Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,78.02019,55.82618,30.89333,38.98029,38.98029,0,-1,0,38.98029,200.1529,25.51288,0,0,78.02019,41.03189,38.98029,0,0,11.47542,308.4304,11.47542,0,11.47542,420.0009,100,0.1042141,42.87832,62.41615,0,386.4505
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,64.93481,51.36495,31.22115,63.37934,63.37934,0,-1,0,63.37934,102.4542,0,0,1.017273,64.93481,66.7151,63.37934,0,0,0,318.7582,0,1.780278,-1.780278,418.1243,99.5532,0.1042141,69.71727,51.94785,0,383.6931
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,40.15885,43.38069,31.54898,23.17723,23.17723,0,-1,0,23.17723,173.2685,13.78368,0,0,40.15885,24.39709,23.17723,0,0,1.978086,316.9779,1.978086,0,1.978086,420.0009,100,0.104212,25.49496,32.12708,0,357.1368
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,13.35129,34.53896,30.81554,0,0,0,-1,0,0,0,13.35129,0,0,13.35129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104212,0,10.68103,0,332.1095
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,28.92638,28.92638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104212,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,27.11501,27.11501,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.104212,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,25.7537,25.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.104212,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,24.48685,24.48685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.104212,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,23.23667,23.23667,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.104212,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,22.17541,22.17541,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.104212,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,21.36418,21.36418,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.104212,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,20.53628,20.53628,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.104212,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,19.79729,19.79729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.104212,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,19.13053,19.13053,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.104212,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,18.44154,18.44154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.104212,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,17.90813,17.90813,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.104212,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,17.40806,17.40806,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.104212,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.42027,22.97829,16.8802,52.19036,52.19036,0,0,0,52.19036,44.8747,0,0,0,23.42027,54.93722,52.19036,0,0,203.634,135.4876,0,31.51695,-31.51695,193.5949,46.09393,0.104212,57.40939,18.73621,0,158.9079
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,52.81746,32.65997,18.09704,20.78149,20.78149,0,0,0,20.78149,254.1562,0,0,0,52.81746,21.87525,20.78149,0,0,238.6528,103.9707,30.9422,0,30.9422,222.9493,53.08305,0.1041801,22.85964,42.25397,0,156.7882
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,59.92585,37.92724,20.86411,15.86069,15.86069,0,-1,0,15.86069,377.8262,0,0,0,59.92585,16.69547,15.86069,0,0,207.7106,131.8187,43.23039,0,43.23039,263.9612,62.84778,0.1041355,17.44676,47.94068,0,191.7445
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,75.23523,46.32285,23.73674,15.02557,15.02557,0,-1,0,15.02557,500.7147,0,0,0,75.23523,15.81639,15.02557,0,0,164.4802,170.726,59.41885,0,59.41885,320.3309,76.2691,0.1040743,16.52813,60.18819,0,245.9613
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,88.73838,54.09584,26.06486,6.02377,6.02377,0,-1,0,6.02377,1473.137,0,0,0,88.73838,6.340811,6.02377,0,0,105.0614,224.203,82.39757,0,82.39757,398.5001,94.88078,0.1039895,6.626147,70.9907,0,312.9414
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,92.20377,57.80584,27.9429,0,0,0,-1,0,0,0,69.53997,0,0,92.20377,0,0,0,0,22.6638,298.3608,22.6638,0,22.6638,420.0009,100,0.1039662,0,73.76302,0,390.5646
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,93.98508,60.78994,29.72094,9.799164,9.799164,0,-1,0,9.799164,959.1133,83.67017,0,0,93.98508,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1039662,10.77908,75.18807,0,412.7433
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,80.79749,56.7334,30.75442,18.87957,18.87957,0,-1,0,18.87957,427.9625,60.92426,0,0,80.79749,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1039662,20.76753,64.63799,0,399.5557
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,63.79798,50.79999,31.08224,80.5969,68.7,0,-1,0,68.7,92.8646,0,11.8969,19.95659,63.79798,72.31579,68.7,0,0,0,318.7582,0,8.517808,-8.517808,411.0223,97.86225,0.1039662,88.65659,51.03839,0,382.5562
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,44.9982,44.78661,31.41007,47.07325,47.07325,0,-1,0,47.07325,95.59187,0,0,0,44.9982,49.55079,47.07325,0,0,9.464231,310.2404,0,4.55259,-4.55259,406.2234,96.71967,0.1039662,51.78058,35.99856,0,355.2386
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,20.02431,36.32222,30.67663,0,0,0,-1,0,0,0,5.501643,0,0,20.02431,0,0,0,0,14.52266,305.6878,14.52266,0,14.52266,420.0009,100,0.1039513,0,16.01945,0,325.7121
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,28.79858,28.79858,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1039513,83.46204,0,0,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,27.00388,27.00388,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,80.35088,246.4424,0,28.14887,-28.14887,314.1018,74.78599,0.1039513,29.41557,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,25.64257,25.64257,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,111.6274,218.2936,0,13.26985,-13.26985,300.1141,71.4556,0.1039513,13.867,0,0,218.2936
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,24.38128,24.38128,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,126.3717,205.0237,0,67.94888,-67.94888,228.4897,54.40221,0.1039513,71.00658,0,0,205.0237
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,23.1311,23.1311,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,201.8704,137.0748,0,41.48477,-41.48477,184.7609,43.99061,0.1039513,43.35159,0,0,137.0748
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,22.06428,22.06428,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,247.9646,95.59006,0,10.50179,-10.50179,173.6911,41.35493,0.1039513,10.97437,0,0,95.59006
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,21.25305,21.25305,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,259.6333,85.08827,0,12.39072,-12.39072,160.6301,38.24519,0.1039513,12.94831,0,0,85.08827
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,20.42516,20.42516,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,273.4008,72.69755,0,56.27633,-56.27633,101.3096,24.1213,0.1039513,58.80877,0,0,72.69755
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,19.69172,19.69172,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,335.93,16.42122,0,9.683473,-9.683473,91.10237,21.691,0.1039513,10.11923,0,0,16.42122
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,19.0194,19.0194,13.64303,6.400856,0,-1,0,6.400856,0,0,7.242172,8.606475,0,6.737742,6.400856,0,0,346.6894,6.737742,0,6.737742,-6.737742,84.00017,20,0.1039513,15.00733,0,0,6.737742
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,18.31374,18.31374,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039513,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,17.797,17.797,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1040384,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,17.29693,17.29693,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1041316,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.21336,23.63724,16.78575,47.02071,47.02071,81,0,22.761,47.02071,55.74854,0,0,0,26.21336,0,0,33.97929,32.28033,239.5352,103.1765,58.49369,0,58.49369,248.2497,59.10696,0.1042348,51.72278,20.97069,81,129.3899
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,53.76474,32.80648,17.96925,20.81457,20.81457,81,0,22.761,20.81457,258.3034,-7.105427E-15,0,0,53.76474,0,0,60.18543,57.17616,181.0415,155.8208,110.9409,0,110.9409,353.4975,84.16591,0.1042891,22.89602,43.01179,81,209.5856
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,77.04938,43.42677,20.71964,0,0,0,-1,0,0,0,6.948723,0,0,77.04938,0,0,0,0,70.10065,255.6676,70.10065,0,70.10065,420.0009,100,0.1042171,0,61.6395,0,332.717
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,85.59102,49.85433,23.5645,23.37369,23.37369,0,-1,0,23.37369,366.1854,60.98714,0,0,85.59102,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1042171,25.71105,68.47282,0,404.3492
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,98.45315,57.77233,25.89261,0,0,0,-1,0,0,0,98.45315,0,0,98.45315,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042171,0,78.76252,0,417.2114
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,101.5771,61.51935,27.77066,20.53407,20.53407,0,-1,0,20.53407,494.6759,79.96227,0,0,101.5771,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1042171,22.58747,81.26166,0,420.3353
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,88.48649,58.30535,29.54869,27.88426,27.88426,0,-1,0,27.88426,317.3349,59.13464,0,0,88.48649,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1042171,30.67268,70.78919,0,407.2447
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,75.03857,54.34115,30.59884,28.07285,28.07285,0,-1,0,28.07285,267.2994,45.4882,0,0,75.03857,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1042171,30.88014,60.03086,0,393.7968
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,64.76966,50.96666,30.92667,36.52277,36.52277,0,-1,0,36.52277,177.3405,26.32465,0,0,64.76966,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1042171,40.17505,51.81573,0,383.5279
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,47.47355,45.44283,31.27116,41.7473,41.7473,0,-1,0,41.7473,113.7165,3.529023,0,0,47.47355,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1042171,45.92204,37.97884,0,366.2318
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,24.21488,37.42226,30.54884,42.45919,42.45919,0,-1,0,42.45919,57.03096,0,7.105427E-15,0,24.21488,44.69389,42.45919,0,0,0,318.7582,0,20.479,-20.479,398.4141,94.86031,0.1042171,46.70511,19.37191,0,342.9731
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,28.65967,28.65967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.75445,298.2792,0,0,0,398.4141,94.86031,0.1042171,0,0,0,298.2792
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,26.88164,26.88164,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,22.75445,298.2792,0,28.343,-28.343,368.5379,87.74695,0.1042171,29.61844,0,0,298.2792
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,25.52033,25.52033,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,54.24667,269.9362,0,5.323264,-5.323264,362.9267,86.41095,0.1042171,5.56281,0,0,269.9362
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,24.27015,24.27015,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,60.16141,264.6129,0,72.31579,-72.31579,286.6992,68.26157,0.1042171,95.32394,0,0,264.6129
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,23.01997,23.01997,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,140.5123,192.2972,0,1.670014,-1.670014,284.9388,67.84245,0.1042171,1.745164,0,0,192.2972
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,21.96982,21.96982,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,142.3679,190.6272,0,12.79889,-12.79889,271.4476,64.63026,0.1042171,13.37484,0,0,190.6272
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,21.1586,21.1586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.5889,177.8283,0,0,0,271.4476,64.63026,0.1042171,0,0,0,177.8283
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,20.3307,20.3307,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,156.5889,177.8283,0,40.22406,-40.22406,229.0477,54.53506,0.1042171,42.03414,0,0,177.8283
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,19.59726,19.59726,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,201.2823,137.6042,0,39.34201,-39.34201,187.5776,44.66125,0.1042171,41.1124,0,0,137.6042
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,18.92494,18.92494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.9956,98.26219,0,0,0,187.5776,44.66125,0.1042171,0,0,0,98.26219
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,18.23595,18.23595,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,244.9956,98.26219,0,14.95431,-14.95431,171.8144,40.90811,0.1042171,15.62725,0,0,98.26219
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,17.7081,17.7081,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,261.6115,83.30788,0,2.070209,-2.070209,169.6322,40.38854,0.1042171,2.163369,0,0,83.30788
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,17.20803,17.20803,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,263.9117,81.23768,0,31.65018,-31.65018,136.27,32.44517,0.1042171,33.07443,0,0,81.23768
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.52454,23.33434,16.67462,18.40087,18.40087,0,0,0,18.40087,138.7137,0,0,0,25.52454,19.36934,18.40087,0,0,299.0786,49.5875,6.1552,0,6.1552,142.1093,33.83548,0.1042108,20.24096,20.41963,0,75.11205
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,49.63683,31.45029,17.86368,0,0,0,0,0,0,0,0,0,0,49.63683,0,0,0,0,292.9234,55.12718,49.63683,0,49.63683,189.199,45.04728,0.1041599,0,39.70947,0,104.764
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,77.2718,43.34105,20.58074,16.60061,16.60061,0,-1,0,16.60061,465.4757,0,0,0,77.2718,17.47432,16.60061,0,0,243.2865,99.80033,59.79747,0,59.79747,245.9278,58.55413,0.1040986,18.26067,61.81744,0,177.0721
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,91.50999,51.8964,23.40892,56.26504,56.26504,0,-1,0,56.26504,162.6409,0,0,0,91.50999,59.22636,56.26504,0,0,183.4891,153.6181,32.28362,0,32.28362,276.5547,65.84624,0.1040656,61.89154,73.20798,0,245.128
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,98.62547,57.6236,25.72036,22.33188,22.33188,0,-1,0,22.33188,441.6352,0,0,0,98.62547,23.50725,22.33188,0,0,151.2055,182.6733,75.11822,0,75.11822,347.8181,82.81368,0.1039887,24.56507,78.90037,0,281.2988
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,99.93678,60.58911,27.59841,34.14428,34.14428,0,-1,0,34.14428,292.6897,0,0,0,99.93678,35.94135,34.14428,0,0,76.08723,250.2797,63.99544,0,63.99544,408.5295,97.26875,0.1039234,37.55871,79.94943,0,350.2165
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,95.29852,60.91172,29.382,15.36851,15.36851,0,-1,0,15.36851,620.0894,67.02934,0,0,95.29852,16.17738,15.36851,0,0,12.0918,307.8756,12.0918,0,12.0918,420.0009,100,0.103911,16.90536,76.23882,0,403.1741
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,87.95318,59.18167,30.42659,0,0,0,-1,0,0,0,87.95318,0,0,87.95318,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103911,0,70.36254,0,406.7114
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,71.69186,53.29719,30.77109,35.32243,35.32243,0,-1,0,35.32243,202.9641,34.51035,0,0,71.69186,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.103911,38.85467,57.35349,0,390.4501
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,48.88708,45.73671,31.11558,23.12072,23.12072,0,-1,0,23.12072,211.4427,24.54948,0,0,48.88708,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.103911,25.43279,39.10966,0,367.6453
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,20.87533,36.29445,30.40993,38.73673,38.73673,0,-1,0,38.73673,53.89028,0,0,0,20.87533,40.77551,38.73673,0,0,0,318.7582,0,19.90017,-19.90017,399.0242,95.00558,0.103911,42.6104,16.70027,0,339.6335
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,28.54855,28.54855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.1113,298.8581,0,0,0,399.0242,95.00558,0.103911,0,0,0,298.8581
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,26.77051,26.77051,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,22.1113,298.8581,0,25.37009,-25.37009,372.2818,88.63834,0.103911,26.51175,0,0,298.8581
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,25.42588,25.42588,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,50.3003,273.4879,0,13.48391,-13.48391,358.0685,85.25423,0.103911,14.09068,0,0,273.4879
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,24.19237,24.19237,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,65.28242,260.0041,0,22.61801,-22.61801,334.227,79.57771,0.103911,23.63582,0,0,260.0041
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,22.94219,22.94219,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,90.41354,237.386,0,35.31079,-35.31079,297.0062,70.71561,0.103911,36.89978,0,0,237.386
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,21.88092,21.88092,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,129.6478,202.0752,0,22.28397,-22.28397,273.5168,65.12292,0.103911,23.28675,0,0,202.0752
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,21.06414,21.06414,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,154.4077,179.7913,0,14.09997,-14.09997,258.6541,61.58419,0.103911,14.73447,0,0,179.7913
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,20.23624,20.23624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.0744,165.6913,0,0,0,258.6541,61.58419,0.103911,0,0,0,165.6913
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,19.5028,19.5028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.0744,165.6913,0,0,0,258.6541,61.58419,0.103911,0,0,0,165.6913
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,18.83048,18.83048,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,170.0744,165.6913,0,21.64141,-21.64141,235.8421,56.15277,0.103911,22.61527,0,0,165.6913
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,18.13038,18.13038,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,194.1204,144.0499,0,10.89215,-10.89215,224.3607,53.41912,0.103911,11.3823,0,0,144.0499
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,17.61364,17.61364,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,206.2228,133.1577,0,27.17677,-27.17677,195.7139,46.59846,0.103911,28.39972,0,0,133.1577
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,17.11357,17.11357,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,236.4192,105.981,0,28.57011,-28.57011,165.5984,39.42811,0.103911,29.85577,0,0,105.981
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.86686,21.71539,16.58016,29.34464,29.34464,0,0,0,29.34464,67.70182,0,3.552714E-15,0,19.86686,30.8891,29.34464,0,0,268.1637,77.41087,0,11.02224,-11.02224,153.9799,36.66181,0.103911,32.27911,15.89349,0,97.27772
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,44.60042,29.84377,17.75255,15.30768,15.30768,0,0,0,15.30768,291.3597,0,0,0,44.60042,16.11335,15.30768,0,0,280.4107,66.38863,28.48707,0,28.48707,181.0051,43.09637,0.103882,16.83845,35.68034,0,110.989
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,61.69829,38.01968,20.44183,40.36245,40.36245,0,-1,0,40.36245,152.8606,0,0,0,61.69829,42.48678,40.36245,0,0,251.9236,92.02699,19.2115,0,19.2115,199.2308,47.4358,0.1038624,44.39869,49.35863,0,153.7253
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,64.86423,42.2247,23.25334,17.00272,17.00272,0,-1,0,17.00272,381.4933,0,0,0,64.86423,17.8976,17.00272,0,0,232.7121,109.3173,46.96663,0,46.96663,243.7872,58.04446,0.1038145,18.70299,51.89138,0,174.1816
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,63.39885,44.34116,25.54812,13.97635,13.97635,0,-1,0,13.97635,453.6152,0,0,0,63.39885,14.71195,13.97635,0,0,185.7455,151.5873,48.6869,0,48.6869,289.9757,69.04169,0.103765,15.37399,50.71908,0,214.9862
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,73.58488,50.07799,27.44283,0,0,0,-1,0,0,0,0,0,0,73.58488,0,0,0,0,137.0586,195.4055,73.58488,0,73.58488,359.7844,85.66279,0.1036901,0,58.86791,0,268.9904
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,75.217,52.79213,29.23754,31.45563,31.45563,0,-1,0,31.45563,239.121,0,0,0,75.217,33.11119,31.45563,0,0,63.47368,261.6319,42.10581,0,42.10581,399.7295,95.1735,0.1036474,34.60119,60.1736,0,336.8489
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,56.39111,47.32645,30.28769,21.26849,21.26849,0,-1,0,21.26849,265.1393,12.63535,0,0,56.39111,22.38788,21.26849,0,0,21.36787,299.5271,21.36787,0,21.36787,420.0009,100,0.1036257,23.39534,45.11288,0,355.9182
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,41.37315,42.78706,30.64329,64.17211,64.17211,0,-1,0,64.17211,64.47217,0,1.421085E-14,1.889319,41.37315,67.54959,64.17211,0,0,0,318.7582,0,26.17644,-26.17644,392.4084,93.4304,0.1036257,70.58932,33.09852,0,360.1314
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,26.17263,38.46495,30.98779,48.73119,48.73119,0,-1,0,48.73119,53.70818,0,0,0,26.17263,51.29599,48.73119,0,0,29.08493,292.5818,0,25.12336,-25.12336,365.9261,87.12509,0.1036257,53.60431,20.93811,0,318.7544
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,18.75043,35.56063,30.2988,0,0,0,-1,0,0,0,0,0,0,18.75043,0,0,0,0,56.99977,267.4584,18.75043,0,18.75043,383.7143,91.36037,0.1036067,0,15.00034,0,286.2089
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,28.42631,28.42631,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,38.24934,284.3338,0,15.09204,-15.09204,367.8059,87.57266,0.1036067,15.77118,0,0,284.3338
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,26.65939,26.65939,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,55.01828,269.2418,0,12.62129,-12.62129,354.5019,84.40505,0.1036067,13.18924,0,0,269.2418
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,25.33142,25.33142,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,69.04193,256.6205,0,42.5038,-42.5038,309.699,73.7377,0.1036067,44.41647,0,0,256.6205
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,24.09791,24.09791,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,116.2684,214.1167,0,13.41677,-13.41677,295.5565,70.37045,0.1036067,14.02053,0,0,214.1167
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,22.84773,22.84773,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,131.1759,200.6999,0,5.732197,-5.732197,289.5142,68.93181,0.1036067,5.990146,0,0,200.6999
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,21.78646,21.78646,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,137.545,194.9677,0,13.99892,-13.99892,274.758,65.41845,0.1036067,14.62887,0,0,194.9677
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,20.96968,20.96968,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,153.0994,180.9688,0,44.54292,-44.54292,227.8057,54.23934,0.1036067,46.54736,0,0,180.9688
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,20.12511,20.12511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.5915,136.4259,0,0,0,227.8057,54.23934,0.1036067,0,0,0,136.4259
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,19.39168,19.39168,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,202.5915,136.4259,0,41.20953,-41.20953,184.367,43.89682,0.1036067,43.06396,0,0,136.4259
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,18.71936,18.71936,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,248.3799,95.21635,0,18.91996,-18.91996,164.4236,39.1484,0.1036067,19.77136,0,0,95.21635
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,18.03592,18.03592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.402,76.29639,0,0,0,164.4236,39.1484,0.1036067,0,0,0,76.29639
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,17.51918,17.51918,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,269.402,76.29639,0,58.18215,-58.18215,103.0943,24.5462,0.1036067,60.80034,0,0,76.29639
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,17.01911,17.01911,55.15165,55.15165,37.94312,0,11.86761,55.15165,0,0,0,0,0,18.11424,17.20853,0,0,334.0489,18.11424,0,18.11424,-18.11424,84.00017,20,0.1036067,60.66681,0,81,18.11424
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,24.11038,22.75537,16.4857,0,0,72.31579,0,20.56389,0,0,0,0,0,24.11038,0,0,72.31579,68.7,354.1758,0,92.81038,0,92.81038,172.0478,40.96369,0.1036558,0,19.28831,81,24.11038
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,51.13271,31.65469,17.64142,56.05951,56.05951,81,0,22.761,56.05951,91.21148,0,0,0,51.13271,0,0,24.9405,23.69347,261.3654,83.52934,74.82617,0,74.82617,243.0342,57.86516,0.1037469,61.66545,40.90616,81,134.662
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,69.83266,40.52127,20.31403,14.74161,14.74161,0,-1,0,14.74161,473.7113,0,0,0,69.83266,15.51748,14.74161,0,0,186.5392,150.8729,54.31518,0,54.31518,294.5621,70.13369,0.1036918,16.21577,55.86613,0,220.7056
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,78.05302,46.58616,23.11443,11.02384,11.02384,0,-1,0,11.02384,708.0381,0,0,0,78.05302,11.60405,11.02384,0,0,132.2241,199.7566,66.44897,0,66.44897,357.6011,85.14295,0.1036246,12.12623,62.44242,0,277.8096
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,96.9892,56.5361,25.39254,23.10302,23.10302,0,-1,0,23.10302,419.8118,6.895143,0,0,96.9892,24.31897,23.10302,0,0,65.77509,259.5606,65.77509,0,65.77509,420.0009,100,0.103558,25.41332,77.59137,0,356.5498
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,95.71349,58.41607,27.28725,48.91007,48.91007,0,-1,0,48.91007,195.6928,44.2292,0,0,95.71349,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.103558,53.80107,76.57079,0,414.4717
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,77.51267,53.48394,29.09863,0,0,0,-1,0,0,0,77.51267,0,0,77.51267,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103558,0,62.01014,0,396.2709
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,70.8853,52.28331,30.15989,51.36828,51.36828,0,-1,0,51.36828,137.9943,16.81343,0,0,70.8853,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.103558,56.5051,56.70824,0,389.6435
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,70.95745,52.7135,30.50438,20.88929,20.88929,0,-1,0,20.88929,339.6833,48.96872,0,0,70.95745,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.103558,22.97822,56.76596,0,389.7157
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,38.46245,42.11856,30.87666,29.04207,29.04207,0,-1,0,29.04207,132.437,7.89185,0,0,38.46245,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.103558,31.94628,30.76996,0,357.2207
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,13.44897,33.93002,30.19323,38.328,38.328,0,-1,0,38.328,35.08914,0,7.105427E-15,0,13.44897,40.34527,38.328,0,0,0,318.7582,0,26.8963,-26.8963,391.6497,93.24973,0.103558,42.1608,10.75917,0,332.2072
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,28.33185,28.33185,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,29.88478,291.8619,0,37.30919,-37.30919,352.3223,83.8861,0.103558,38.9881,0,0,291.8619
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,26.56493,26.56493,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,71.33943,254.5527,0,1.252224,-1.252224,351.0023,83.57182,0.103558,1.308574,0,0,254.5527
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,25.25363,25.25363,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,72.73079,253.3005,0,51.89619,-51.89619,296.299,70.54723,0.103558,54.23153,0,0,253.3005
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,24.00345,24.00345,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,130.3932,201.4043,0,36.70279,-36.70279,257.6108,61.33579,0.103558,38.35442,0,0,201.4043
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,22.76994,22.76994,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.1741,164.7015,0,14.96485,-14.96485,241.8365,57.58,0.103558,15.63827,0,0,164.7015
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,21.69201,21.69201,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,187.8017,149.7367,0,39.51758,-39.51758,200.1813,47.66212,0.103558,41.29588,0,0,149.7367
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,20.89189,20.89189,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,231.7101,110.2191,0,34.41938,-34.41938,163.9001,39.02375,0.103558,35.96825,0,0,110.2191
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,20.04733,20.04733,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,269.9539,75.79971,0,31.22989,-31.22989,130.9809,31.18586,0.103558,32.63523,0,0,75.79971
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,19.31389,19.31389,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,304.6538,44.56982,0,15.55491,-15.55491,114.5846,27.28199,0.103558,16.25488,0,0,44.56982
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,18.64157,18.64157,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.1563937,0,26.52686,25.20051,0,0,321.937,29.01492,0,26.52686,-26.52686,86.62282,20.62444,0.103558,27.72057,0,0,29.01492
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,17.95814,17.95814,25.08834,2.363658,0,-1,0,2.363658,0,0,22.72468,25.23351,0,2.488061,2.363658,0,0,351.4113,2.488061,0,2.488061,-2.488061,84.00017,20,0.103558,27.59717,0,0,2.488061
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,17.44139,17.44139,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1036588,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,16.94132,16.94132,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.103732,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,26.17183,23.23249,16.40791,30.00925,30.00925,81,0,22.761,30.00925,87.21256,0,0,0,26.17183,0,0,50.99075,48.44121,220.3382,120.4538,74.61304,0,74.61304,281.7538,67.0841,0.103823,33.01017,20.93747,81,146.6256
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,55.58439,32.89452,17.54697,37.53217,37.53217,81,0,22.761,37.53217,148.098,0,0,0,55.58439,0,0,43.46783,41.29444,145.7252,187.6055,96.87883,0,96.87883,373.6611,88.96675,0.1038912,41.28539,44.46751,81,243.1899
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,72.46676,41.2775,20.20846,20.32541,20.32541,0,-1,0,20.32541,356.5329,2.22522,0,0,72.46676,21.39517,20.32541,0,0,48.84637,274.7965,48.84637,0,48.84637,420.0009,100,0.1038419,22.35795,57.9734,0,347.2632
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,92.44134,51.71248,22.96997,1.237003,1.237003,0,-1,0,1.237003,7473.009,91.13923,0,0,92.44134,1.302108,1.237003,0,0,0,318.7582,0,0,0,420.0009,100,0.1038419,1.360703,73.95307,0,411.1996
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,92.42914,54.51585,25.23696,34.0237,34.0237,0,-1,0,34.0237,271.6611,56.61472,0,0,92.42914,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1038419,37.42606,73.94331,0,411.1874
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,92.64637,56.98167,27.14279,0,0,0,-1,0,0,0,92.64637,0,0,92.64637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038419,0,74.1171,0,411.4046
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,93.62636,59.67287,28.95972,19.4029,19.4029,0,-1,0,19.4029,482.538,73.20225,0,0,93.62636,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1038419,21.34319,74.90108,0,412.3846
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,81.16367,55.9864,30.02098,10.28148,10.28148,0,-1,0,10.28148,789.4163,70.34106,0,0,81.16367,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1038419,11.30963,64.93093,0,399.9219
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,66.45792,50.95387,30.39326,0,0,0,-1,0,0,0,66.45792,0,0,66.45792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038419,0,53.16634,0,385.2162
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,45.12375,44.11065,30.75442,63.20641,63.20641,0,-1,0,63.20641,71.39109,0,7.105427E-15,0.8270552,45.12375,66.53307,63.20641,0,0,0,318.7582,0,21.40932,-21.40932,397.4334,94.62682,0.1038419,69.52705,36.099,0,363.882
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,21.59722,36.16529,30.0821,28.3187,28.3187,0,-1,0,28.3187,76.26486,0,0,0,21.59722,29.80915,28.3187,0,0,23.78813,297.3489,0,8.211939,-8.211939,388.7773,92.56583,0.1038419,31.15057,17.27777,0,318.9461
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,28.23739,28.23739,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,32.91251,289.137,0,10.93061,-10.93061,377.2554,89.82254,0.1038419,11.42249,0,0,289.137
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,26.48714,26.48714,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,45.05763,278.2064,0,33.85717,-33.85717,341.5668,81.32527,0.1038419,35.38074,0,0,278.2064
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,25.17584,25.17584,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,82.67671,244.3492,0,34.76265,-34.76265,304.9238,72.60075,0.1038419,36.32697,0,0,244.3492
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,23.94233,23.94233,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,121.3019,209.5865,0,29.66698,-29.66698,273.652,65.15511,0.1038419,31.002,0,0,209.5865
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,22.69215,22.69215,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,154.2652,179.9195,0,20.90902,-20.90902,251.612,59.90749,0.1038419,21.84993,0,0,179.9195
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,21.63089,21.63089,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,177.4975,159.0105,0,52.02001,-52.02001,196.7781,46.85183,0.1038419,54.36091,0,0,159.0105
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,20.8141,20.8141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.2975,106.9905,0,0,0,196.7781,46.85183,0.1038419,0,0,0,106.9905
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,19.98621,19.98621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.2975,106.9905,0,0,0,196.7781,46.85183,0.1038419,0,0,0,106.9905
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,19.25277,19.25277,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,235.2975,106.9905,0,51.65182,-51.65182,142.3323,33.88857,0.1038419,53.97615,0,0,106.9905
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,18.58045,18.58045,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,292.6884,55.33869,0,30.08649,-30.08649,110.6183,26.33764,0.1038419,31.44038,0,0,55.33869
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,17.89146,17.89146,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,1.819942,0,24.69812,23.46321,0,0,326.1178,25.2522,0,24.69812,-24.69812,84.58422,20.13906,0.1038419,25.80953,0,0,25.2522
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,17.36361,17.36361,28.8827,28.8827,28.35632,0,9.442149,28.8827,0,4.440892E-16,0,0,0,0.5540833,0.5263792,0,0,353.5602,0.5540833,0,0.5540833,-0.5540833,84.00017,20,0.1038419,31.77097,0,81,0.5540833
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,16.8802,16.8802,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1039357,8.415477,0,81,0
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.59028,23.01117,16.34679,14.67104,14.67104,81,0,22.761,14.67104,174.4272,0,0,0,25.59028,0,0,66.32896,63.01251,285.4758,61.83,88.6028,0,88.6028,233.2307,55.53101,0.1040121,16.13814,20.47223,81,87.42028
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,52.24273,31.81734,17.48585,3.871535,3.871535,76.18732,0,21.54339,3.871535,1349.406,0,0,0,52.24273,0,0,72.31579,68.7,196.873,141.5725,120.9427,0,120.9427,347.967,82.84914,0.1040426,4.258688,41.79419,81,193.8152
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,74.29514,41.7834,20.114,41.94903,41.94903,0,-1,0,41.94903,177.1081,0,0,0,74.29514,44.15688,41.94903,0,0,75.93027,250.421,30.13827,0,30.13827,376.5587,89.65666,0.1040122,46.14394,59.43611,0,324.7161
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,89.90018,50.59549,22.84773,21.45343,21.45343,0,-1,0,21.45343,419.0482,21.52562,0,0,89.90018,22.58255,21.45343,0,0,45.79201,277.5454,45.79201,0,45.79201,420.0009,100,0.103966,23.59877,71.92015,0,367.4456
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,100.5086,57.60672,25.09805,27.14384,27.14384,0,-1,0,27.14384,370.2816,71.93617,0,0,100.5086,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.103966,29.85822,80.40691,0,419.2668
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,99.15812,59.49111,27.00388,3.271698,3.271698,0,-1,0,3.271698,3030.785,95.71423,0,0,99.15812,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.103966,3.598868,79.3265,0,417.9164
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,96.00491,60.48528,28.81525,11.30698,11.30698,0,-1,0,11.30698,849.0762,84.10282,0,0,96.00491,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.103966,12.43768,76.80392,0,414.7631
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,88.75201,58.84205,29.89318,17.10085,17.10085,0,-1,0,17.10085,518.9919,70.75112,0,0,88.75201,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.103966,18.81093,71.00161,0,407.5103
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,66.60942,50.84743,30.25435,57.57943,57.57943,0,-1,0,57.57943,115.6827,5.999498,0,0,66.60942,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.103966,63.33737,53.28754,0,385.3676
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,45.17733,43.99439,30.63218,20.32166,20.32166,0,-1,0,20.32166,222.3112,23.7861,0,0,45.17733,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.103966,22.35383,36.14186,0,363.9355
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,21.62511,36.05802,29.97097,20.40162,20.40162,0,-1,0,20.40162,105.997,0.1497212,0,0,21.62511,21.47539,20.40162,0,0,0,318.7582,0,0,0,420.0009,100,0.103966,22.44179,17.30009,0,340.3833
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,28.13182,28.13182,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0,318.7582,0,2.967113,-2.967113,416.8732,99.25533,0.103966,3.100634,0,0,318.7582
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,26.39268,26.39268,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,3.296793,315.7911,0,24.40191,-24.40191,391.1514,93.13109,0.103966,25.49999,0,0,315.7911
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,25.08138,25.08138,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,30.41002,291.3892,0,30.52439,-30.52439,358.9758,85.47027,0.103966,31.89799,0,0,291.3892
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,23.84787,23.84787,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,64.326,260.8648,0,3.000107,-3.000107,355.8134,84.71732,0.103966,3.135112,0,0,260.8648
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,22.61436,22.61436,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,67.65946,257.8647,0,45.79947,-45.79947,307.5366,73.22285,0.103966,47.86044,0,0,257.8647
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,21.53643,21.53643,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,118.5478,212.0652,0,33.9761,-33.9761,271.7226,64.69573,0.103966,35.50502,0,0,212.0652
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,20.73631,20.73631,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,156.299,178.0891,0,46.83183,-46.83183,222.3575,52.94217,0.103966,48.93926,0,0,178.0891
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,19.92509,19.92509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.3343,131.2573,0,0,0,222.3575,52.94217,0.103966,0,0,0,131.2573
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,19.20831,19.20831,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,208.3343,131.2573,0,33.26161,-33.26161,187.2967,44.59437,0.103966,34.75838,0,0,131.2573
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,18.536,18.536,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,245.2917,97.99571,0,3.265561,-3.265561,183.8545,43.7748,0.103966,3.412511,0,0,97.99571
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,17.84701,17.84701,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,248.9201,94.73015,0,4.356942,-4.356942,179.2619,42.68132,0.103966,4.553004,0,0,94.73015
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,17.3136,17.3136,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,253.7611,90.37321,0,10.81711,-10.81711,167.8597,39.96651,0.103966,11.30388,0,0,90.37321
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,16.81353,16.81353,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,265.7802,79.5561,0,19.51299,-19.51299,147.2912,35.06925,0.103966,20.39108,0,0,79.5561
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,27.11727,23.36211,16.28567,49.89922,49.89922,0,0,0,49.89922,54.34408,0,0,0,27.11727,52.52549,49.89922,0,0,287.4612,60.0431,0,25.40822,-25.40822,120.5085,28.69245,0.103966,54.88914,21.69382,0,87.16038
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,44.88782,29.57433,17.42473,25.79908,25.79908,0,0,0,25.79908,173.99,0,0,0,44.88782,27.15693,25.79908,0,0,315.6926,34.63488,17.73089,0,17.73089,137.3295,32.69744,0.1039482,28.37899,35.91025,0,79.5227
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,74.3179,41.70102,20.03621,0,0,0,-1,0,0,0,0,0,0,74.3179,0,0,0,0,297.9617,50.59268,74.3179,0,74.3179,207.8337,49.48411,0.1038734,0,59.45432,0,124.9106
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,87.87057,49.69929,22.7366,54.1437,54.1437,0,-1,0,54.1437,162.2914,0,0,0,87.87057,56.99336,54.1437,0,0,223.6438,117.4788,30.87721,0,30.87721,237.1264,56.45855,0.1038423,59.55806,70.29646,0,205.3494
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,85.72128,51.62453,24.98693,0,0,0,-1,0,0,0,0,0,0,85.72128,0,0,0,0,192.7666,145.2683,85.72128,0,85.72128,318.4487,75.82098,0.1037563,0,68.57702,0,230.9896
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,85.57012,53.88493,26.89275,42.63691,42.63691,0,-1,0,42.63691,200.6949,0,0,0,85.57012,44.88096,42.63691,0,0,107.0453,222.4174,40.68916,0,40.68916,357.0499,85.0117,0.1037154,46.9006,68.4561,0,307.9875
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,63.21568,47.87886,28.70968,0,0,0,-1,0,0,0,0,0,0,63.21568,0,0,0,0,66.35616,259.0377,63.21568,0,63.21568,417.0215,99.29063,0.1036521,0,50.57254,0,322.2534
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,68.80994,51.09576,29.78761,45.6316,45.6316,0,-1,0,45.6316,150.7945,17.63619,0,0,68.80994,48.03326,45.6316,0,0,3.140489,315.9318,3.140489,0,3.140489,420.0009,100,0.103649,50.19476,55.04795,0,384.7417
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,52.04328,45.72367,30.15989,3.843473,3.843473,0,-1,0,3.843473,1354.069,47.99752,0,0,52.04328,4.045761,3.843473,0,0,0,318.7582,0,0,0,420.0009,100,0.103649,4.22782,41.63462,0,370.8015
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,42.71585,43.11254,30.54884,0,0,0,-1,0,0,0,42.71585,0,0,42.71585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103649,0,34.17268,0,361.4741
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.85899,34.57932,29.87652,0,0,0,-1,0,0,0,16.85899,0,0,16.85899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103649,0,13.4872,0,335.6172
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,28.04848,28.04848,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.103649,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,26.31489,26.31489,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.103649,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,25.02026,25.02026,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.103649,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,23.78675,23.78675,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.103649,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,22.54769,22.54769,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.103649,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,21.46975,21.46975,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.103649,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,20.65852,20.65852,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.103649,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,19.83063,19.83063,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.103649,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,19.13053,19.13053,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.103649,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,18.45821,18.45821,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.103649,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,17.76922,17.76922,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.103649,33.85905,0,0,93.94083
