Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.461579,31.62977,30.68124,31.69417,31.69417,0,-1,0,31.69417,10.92181,0,0,0,3.461579,33.36229,31.69417,0,0,15.62105,304.6993,0,29.90071,-29.90071,373.6633,88.96727,0.1192434,34.86359,2.769263,0,308.1609
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,29.06734,29.06734,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,48.84406,274.7986,0,34.07335,-34.07335,337.7468,80.41575,0.1192434,35.60665,0,0,274.7986
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,27.65375,27.65375,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,86.70334,240.7252,0,61.72765,-61.72765,272.6802,64.92372,0.1192434,64.5054,0,0,240.7252
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,26.25161,26.25161,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,155.2896,178.9976,0,72.31579,-72.31579,196.4526,46.77435,0.1192434,101.4788,0,0,178.9976
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,24.76934,24.76934,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,235.6405,106.6818,0,2.51963,-2.51963,193.7967,46.14198,0.1192434,2.633014,0,0,106.6818
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,23.59611,23.59611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.4401,104.1621,0,0,0,193.7967,46.14198,0.1192434,0,0,0,104.1621
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,22.64609,22.64609,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,238.4401,104.1621,0,15.61963,-15.61963,177.3322,42.22186,0.1192434,16.32252,0,0,104.1621
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,21.69606,21.69606,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,255.7952,88.54252,0,1.574676,-1.574676,175.6723,41.82666,0.1192434,1.645536,0,0,88.54252
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,20.8605,20.8605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.5449,86.96784,0,0,0,175.6723,41.82666,0.1192434,0,0,0,86.96784
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,20.13367,20.13367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.5449,86.96784,0,0,0,175.6723,41.82666,0.1192434,0,0,0,86.96784
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,19.42974,19.42974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.5449,86.96784,0,0,0,175.6723,41.82666,0.1192434,0,0,0,86.96784
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,18.73725,18.73725,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,257.5449,86.96784,0,2.837356,-2.837356,172.6815,41.11456,0.1192434,2.965037,0,0,86.96784
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,18.17067,18.17067,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,260.6975,84.13049,0,19.10254,-19.10254,152.5456,36.32032,0.1192434,19.96215,0,0,84.13049
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,7.063059,19.39416,17.59264,0,0,0,0,0,0,0,0,0,0,7.063059,0,0,0,0,281.9225,65.02795,7.063059,0,7.063059,159.2462,37.9157,0.1191644,0,5.650447,0,72.091
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.18048,27.21181,18.62279,73.27812,73.27812,81,0,22.761,73.27812,43.91553,0,0,0,32.18048,0,0,7.721876,7.335782,274.8595,71.3847,39.51626,0,39.51626,196.7347,46.84149,0.11973,80.60593,25.74438,81,103.5652
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,35.50264,30.90117,21.21533,20.78906,20.78906,0,-1,0,20.78906,170.7756,0,0,0,35.50264,21.88323,20.78906,0,0,235.3432,106.9493,13.61942,0,13.61942,209.6552,49.9178,0.1195779,22.86797,28.40211,0,142.452
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,49.2747,37.94883,23.9166,7.122483,7.122483,0,-1,0,7.122483,691.8191,0,0,0,49.2747,7.49735,7.122483,0,0,221.7238,119.2068,41.77735,0,41.77735,249.2887,59.35432,0.1191138,7.834731,39.41976,0,168.4815
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,84.16978,52.63364,26.30311,39.22007,39.22007,0,-1,0,39.22007,214.609,0,0,0,84.16978,41.28428,39.22007,0,0,179.9465,156.8064,42.8855,0,42.8855,289.9734,69.04115,0.118641,43.14207,67.33582,0,240.9762
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,92.46297,58.51919,28.42636,14.77215,14.77215,0,-1,0,14.77215,625.9279,0,0,0,92.46297,15.54963,14.77215,0,0,137.061,195.4034,76.91335,0,76.91335,362.9398,86.41407,0.1178026,16.24936,73.97038,0,287.8663
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,77.23823,54.99836,30.45232,42.66313,42.66313,0,-1,0,42.66313,181.0421,0,0,0,77.23823,44.90855,42.66313,0,0,60.14761,264.6254,32.32967,0,32.32967,393.6104,93.71658,0.1174536,46.92944,61.79058,0,341.8636
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,40.78188,43.78622,31.74001,6.152199,6.152199,0,-1,0,6.152199,662.883,6.487945,0,0,40.78188,6.475999,6.152199,0,0,27.81794,293.7221,27.81794,0,27.81794,420.0009,100,0.1171551,6.767419,32.62551,0,334.504
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,33.31779,42.03997,32.30659,7.112722,7.112722,0,-1,0,7.112722,468.4253,25.83072,0,0,33.31779,7.487076,7.112722,0,0,0,318.7582,0,0,0,420.0009,100,0.1171551,7.823995,26.65423,0,352.076
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,24.40089,39.88299,32.85028,4.244939,4.244939,0,-1,0,4.244939,574.8231,19.93253,0,0,24.40089,4.468357,4.244939,0,0,0,318.7582,0,0,0,420.0009,100,0.1171551,4.669433,19.52071,0,343.1591
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.390186,33.90128,32.40388,32.86054,32.86054,0,-1,0,32.86054,16.40322,0,0,0,5.390186,34.59004,32.86054,0,0,0,318.7582,0,29.19985,-29.19985,389.2215,92.6716,0.1171551,36.14659,4.312149,0,324.1484
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.408127,31.46637,30.80715,75.47423,68.7,0,-1,0,68.7,3.505279,0,6.774224,14.32165,2.408127,72.31579,68.7,0,0,32.44428,289.5584,0,69.90766,-69.90766,315.5323,75.1266,0.1171551,83.02164,1.926501,0,291.9665
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,29.19897,29.19897,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,110.1195,219.6507,0,58.05954,-58.05954,254.3322,60.55517,0.1171551,60.67222,0,0,219.6507
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,27.77966,27.77966,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,174.6301,161.5912,0,72.31579,-72.31579,178.1047,42.40579,0.1171551,75.61993,0,0,161.5912
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,26.36607,26.36607,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,254.9809,89.27538,0,71.08987,-71.08987,103.1694,24.56409,0.1171551,74.28892,0,0,89.27538
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,24.8838,24.8838,35.45082,17.27623,0,-1,0,17.27623,0,0,18.17459,21.71967,0,18.1855,17.27623,0,0,333.9697,18.1855,0,18.1855,-18.1855,84.00017,20,0.1171551,38.9959,0,0,18.1855
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,23.71057,23.71057,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171551,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,22.76055,22.76055,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171551,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,21.81052,21.81052,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171551,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,20.97496,20.97496,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171551,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,20.24813,20.24813,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171551,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,19.53848,19.53848,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171551,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,18.84599,18.84599,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1179334,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,18.28513,18.28513,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.118686,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.73122,22.30596,17.7071,54.93657,54.93657,81,0,22.761,54.93657,32.2758,0,0,0,17.73122,0,0,26.06343,24.76026,259.6429,85.07957,42.49147,0,42.49147,213.9929,50.95058,0.1193195,60.43023,14.18497,81,102.8108
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,47.2991,31.70371,18.73725,21.83279,21.83279,81,0,22.761,21.83279,216.6425,0,0,0,47.2991,0,0,59.16721,56.20885,217.1515,123.3219,103.5079,0,103.5079,312.1891,74.3306,0.1197421,24.01607,37.83928,81,170.621
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,71.95754,42.39892,21.32979,22.25362,22.25362,0,-1,0,22.25362,323.3521,0,0,0,71.95754,23.42487,22.25362,0,0,113.6435,216.479,48.53268,0,48.53268,358.2313,85.29299,0.1192247,24.47899,57.56604,0,288.4366
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,91.8131,52.80184,24.04823,0,0,0,-1,0,0,0,26.70225,0,0,91.8131,0,0,0,0,65.11085,260.1585,65.11085,0,65.11085,420.0009,100,0.1185376,0,73.45048,0,351.9716
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,99.96586,59.09123,26.42902,53.54171,53.54171,0,-1,0,53.54171,186.7065,43.60616,0,0,99.96586,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1185376,58.89589,79.97269,0,418.7241
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,98.94753,61.40015,28.55227,9.221195,9.221195,0,-1,0,9.221195,1073.045,89.24101,0,0,98.94753,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1185376,10.14331,79.15803,0,417.7057
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,92.32246,61.18733,30.58395,0,0,0,-1,0,0,0,92.32246,0,0,92.32246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185376,0,73.85796,0,411.0807
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,82.08634,58.60251,31.87164,0.9581568,0.9581568,0,-1,0,0.9581568,8567.11,81.07776,0,0,82.08634,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1185376,1.053972,65.66908,0,400.8446
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,68.66436,54.10685,32.41533,22.73947,22.73947,0,-1,0,22.73947,301.9611,44.72807,0,0,68.66436,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1185376,25.01342,54.93149,0,387.4226
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,49.5155,47.99673,32.97046,19.59639,19.59639,0,-1,0,19.59639,252.6767,28.88772,0,0,49.5155,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1185376,21.55602,39.6124,0,368.2737
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,24.02572,39.43508,32.52979,87.4233,68.7,0,-1,0,68.7,34.97194,0,18.7233,27.46563,24.02572,72.31579,68.7,0,0,0,318.7582,0,48.29007,-48.29007,369.0986,87.88046,0.1185376,96.16563,19.22058,0,342.7839
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.355375,33.25078,30.93878,21.63249,21.63249,0,-1,0,21.63249,38.62419,0,3.552714E-15,0,8.355375,22.77105,21.63249,0,0,53.65563,270.4682,0,14.41567,-14.41567,353.9032,84.2625,0.1185376,23.79574,6.6843,0,278.8235
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,29.34205,29.34205,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,69.67304,256.0525,0,26.94195,-26.94195,325.5039,77.50077,0.1185376,28.15434,0,0,256.0525
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,27.92846,27.92846,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,99.60854,229.1105,0,50.85873,-50.85873,271.8941,64.73655,0.1185376,53.14738,0,0,229.1105
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,26.49197,26.49197,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,156.1183,178.2518,0,15.75959,-15.75959,255.282,60.78131,0.1185376,16.46877,0,0,178.2518
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,24.99826,24.99826,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,173.6289,162.4922,0,10.52541,-10.52541,244.1872,58.1397,0.1185376,10.99905,0,0,162.4922
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,23.82504,23.82504,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,185.3238,151.9668,0,21.02086,-21.02086,222.0293,52.86402,0.1185376,21.9668,0,0,151.9668
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,22.87501,22.87501,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,208.6803,130.9459,0,10.61812,-10.61812,210.8368,50.19915,0.1185376,11.09593,0,0,130.9459
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,21.92498,21.92498,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,220.4782,120.3278,0,16.97972,-16.97972,192.9386,45.93768,0.1185376,17.74381,0,0,120.3278
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,21.0837,21.0837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3446,103.3481,0,0,0,192.9386,45.93768,0.1185376,0,0,0,103.3481
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,20.36259,20.36259,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,239.3446,103.3481,0,11.63689,-11.63689,180.6723,43.01712,0.1185376,12.16055,0,0,103.3481
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,19.65294,19.65294,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,252.2745,91.71121,0,15.47473,-15.47473,164.3605,39.13337,0.1185376,16.17109,0,0,91.71121
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,18.96045,18.96045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269.4686,76.23648,0,0,0,164.3605,39.13337,0.1185376,0,0,0,76.23648
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,18.39959,18.39959,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,269.4686,76.23648,0,8.903346,-8.903346,154.9755,36.89886,0.1185376,9.303997,0,0,76.23648
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.60099,21.32353,17.81584,0,0,0,0,0,0,0,0,0,0,13.60099,0,0,0,0,279.3612,67.33314,13.60099,0,13.60099,167.8786,39.971,0.1183951,0,10.88079,0,80.93412
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,34.63226,28.14025,18.84599,35.78887,35.78887,0,0,0,35.78887,96.76823,0,0,0,34.63226,37.67249,35.78887,0,0,265.7602,79.57403,0,3.040238,-3.040238,164.6739,39.20798,0.1183951,39.36775,27.7058,0,114.2063
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,72.77545,42.80136,21.43853,64.34681,64.34681,0,-1,0,64.34681,113.0988,0,0,2.081493,72.77545,67.73349,64.34681,0,0,269.1383,76.53379,5.041968,0,5.041968,169.4571,40.34685,0.1183423,70.78149,58.22036,0,149.3092
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,87.73669,51.38327,24.16269,30.69389,30.69389,0,-1,0,30.69389,285.8442,0,0,0,87.73669,32.30935,30.69389,0,0,264.0963,81.07156,55.42733,0,55.42733,222.0401,52.86658,0.1177655,33.76328,70.18935,0,168.8082
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,96.7799,57.93279,26.56065,28.45073,28.45073,0,-1,0,28.45073,340.1667,0,0,0,96.7799,29.94813,28.45073,0,0,208.669,130.9562,66.83176,0,66.83176,285.4423,67.9623,0.1170774,31.2958,77.42392,0,227.7361
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,101.1674,62.53465,28.6839,52.88539,52.88539,0,-1,0,52.88539,191.2955,0,0,0,101.1674,55.66883,52.88539,0,0,141.8372,191.1048,45.49855,0,45.49855,328.606,78.23936,0.1166135,58.17393,80.93391,0,292.2721
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,92.04282,61.22944,30.70986,26.51329,26.51329,0,-1,0,26.51329,347.1572,0,0,0,92.04282,27.90873,26.51329,0,0,96.33865,232.0534,64.13409,0,64.13409,389.4489,92.72575,0.1159659,29.16462,73.63425,0,324.0963
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,72.52044,55.05268,31.99754,69.00191,68.7,0,-1,0,68.7,105.5611,0,0.3019137,7.202105,72.52044,72.31579,68.7,0,0,32.20456,289.7741,0.2046508,0,0.2046508,389.6431,92.77197,0.1159638,75.90211,58.01635,0,362.2946
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,67.25417,53.74125,32.54696,34.77871,34.77871,0,-1,0,34.77871,193.3774,0,0,0,67.25417,36.60917,34.77871,0,0,31.99991,289.9583,30.64501,0,30.64501,418.7155,99.69396,0.1156569,38.25658,53.80334,0,357.2125
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,47.60849,47.49102,33.09064,0,0,0,-1,0,0,0,46.25359,0,0,47.60849,0,0,0,0,1.354905,317.5388,1.354905,0,1.354905,420.0009,100,0.1156434,0,38.08679,0,365.1473
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,30.01515,41.39445,32.66142,44.60872,44.60872,0,-1,0,44.60872,67.28539,0,0,0,30.01515,46.95655,44.60872,0,0,0,318.7582,0,16.9414,-16.9414,402.143,95.74815,0.1156434,49.06959,24.01212,0,348.7734
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.398396,31.99796,31.06469,30.86498,30.86498,0,-1,0,30.86498,11.01052,0,0,0,3.398396,32.48946,30.86498,0,0,18.82377,301.8168,0,29.09106,-29.09106,371.4784,88.44705,0.1156434,33.95148,2.718717,0,305.2152
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,29.48513,29.48513,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,51.14717,272.7258,0,15.23136,-15.23136,355.4231,84.62438,0.1156434,15.91677,0,0,272.7258
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,28.05437,28.05437,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,68.07091,257.4944,0,59.56946,-59.56946,292.6314,69.674,0.1156434,62.25008,0,0,257.4944
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,26.64077,26.64077,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,134.2592,197.925,0,47.47586,-47.47586,242.5874,57.7588,0.1156434,49.61227,0,0,197.925
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,25.14133,25.14133,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,187.0101,150.4491,0,25.52958,-25.52958,215.6769,51.35154,0.1156434,26.67841,0,0,150.4491
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,23.96811,23.96811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.3763,124.9195,0,0,0,215.6769,51.35154,0.1156434,0,0,0,124.9195
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,23.01809,23.01809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.3763,124.9195,0,0,0,215.6769,51.35154,0.1156434,0,0,0,124.9195
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,22.05089,22.05089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.3763,124.9195,0,0,0,215.6769,51.35154,0.1156434,0,0,0,124.9195
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,21.19816,21.19816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.3763,124.9195,0,0,0,215.6769,51.35154,0.1156434,0,0,0,124.9195
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,20.47133,20.47133,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,215.3763,124.9195,0,25.86161,-25.86161,188.4164,44.86095,0.1156434,27.02538,0,0,124.9195
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,19.7674,19.7674,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,244.1115,99.05791,0,2.943304,-2.943304,185.3139,44.12226,0.1156434,3.075752,0,0,99.05791
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,19.09208,19.09208,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,247.3818,96.1146,0,32.46626,-32.46626,151.0914,35.97408,0.1156434,33.92724,0,0,96.1146
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,18.5255,18.5255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.4554,63.64835,0,0,0,151.0914,35.97408,0.1156434,0,0,0,63.64835
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.827048,19.95021,17.94747,23.1673,23.1673,0,0,0,23.1673,33.7849,0,0,0,7.827048,24.38663,23.1673,0,0,283.4554,63.64835,0,16.55958,-16.55958,133.6361,31.81805,0.1156434,25.48403,6.261639,0,71.4754
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.92189,22.32956,18.97762,33.39934,33.39934,0,0,0,33.39934,38.68906,0,0,0,12.92189,35.1572,33.39934,0,0,301.8549,47.08876,0,22.23531,-22.23531,110.198,26.23757,0.1156434,36.73927,10.33751,0,60.01065
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.836924,24.14894,21.57015,0,0,0,-1,0,0,0,0,0,0,9.836924,0,0,0,0,326.5609,24.85345,9.836924,0,9.836924,119.5301,28.4595,0.1155452,0,7.869539,0,34.69038
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.21156,27.29971,24.30577,53.60216,42.67233,0,-1,0,42.67233,26.2736,0,10.92983,24.81083,11.21156,44.91824,42.67233,0,0,316.7239,33.70668,0,33.70668,-33.70668,84.00017,20,0.1155452,58.96238,8.969246,0,44.91824
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,17.54684,31.49065,26.68656,0,0,0,-1,0,0,0,0,0,0,17.54684,0,0,0,0,354.1758,0,17.54684,0,17.54684,100.6466,23.96342,0.1153705,0,14.03747,0,17.54684
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,16.41923,33.3737,28.82698,0,0,0,-1,0,0,0,0,0,0,16.41923,0,0,0,0,336.629,15.79215,16.41923,0,16.41923,116.2232,27.67214,0.1152076,0,13.13538,0,32.21138
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,31.47286,39.91422,30.84149,16.48609,16.48609,0,-1,0,16.48609,190.9056,0,0,0,31.47286,17.35378,16.48609,0,0,320.2097,30.56946,14.11909,0,14.11909,129.6178,30.86131,0.1150678,18.1347,25.17829,0,62.04232
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,23.75889,38.93665,32.12917,6.12407,6.12407,0,-1,0,6.12407,387.9592,0,0,0,23.75889,6.446389,6.12407,0,0,306.0907,43.27663,17.3125,0,17.3125,146.0418,34.77179,0.1148969,6.736477,19.00711,0,67.03552
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,19.39156,38.2216,32.69003,20.61526,20.61526,0,-1,0,20.61526,94.06409,0,0,0,19.39156,21.70028,20.61526,0,0,288.7782,58.85788,0,2.308716,-2.308716,143.6082,34.19237,0.1148969,22.67679,15.51325,0,78.24944
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.744071,34.54536,33.22227,0,0,0,-1,0,0,0,0,0,0,4.744071,0,0,0,0,291.3434,56.54917,4.744071,0,4.744071,148.1088,35.26394,0.1148501,0,3.795257,0,61.29324
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.054479,34.47514,32.78732,0,0,0,-1,0,0,0,0,0,0,6.054479,0,0,0,0,286.5993,60.81883,6.054479,0,6.054479,153.8526,36.6315,0.1147905,0,4.843584,0,66.87331
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.195055,32.36235,31.20776,19.86596,19.86596,0,-1,0,19.86596,21.11681,0,0,0,4.195055,20.91153,19.86596,0,0,280.5449,66.26786,0,16.71648,-16.71648,136.2319,32.4361,0.1147905,21.85255,3.356045,0,70.46292
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,29.61676,29.61676,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,299.1187,49.55139,0,45.00681,-45.00681,88.79057,21.14057,0.1147905,47.03212,0,0,49.55139
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,28.19744,28.19744,20.93944,4.317349,0,-1,0,4.317349,0,0,16.62209,18.71603,0,4.544579,4.317349,0,0,349.1263,4.544579,0,4.544579,-4.544579,84.00017,20,0.1147905,23.03338,0,0,4.544579
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,26.78385,26.78385,22.02966,0,0,-1,0,0,0,0,22.02966,24.23263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147905,24.23263,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,25.28441,25.28441,1.934049,0,0,-1,0,0,0,0,1.934049,2.127454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147905,2.127454,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,24.09402,24.09402,14.83901,0,0,-1,0,0,0,0,14.83901,16.32291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147905,16.32291,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,23.14399,23.14399,21.88385,0,0,-1,0,0,0,0,21.88385,24.07224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147905,24.07224,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,22.18252,22.18252,23.31582,0,0,-1,0,0,0,0,23.31582,25.64741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147905,25.64741,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,21.32979,21.32979,1.838623,0,0,-1,0,0,0,0,1.838623,2.022485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147905,2.022485,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,20.60296,20.60296,18.11988,0,0,-1,0,0,0,0,18.11988,19.93186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147905,19.93186,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,19.87613,19.87613,16.12115,0,0,-1,0,0,0,0,16.12115,17.73326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147905,17.73326,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,19.21798,19.21798,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,0,58.50552,0,58.50552,139.5034,33.21502,0.1156743,21.35677,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,18.65713,18.65713,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.116185,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,14.11967,21.71153,18.06193,46.077,46.077,81,0,22.761,46.077,30.64363,0,0,0,14.11967,0,0,34.923,33.17685,262.355,82.63871,47.29651,0,47.29651,215.9784,51.42333,0.1168705,50.6847,11.29573,81,96.75838
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.84504,25.93869,19.09208,12.4233,12.4233,81,0,22.761,12.4233,208.0368,0,0,0,25.84504,0,0,68.5767,65.14787,215.0585,125.2056,90.9929,0,90.9929,302.3019,71.97649,0.1174121,13.66563,20.67603,81,151.0506
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,34.60536,31.15127,21.69606,14.71397,14.71397,0,-1,0,14.71397,235.187,0,0,0,34.60536,15.48839,14.71397,0,0,124.0656,207.0992,19.11696,0,19.11696,320.4378,76.29456,0.1172237,16.18537,27.68429,0,241.7045
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,38.16103,35.11124,24.43168,11.35362,11.35362,0,-1,0,11.35362,336.1132,0,0,0,38.16103,11.95118,11.35362,0,0,104.9486,224.3044,26.20984,0,26.20984,345.3026,82.21475,0.1169664,12.48899,30.52882,0,262.4655
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,30.98067,35.52149,26.82963,0,0,0,-1,0,0,0,0,0,0,30.98067,0,0,0,0,78.73881,247.8933,30.98067,0,30.98067,374.6935,89.21255,0.1166638,0,24.78453,0,278.874
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,42.52568,41.32635,28.9586,69.73834,68.7,0,-1,0,68.7,61.90055,0,1.038343,8.012177,42.52568,72.31579,68.7,0,0,47.75814,275.7759,0,29.79011,-29.79011,343.292,81.73602,0.1166638,76.71218,34.02054,0,318.3016
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,53.12586,46.98415,30.9674,16.14888,16.14888,0,-1,0,16.14888,328.9755,0,0,0,53.12586,16.99882,16.14888,0,0,80.85826,245.9858,36.12704,0,36.12704,377.5651,89.89626,0.1163128,17.76377,42.50069,0,299.1116
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,57.95929,50.08447,32.25508,9.838851,9.838851,0,-1,0,9.838851,589.086,2.87138,0,0,57.95929,10.35669,9.838851,0,0,44.73123,278.5001,44.73123,0,44.73123,420.0009,100,0.1158812,10.82274,46.36744,0,336.4594
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,44.94947,46.29632,32.80449,0,0,0,-1,0,0,0,44.94947,0,0,44.94947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158812,0,35.95958,0,363.7077
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,20.62706,39.27059,33.34818,49.70218,49.70218,0,-1,0,49.70218,41.50131,0,0,0,20.62706,52.31808,49.70218,0,0,0,318.7582,0,31.69103,-31.69103,386.5956,92.04638,0.1158812,54.6724,16.50164,0,339.3853
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.120161,34.34518,32.91895,0,0,0,-1,0,0,0,0,0,0,5.120161,0,0,0,0,35.21225,287.0672,5.120161,0,5.120161,391.453,93.2029,0.1158319,0,4.096129,0,292.1873
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.576356,32.02989,31.32222,0,0,0,-1,0,0,0,0,0,0,2.576356,0,0,0,0,30.09209,291.6754,2.576356,0,2.576356,393.8971,93.78484,0.1158072,0,2.061085,0,294.2517
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,29.74266,29.74266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.51574,293.994,0,0,0,393.8971,93.78484,0.1158072,0,0,0,293.994
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,28.32907,28.32907,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,27.51574,293.994,0,24.19634,-24.19634,368.3919,87.71219,0.1158072,25.28517,0,0,293.994
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,26.89831,26.89831,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,54.40056,269.7977,0,4.629563,-4.629563,363.512,86.55029,0.1158072,4.837893,0,0,269.7977
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,25.39887,25.39887,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,59.54451,265.1682,0,36.1611,-36.1611,325.3948,77.4748,0.1158072,37.78835,0,0,265.1682
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,24.19131,24.19131,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,99.72352,229.0071,0,33.60885,-33.60885,289.968,69.03986,0.1158072,35.12125,0,0,229.0071
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,23.25845,23.25845,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,137.0667,195.3982,0,14.08125,-14.08125,275.125,65.50583,0.1158072,14.71491,0,0,195.3982
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,22.29126,22.29126,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,152.7125,181.317,0,13.27895,-13.27895,261.1278,62.17316,0.1158072,13.87651,0,0,181.317
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,21.42136,21.42136,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,167.4669,168.038,0,4.766781,-4.766781,256.1031,60.97682,0.1158072,4.981286,0,0,168.038
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,20.70025,20.70025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.7633,163.2712,0,0,0,256.1031,60.97682,0.1158072,0,0,0,163.2712
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,19.99059,19.99059,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,172.7633,163.2712,0,36.72274,-36.72274,217.394,51.76037,0.1158072,38.37526,0,0,163.2712
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,19.31528,19.31528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.5664,126.5485,0,0,0,217.394,51.76037,0.1158072,0,0,0,126.5485
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,18.75442,18.75442,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,213.5664,126.5485,0,13.92225,-13.92225,202.7186,48.26625,0.1158072,14.54875,0,0,126.5485
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.58249,22.20998,18.17067,0,0,0,0,0,0,0,0,0,0,15.58249,0,0,0,0,229.0355,112.6262,15.58249,0,15.58249,217.5015,51.78597,0.1156578,0,12.466,0,128.2087
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,40.69188,30.25986,19.20082,0,0,0,0,0,0,0,0,0,0,40.69188,0,0,0,0,213.453,126.6505,40.69188,0,40.69188,256.1052,60.97731,0.1152694,0,32.5535,0,167.3424
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,64.31498,40.40795,21.81052,35.33305,35.33305,0,-1,0,35.33305,182.025,0,0,0,64.31498,37.19268,35.33305,0,0,172.7612,163.2732,27.1223,0,27.1223,281.8357,67.1036,0.1150119,38.86635,51.45198,0,227.5882
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,80.66667,49.22127,24.54614,70.6098,68.7,0,-1,0,68.7,117.4187,0,1.909803,8.970783,80.66667,72.31579,68.7,0,0,145.6389,187.6832,8.350883,0,8.350883,289.758,68.98987,0.1149329,77.67078,64.53334,0,268.3499
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,90.53448,55.8669,26.92693,21.6619,21.6619,0,-1,0,21.6619,417.9434,0,0,0,90.53448,22.802,21.6619,0,0,137.288,195.199,67.73248,0,67.73248,354.0147,84.28905,0.1142959,23.82809,72.42759,0,285.7335
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,99.34267,62.2243,29.0559,0,0,0,-1,0,0,0,29.78717,0,0,99.34267,0,0,0,0,69.5555,256.1583,69.5555,0,69.5555,420.0009,100,0.113649,0,79.47414,0,355.5009
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,98.22236,64.37344,31.08186,6.6688,6.6688,0,-1,0,6.6688,1472.864,91.20257,0,0,98.22236,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.113649,7.33568,78.57789,0,416.9806
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,87.46586,61.38575,32.35237,0,0,0,-1,0,0,0,87.46586,0,0,87.46586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113649,0,69.97269,0,406.2241
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,70.62801,55.42932,32.91895,1.464402,1.464402,0,-1,0,1.464402,4822.993,69.08654,0,0,70.62801,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.113649,1.610842,56.50241,0,389.3862
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,41.80901,45.96827,33.44547,30.76152,30.76152,0,-1,0,30.76152,135.9133,9.428456,0,0,41.80901,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.113649,33.83768,33.44721,0,360.5672
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,28.73835,41.38895,33.02769,16.51629,16.51629,0,-1,0,16.51629,174,11.35278,0,0,28.73835,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.113649,18.16792,22.99068,0,347.4966
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.147386,32.59694,31.45385,46.307,46.307,0,-1,0,46.307,8.956282,0,7.105427E-15,0,4.147386,48.74421,46.307,0,0,0,318.7582,0,44.59682,-44.59682,372.9917,88.80736,0.113649,50.9377,3.317908,0,322.9056
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,29.87429,29.87429,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.55203,274.1614,0,10.76824,-10.76824,361.6409,86.10481,0.113649,11.25281,0,0,274.1614
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,28.45498,28.45498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.51674,263.3932,0,0,0,361.6409,86.10481,0.113649,0,0,0,263.3932
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,27.02422,27.02422,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.51674,263.3932,0,18.98429,-18.98429,341.6297,81.34026,0.113649,19.83858,0,0,263.3932
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,25.5305,25.5305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.61039,244.4089,0,0,0,341.6297,81.34026,0.113649,0,0,0,244.4089
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,24.32294,24.32294,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.61039,244.4089,0,8.141464,-8.141464,333.0479,79.29696,0.113649,8.507831,0,0,244.4089
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,23.37291,23.37291,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.65646,236.2674,0,2.215792,-2.215792,330.7122,78.74085,0.113649,2.315503,0,0,236.2674
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,22.40572,22.40572,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.11845,234.0516,0,23.74841,-23.74841,305.6792,72.78062,0.113649,24.81709,0,0,234.0516
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,21.53582,21.53582,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.5056,210.3032,0,24.67068,-24.67068,279.674,66.58892,0.113649,25.78086,0,0,210.3032
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,20.81471,20.81471,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,147.9174,185.6325,0,3.530231,-3.530231,275.9529,65.70293,0.113649,3.689092,0,0,185.6325
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,20.10505,20.10505,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,151.8399,182.1023,0,24.01488,-24.01488,250.6389,59.67582,0.113649,25.09554,0,0,182.1023
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,19.42974,19.42974,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.5231,158.0874,0,29.53443,-29.53443,219.5069,52.26345,0.113649,30.86348,0,0,158.0874
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,18.88033,18.88033,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.3392,128.553,0,16.11787,-16.11787,202.5172,48.21828,0.113649,16.84317,0,0,128.553
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,8.075616,20.37366,18.3023,0,0,0,0,0,0,0,0,0,0,8.075616,0,0,0,0,229.2479,112.4351,8.075616,0,8.075616,210.1784,50.04237,0.1135744,0,6.460493,0,120.5107
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.1782,27.39581,19.33245,28.62486,28.62486,0,0,0,28.62486,105.4265,0,0,0,30.1782,30.13144,28.62486,0,0,221.1723,119.7032,0.04676309,0,0.04676309,210.2228,50.05294,0.113574,31.48735,24.14256,0,149.8814
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,66.51471,41.27462,21.93643,35.5929,35.5929,0,-1,0,35.5929,186.8764,0,0,0,66.51471,37.46621,35.5929,0,0,221.1255,119.7453,29.0485,0,29.0485,237.7806,56.61431,0.1133064,39.15219,53.21177,0,186.26
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,83.56828,50.42524,24.6606,30.7034,30.7034,0,-1,0,30.7034,272.1792,0,0,0,83.56828,32.31937,30.7034,0,0,192.077,145.8889,51.24891,0,51.24891,286.3996,68.19024,0.1128372,33.77374,66.85463,0,229.4572
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,93.01952,57.02678,27.05856,1.505762,1.505762,0,-1,0,1.505762,6177.572,0,0,0,93.01952,1.585012,1.505762,0,0,140.8281,192.0129,91.4345,0,91.4345,373.142,88.84315,0.1120099,1.656338,74.41561,0,285.0324
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,94.37582,60.24593,29.16464,19.43176,19.43176,0,-1,0,19.43176,485.6783,24.52774,0,0,94.37582,20.45448,19.43176,0,0,49.3936,274.304,49.3936,0,49.3936,420.0009,100,0.111568,21.37493,75.50066,0,368.6798
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,90.52445,61.18631,31.17915,9.957849,9.957849,0,-1,0,9.957849,909.0764,80.04251,0,0,90.52445,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.111568,10.95363,72.41956,0,409.2827
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,93.98949,64.30936,32.46683,35.80915,35.80915,0,-1,0,35.80915,262.4734,56.29564,0,0,93.98949,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.111568,39.39006,75.19159,0,412.7477
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,59.98351,51.67337,33.02769,39.15457,39.15457,0,-1,0,39.15457,153.1967,18.76817,0,0,59.98351,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.111568,43.07003,47.9868,0,378.7417
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,45.38963,47.28836,33.5771,29.66072,29.66072,0,-1,0,29.66072,153.0294,14.16781,0,0,45.38963,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.111568,32.6268,36.3117,0,364.1479
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.92305,36.48999,33.12498,0.02523345,0.02523345,0,-1,0,0.02523345,47250.99,11.89649,0,0,11.92305,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.111568,0.02775679,9.538444,0,330.6813
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.401157,32.51672,31.57976,0,0,0,-1,0,0,0,3.401157,0,0,3.401157,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111568,0,2.720926,0,322.1594
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,30.01737,30.01737,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.111568,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,28.58661,28.58661,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.111568,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,27.15585,27.15585,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.111568,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,25.63924,25.63924,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.111568,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,24.44885,24.44885,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.111568,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,23.49882,23.49882,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.111568,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,22.53735,22.53735,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.111568,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,21.66745,21.66745,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.111568,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,20.92345,20.92345,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.111568,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,20.21379,20.21379,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.111568,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,19.53848,19.53848,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.111568,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,18.99479,18.99479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.111568,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.153728,19.73383,18.41676,29.97404,29.97404,0,0,0,29.97404,17.19397,0,3.552714E-15,0,5.153728,31.55162,29.97404,0,0,273.1565,72.9174,0,26.39789,-26.39789,133.036,31.67518,0.111568,32.97144,4.122982,0,78.07113
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.24363,25.87847,19.45835,0,0,0,0,0,0,0,0,0,0,24.24363,0,0,0,0,302.4875,46.51951,24.24363,0,24.24363,156.0356,37.15125,0.1113523,0,19.39491,0,70.76315
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,38.48346,32.68007,22.06806,0,0,0,-1,0,0,0,0,0,0,38.48346,0,0,0,0,278.2438,68.33878,38.48346,0,38.48346,192.5442,45.84376,0.1110117,0,30.78677,0,106.8223
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,61.69802,42.91007,24.78651,11.91896,11.91896,0,-1,0,11.91896,517.6461,0,0,0,61.69802,12.54627,11.91896,0,0,239.7604,102.9739,49.15175,0,49.15175,239.1736,56.94599,0.1105798,13.11085,49.35842,0,164.6719
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,80.40801,52.27927,27.18446,4.073661,4.073661,0,-1,0,4.073661,1973.851,0,0,0,80.40801,4.288064,4.073661,0,0,190.6086,147.2105,76.11995,0,76.11995,311.3874,74.1397,0.1099174,4.481027,64.32641,0,227.6185
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,85.8306,56.9515,29.31343,27.03381,27.03381,0,-1,0,27.03381,317.4935,0,0,0,85.8306,28.45664,27.03381,0,0,114.4887,215.7184,57.37396,0,57.37396,365.8171,87.09913,0.1094233,29.73719,68.66448,0,301.549
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,87.76172,60.19869,31.30506,0,0,0,-1,0,0,0,30.64701,0,0,87.76172,0,0,0,0,57.1147,267.355,57.1147,0,57.1147,420.0009,100,0.1089359,0,70.20937,0,355.1167
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,71.59713,55.40884,32.59274,55.57411,55.57411,0,-1,0,55.57411,128.8318,13.09806,0,0,71.59713,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.1089359,61.13152,57.2777,0,390.3553
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,43.38724,46.17182,33.15932,13.70208,13.70208,0,-1,0,13.70208,316.6472,28.964,0,0,43.38724,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1089359,15.07229,34.70979,0,362.1455
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,30.56436,42.66742,33.70301,27.85349,27.85349,0,-1,0,27.85349,109.7326,1.244905,0,0,30.56436,29.31946,27.85349,0,0,0,318.7582,0,0,0,420.0009,100,0.1089359,30.63883,24.45149,0,349.3226
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,12.54636,36.80439,33.25661,57.59742,57.59742,0,-1,0,57.59742,21.78285,0,7.105427E-15,0,12.54636,60.62886,57.59742,0,0,0,318.7582,0,48.0825,-48.0825,369.3174,87.93255,0.1089359,63.35716,10.03709,0,331.3046
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.873712,33.33755,31.71139,0,0,0,-1,0,0,0,0,0,0,5.873712,0,0,0,0,53.42501,270.6757,5.873712,0,5.873712,374.8897,89.25928,0.108886,0,4.698969,0,276.5494
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,30.149,30.149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.55129,275.9621,0,0,0,374.8897,89.25928,0.108886,0,0,0,275.9621
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,28.71824,28.71824,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,47.55129,275.9621,0,27.19096,-27.19096,346.2279,82.43506,0.108886,28.41455,0,0,275.9621
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,27.28175,27.28175,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,77.76347,248.7711,0,51.91257,-51.91257,291.5073,69.40636,0.108886,54.24864,0,0,248.7711
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,25.78804,25.78804,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,135.4441,196.8585,0,44.08292,-44.08292,245.0398,58.34269,0.108886,46.06665,0,0,196.8585
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,24.58048,24.58048,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,184.4251,152.7756,0,23.33674,-23.33674,220.4407,52.48578,0.108886,24.38689,0,0,152.7756
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,23.63045,23.63045,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,210.3548,129.4389,0,12.54553,-12.54553,207.2166,49.33718,0.108886,13.11008,0,0,129.4389
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,22.66326,22.66326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.2943,116.8933,0,0,0,207.2166,49.33718,0.108886,0,0,0,116.8933
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,21.77619,21.77619,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,224.2943,116.8933,0,10.67089,-10.67089,195.9684,46.65906,0.108886,11.15108,0,0,116.8933
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,21.03791,21.03791,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,236.1509,106.2224,0,8.793153,-8.793153,186.6997,44.45221,0.108886,9.188845,0,0,106.2224
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,20.32825,20.32825,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,245.921,97.42929,0,20.87142,-20.87142,164.6992,39.21403,0.108886,21.81063,0,0,97.42929
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,19.65294,19.65294,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,269.1115,76.55787,0,10.48791,-10.48791,153.644,36.58184,0.108886,10.95987,0,0,76.55787
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,19.09208,19.09208,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,280.7647,66.06996,0,0.5187182,-0.5187182,153.0972,36.45165,0.108886,0.5420606,0,0,66.06996
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,11.04536,21.35748,18.50833,47.57312,47.57312,0,0,0,47.57312,23.21765,0,7.105427E-15,0,11.04536,50.07697,47.57312,0,0,281.3411,65.55124,0,39.03161,-39.03161,111.9543,26.65574,0.108886,52.33043,8.836288,0,76.5966
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.21792,23.26379,19.55564,10.156,10.156,0,0,0,10.156,139.9953,0,0,0,14.21792,10.69052,10.156,0,0,324.7096,26.51963,3.527395,0,3.527395,115.3007,27.45249,0.1088561,11.1716,11.37434,0,40.73755
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,36.12391,32.12184,22.19397,15.57283,15.57283,0,-1,0,15.57283,231.9675,0,0,0,36.12391,16.39245,15.57283,0,0,321.1822,29.69429,19.73145,0,19.73145,134.0196,31.90936,0.1086889,17.13012,28.89912,0,65.81819
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,43.38522,37.23613,24.9353,26.95327,26.95327,0,-1,0,26.95327,160.9646,0,0,0,43.38522,28.37186,26.95327,0,0,301.4507,47.45259,15.01336,0,15.01336,148.2625,35.30053,0.1085621,29.64859,34.70818,0,90.83781
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,55.12696,43.61,27.34471,0,0,0,-1,0,0,0,0,0,0,55.12696,0,0,0,0,286.4373,60.96461,55.12696,0,55.12696,200.5605,47.75241,0.1080989,0,44.10157,0,116.0916
