Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,16.12615,40.79243,36.11813,27.17082,27.17082,0,-1,0,27.17082,59.35101,0,0,0,16.12615,28.60086,27.17082,0,0,234.8027,107.4358,0,12.47471,-12.47471,184.098,43.83276,0.09347929,29.8879,12.90092,0,123.562
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,12.40528,40.18677,36.60459,0,0,0,-1,0,0,0,0,0,0,12.40528,0,0,0,0,248.6635,94.96111,12.40528,0,12.40528,195.8667,46.63482,0.09341578,0,9.924226,0,107.3664
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.902323,37.22446,36.11813,28.89868,28.89868,0,-1,0,28.89868,13.50347,0,3.552714E-15,0,3.902323,30.41966,28.89868,0,0,236.2582,106.1259,0,26.51734,-26.51734,167.9149,39.97966,0.09341578,31.78855,3.121858,0,110.0282
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.1709,35.52551,34.63587,0,0,0,-1,0,0,0,0,0,0,3.1709,0,0,0,0,265.7219,79.60852,3.1709,0,3.1709,170.9231,40.69589,0.09339956,0,2.53672,0,82.77942
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,33.18793,33.18793,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,262.551,82.46233,0,40.71895,-40.71895,128.0016,30.4765,0.09339956,42.5513,0,0,82.46233
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,31.69422,31.69422,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,307.7943,41.74338,0,11.09528,-11.09528,116.3061,27.69187,0.09339956,11.59457,0,0,41.74338
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,30.24629,30.24629,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,320.1224,30.6481,0,11.05518,-11.05518,104.6529,24.91731,0.09339956,11.55266,0,0,30.6481
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,28.71824,28.71824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.4059,19.59292,0,0,0,104.6529,24.91731,0.09339956,0,0,0,19.59292
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,27.47634,27.47634,37.02245,18.61327,0,-1,0,18.61327,0,0,18.40917,22.11142,0,19.59292,18.61327,0,0,332.4059,19.59292,0,19.59292,-19.59292,84.00017,20,0.09339956,40.72469,0,0,19.59292
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,26.52631,26.52631,13.04019,0,0,-1,0,0,0,0,13.04019,14.34421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09339956,14.34421,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,25.5305,25.5305,59.88105,0,0,-1,0,0,0,0,59.88105,65.86915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09339956,65.86915,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,24.58048,24.58048,15.36957,0,0,-1,0,0,0,0,15.36957,16.90652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09339956,16.90652,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,23.85365,23.85365,31.09765,0,0,-1,0,0,0,0,31.09765,34.20741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09339956,34.20741,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,23.11538,23.11538,27.31996,0,0,-1,0,0,0,0,27.31996,30.05196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09339956,30.05196,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,22.50301,22.50301,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09402762,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,21.9536,21.9536,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09426632,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.31589,26.49204,21.3584,23.41007,23.41007,81,0,22.761,23.41007,82.51102,0,0,0,19.31589,0,0,57.58993,54.71043,272.8473,73.19564,74.02632,0,74.02632,231.3827,55.09101,0.09481468,25.75108,15.45271,81,92.51153
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,46.36069,35.49019,22.48584,13.6626,13.6626,81,0,22.761,13.6626,339.3255,0,0,0,46.36069,0,0,67.3374,63.97053,198.821,139.8193,110.3312,0,110.3312,336.0521,80.01224,0.09517179,15.02886,37.08855,81,186.18
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,65.02042,44.55589,25.2558,30.92,30.92,0,-1,0,30.92,210.2859,0,0,0,65.02042,32.54737,30.92,0,0,88.48977,239.1174,32.47305,0,32.47305,366.8587,87.34714,0.09500528,34.012,52.01633,0,304.1378
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,72.31334,50.37621,28.0887,33.27541,33.27541,0,-1,0,33.27541,217.3177,0,0,0,72.31334,35.02674,33.27541,0,0,56.01673,268.3432,37.28659,0,37.28659,402.2319,95.7693,0.0948148,36.60295,57.85067,0,340.6565
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,84.31274,57.84735,30.53244,14.62584,14.62584,0,-1,0,14.62584,576.4644,50.187,0,0,84.31274,15.39562,14.62584,0,0,18.73013,301.9011,18.73013,0,18.73013,420.0009,100,0.0947194,16.08842,67.4502,0,386.2138
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,84.60011,60.5042,32.59274,32.95277,32.95277,0,-1,0,32.95277,256.7314,49.91299,0,0,84.60011,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.0947194,36.24805,67.68009,0,403.3583
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,85.325,63.234,34.5443,53.3341,53.3341,0,-1,0,53.3341,159.9821,29.18384,0,0,85.325,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.0947194,58.66751,68.25999,0,404.0832
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,83.69585,64.11382,35.79765,62.20633,62.20633,0,-1,0,62.20633,134.5456,18.21551,0,0,83.69585,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.0947194,68.42696,66.95669,0,402.4541
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,76.17479,61.6017,36.27838,8.375221,8.375221,0,-1,0,8.375221,909.5257,67.35876,0,0,76.17479,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.0947194,9.212744,60.93983,0,394.933
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,54.62473,53.9712,36.7305,47.5043,47.5043,0,-1,0,47.5043,114.989,4.620205,0,0,54.62473,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.0947194,52.25472,43.69978,0,373.383
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,28.22553,44.66228,36.27838,19.55775,19.55775,0,-1,0,19.55775,144.3189,7.638421,0,0,28.22553,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.0947194,21.51353,22.58043,0,346.9838
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.623587,36.95964,34.80183,19.02196,19.02196,0,-1,0,19.02196,40.07781,0,0,0,7.623587,20.02312,19.02196,0,0,0,318.7582,0,12.39953,-12.39953,406.9306,96.88804,0.0947194,20.92416,6.098869,0,326.3818
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,33.34818,33.34818,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,13.77726,306.3587,0,42.70552,-42.70552,361.915,86.17007,0.0947194,44.62727,0,0,306.3587
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,31.85447,31.85447,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.22783,263.6532,0,26.12206,-26.12206,334.3799,79.61411,0.0947194,27.29755,0,0,263.6532
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,30.40654,30.40654,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.25234,237.5311,0,52.61847,-52.61847,278.9152,66.40825,0.0947194,54.9863,0,0,237.5311
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,28.88993,28.88993,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,148.7173,184.9126,0,27.38668,-27.38668,250.0471,59.53491,0.0947194,28.61908,0,0,184.9126
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,27.63658,27.63658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.147,157.526,0,0,0,250.0471,59.53491,0.0947194,0,0,0,157.526
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,26.70373,26.70373,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.147,157.526,0,12.22526,-12.22526,237.1606,56.46669,0.0947194,12.7754,0,0,157.526
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,25.70792,25.70792,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,192.7306,145.3007,0,53.55251,-53.55251,180.7112,43.0264,0.0947194,55.96237,0,0,145.3007
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,24.76934,24.76934,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.2334,91.74818,0,37.97372,-37.97372,140.6834,33.49599,0.0947194,39.68254,0,0,91.74818
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,24.04823,24.04823,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,294.4264,53.77447,0,28.13968,-28.13968,111.0216,26.43366,0.0947194,29.40597,0,0,53.77447
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,23.30424,23.30424,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,325.6927,25.63478,0,19.3971,-19.3971,90.57526,21.56549,0.0947194,20.26997,0,0,25.63478
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,22.68043,22.68043,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.2451,6.237681,0,0.3821707,-0.3821707,90.17242,21.46958,0.0947194,22.67437,0,81,6.237681
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,22.13101,22.13101,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,347.6697,5.85551,68.7,0,68.7,155.347,36.9873,0.09522603,5.23203,0,81,5.85551
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.3969,25.89559,21.55299,3.581311,3.581311,75.8971,0,21.46997,3.581311,457.8462,0,0,0,16.3969,0,0,72.31579,68.7,278.9697,67.68551,85.09689,0,85.09689,236.077,56.20869,0.09562772,3.939442,13.11752,81,84.08241
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,37.76307,33.10329,22.66326,18.80821,18.80821,81,0,22.761,18.80821,200.7796,0,0,0,37.76307,0,0,62.19179,59.0822,193.8728,144.2727,96.84526,0,96.84526,327.9525,78.08376,0.09604201,20.68904,30.21045,81,182.0358
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,60.66661,43.31692,25.45038,0,0,0,-1,0,0,0,0,0,0,60.66661,0,0,0,0,97.02753,231.4335,60.66661,0,60.66661,385.5059,91.78693,0.09573418,0,48.53329,0,292.1001
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,85.32538,55.48883,28.28329,41.25566,41.25566,0,-1,0,41.25566,206.821,5.537451,0,0,85.32538,43.42701,41.25566,0,0,36.36091,286.0334,36.36091,0,36.36091,420.0009,100,0.09555062,45.38123,68.2603,0,371.3588
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,85.03224,58.35291,30.70986,0,0,0,-1,0,0,0,85.03224,0,0,85.03224,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09555062,0,68.02579,0,403.7905
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,78.04304,58.09684,32.77015,28.67061,28.67061,0,-1,0,28.67061,272.2057,47.86345,0,0,78.04304,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.09555062,31.53767,62.43443,0,396.8013
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,91.05054,65.90035,34.70454,56.8163,56.8163,0,-1,0,56.8163,160.2543,31.24391,0,0,91.05054,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.09555062,62.49793,72.84043,0,409.8088
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,76.4627,61.32888,35.95789,39.50356,39.50356,0,-1,0,39.50356,193.559,34.88,0,0,76.4627,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.09555062,43.45392,61.17016,0,395.2209
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,57.4947,54.67662,36.44435,32.11773,32.11773,0,-1,0,32.11773,179.0124,23.68657,0,0,57.4947,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.09555062,35.3295,45.99576,0,376.2529
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,41.39993,49.58462,36.89075,22.04193,22.04193,0,-1,0,22.04193,187.8235,18.1979,0,0,41.39993,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.09555062,24.24612,33.11994,0,360.1581
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,27.55824,44.59204,36.41001,47.51356,47.51356,0,-1,0,47.51356,58.0008,0,7.105427E-15,0,27.55824,50.01427,47.51356,0,0,0,318.7582,0,22.45603,-22.45603,396.3301,94.36412,0.09555062,52.26492,22.0466,0,346.3165
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.297263,36.17252,34.96208,59.47966,59.47966,0,-1,0,59.47966,7.224759,0,7.105427E-15,0,4.297263,62.61017,59.47966,0,0,24.95114,296.3022,0,58.31291,-58.31291,334.8629,79.7291,0.09555062,65.42764,3.43781,0,300.5995
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,33.47981,33.47981,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,89.74326,237.9893,0,28.14951,-28.14951,305.1907,72.66431,0.09555062,29.41623,0,0,237.9893
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,32.01471,32.01471,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,121.0205,209.8398,0,5.08526,-5.08526,299.8304,71.38805,0.09555062,5.314097,0,0,209.8398
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,30.56678,30.56678,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,126.6708,204.7545,0,0.1668546,-0.1668546,299.6545,71.34617,0.09555062,0.1743631,0,0,204.7545
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,29.0559,29.0559,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,126.8562,204.5877,0,11.61508,-11.61508,287.4111,68.43108,0.09555062,12.13776,0,0,204.5877
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,27.814,27.814,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,139.7618,192.9726,0,24.09871,-24.09871,262.0089,62.38294,0.09555062,25.18316,0,0,192.9726
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,26.88114,26.88114,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,166.5382,168.8739,0,21.85123,-21.85123,238.9756,56.89885,0.09555062,22.83453,0,0,168.8739
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,25.87961,25.87961,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,190.8173,147.0226,0,1.880814,-1.880814,236.9931,56.42681,0.09555062,1.965451,0,0,147.0226
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,24.9353,24.9353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.9071,145.1418,0,0,0,236.9931,56.42681,0.09555062,0,0,0,145.1418
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,24.20848,24.20848,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,192.9071,145.1418,0,40.76029,-40.76029,194.028,46.19704,0.09555062,42.5945,0,0,145.1418
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,23.47021,23.47021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.1963,104.3815,0,0,0,194.028,46.19704,0.09555062,0,0,0,104.3815
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,22.85784,22.85784,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,238.1963,104.3815,0,48.95972,-48.95972,142.4199,33.90943,0.09555062,51.1629,0,0,104.3815
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,22.30843,22.30843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.596,55.42182,0,0,0,142.4199,33.90943,0.09555062,0,0,0,55.42182
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.11812,26.00183,21.7304,16.39548,16.39548,0,0,0,16.39548,98.3083,0,0,0,16.11812,17.2584,16.39548,0,0,292.596,55.42182,0,1.140281,-1.140281,141.2179,33.62325,0.09555062,18.03503,12.89449,0,71.53994
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,37.07054,33.07001,22.8235,22.10398,22.10398,0,0,0,22.10398,167.7098,0,0,0,37.07054,23.26734,22.10398,0,0,293.863,54.28154,13.80319,0,13.80319,154.3128,36.74107,0.09548112,24.31437,29.65643,0,91.35208
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,67.55807,45.82764,25.61062,49.27502,49.27502,0,-1,0,49.27502,137.1041,0,0,0,67.55807,51.86844,49.27502,0,0,280.0598,66.70441,15.68964,0,15.68964,169.1973,40.28499,0.09540224,54.20252,54.04646,0,134.2625
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,74.10941,51.45915,28.45498,61.9034,61.9034,0,-1,0,61.9034,119.7178,0,0,0,74.10941,65.16148,61.9034,0,0,264.3701,80.82509,8.947933,0,8.947933,177.6861,42.30612,0.09535732,68.09374,59.28753,0,154.9345
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,75.81327,54.97702,30.88727,63.97377,63.97377,0,-1,0,63.97377,118.5068,0,0,1.671148,75.81327,67.34081,63.97377,0,0,255.4222,88.87823,8.47246,0,8.47246,185.7237,44.21985,0.09531482,70.37115,60.65062,0,164.6915
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,86.72237,61.79981,32.9304,55.44771,55.44771,0,-1,0,55.44771,156.4039,0,0,0,86.72237,58.36601,55.44771,0,0,246.9498,96.50345,28.35637,0,28.35637,212.6249,50.62489,0.09517286,60.99248,69.3779,0,183.2258
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,90.85524,66.0202,34.86479,0,0,0,-1,0,0,0,0,0,0,90.85524,0,0,0,0,218.5934,122.0242,90.85524,0,90.85524,298.8178,71.14695,0.09472085,0,72.68419,0,212.8794
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,76.08333,61.33585,36.08952,12.8701,12.8701,0,-1,0,12.8701,591.1635,0,0,0,76.08333,13.54747,12.8701,0,0,127.7382,203.7939,62.53585,0,62.53585,358.1445,85.27233,0.09441221,14.15711,60.86666,0,279.8772
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,68.03459,58.74718,36.57026,0,0,0,-1,0,0,0,2.832294,0,0,68.03459,0,0,0,0,65.20229,260.0762,65.20229,0,65.20229,420.0009,100,0.09409255,0,54.42767,0,328.1107
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,52.48959,53.54185,37.02238,11.61259,11.61259,0,-1,0,11.61259,452.0059,40.26582,0,0,52.48959,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.09409255,12.77385,41.99168,0,371.2478
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,25.26487,44.00928,36.53592,12.72672,12.72672,0,-1,0,12.72672,198.5184,11.86833,0,0,25.26487,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.09409255,13.99939,20.2119,0,344.0231
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.407943,36.33081,35.08799,29.36015,29.36015,0,-1,0,29.36015,15.01335,0,3.552714E-15,0,4.407943,30.90542,29.36015,0,0,0,318.7582,0,26.49747,-26.49747,392.07,93.34982,0.09409255,32.29616,3.526354,0,323.1662
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,33.64006,33.64006,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.44164,292.2607,0,4.507798,-4.507798,387.3184,92.21848,0.09409255,4.710649,0,0,292.2607
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,32.15779,32.15779,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.4503,287.753,0,67.34325,-67.34325,316.3324,75.31709,0.09409255,70.3737,0,0,287.753
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,30.70986,30.70986,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.2761,220.4097,0,2.533189,-2.533189,313.6622,74.68132,0.09409255,2.647183,0,0,220.4097
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,29.19897,29.19897,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.0908,217.8765,0,28.93401,-28.93401,283.1631,67.41964,0.09409255,30.23604,0,0,217.8765
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,27.95707,27.95707,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.2397,188.9425,0,20.7577,-20.7577,261.2825,62.21,0.09409255,21.6918,0,0,188.9425
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,27.02422,27.02422,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.3038,168.1848,0,27.83703,-27.83703,231.9397,55.22363,0.09409255,29.0897,0,0,168.1848
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,26.04558,26.04558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.2338,140.3478,0,0,0,231.9397,55.22363,0.09409255,0,0,0,140.3478
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,25.06121,25.06121,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.2338,140.3478,0,2.238286,-2.238286,229.5803,54.66188,0.09409255,2.33901,0,0,140.3478
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,24.35155,24.35155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.7208,138.1095,0,0,0,229.5803,54.66188,0.09409255,0,0,0,138.1095
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,23.61328,23.61328,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,200.7208,138.1095,0,28.37033,-28.37033,199.6754,47.54166,0.09409255,29.647,0,0,138.1095
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,23.00092,23.00092,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.2434,109.7392,0,26.16592,-26.16592,172.0941,40.9747,0.09409255,27.34338,0,0,109.7392
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,22.45151,22.45151,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.3167,83.57323,0,17.47437,-17.47437,153.6745,36.58909,0.09409255,18.26072,0,0,83.57323
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.39193,26.76954,21.87348,3.181883,3.181883,0,0,0,3.181883,578.0203,0,0,0,18.39193,3.349351,3.181883,0,0,280.7326,66.09886,15.04258,0,15.04258,167.9451,39.98685,0.09401911,3.500072,14.71354,0,84.49079
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,47.23352,36.28,22.96658,47.01192,47.01192,0,0,0,47.01192,100.4714,0,0,0,47.23352,49.48623,47.01192,0,0,265.6901,79.63718,0,2.25271,-2.25271,165.5706,39.42148,0.09401911,51.71312,37.78682,0,126.8707
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,69.81028,46.79167,25.77087,6.130656,6.130656,0,-1,0,6.130656,1138.708,0,0,0,69.81028,6.453322,6.130656,0,0,268.1931,77.38447,63.35696,0,63.35696,225.6763,53.73233,0.09371104,6.743721,55.84822,0,147.1947
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,82.23653,54.68312,28.60378,45.8202,45.8202,0,-1,0,45.8202,179.4766,0,0,0,82.23653,48.23179,45.8202,0,0,204.8361,134.4057,34.00474,0,34.00474,257.936,61.4132,0.09354652,50.40222,65.78922,0,216.6423
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,88.46891,60.14631,31.03035,22.62817,22.62817,0,-1,0,22.62817,390.968,0,0,0,88.46891,23.81913,22.62817,0,0,170.8314,165.01,64.64979,0,64.64979,319.2682,76.01608,0.09323534,24.89099,70.77513,0,253.4789
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,86.5423,61.88943,33.06203,54.81195,54.81195,0,-1,0,54.81195,157.8895,0,0,0,86.5423,57.69679,54.81195,0,0,106.1816,223.1948,28.8455,0,28.8455,346.6334,82.53159,0.09309717,60.29315,69.23384,0,309.7371
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,95.69939,68.36132,34.9907,35.46747,35.46747,0,-1,0,35.46747,269.823,0,0,0,95.69939,37.33418,35.46747,0,0,77.33608,249.1557,58.36521,0,58.36521,402.0035,95.71493,0.09281883,39.01422,76.55951,0,344.8551
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,74.50179,60.85481,36.21543,42.25352,42.25352,0,-1,0,42.25352,176.3209,11.05352,0,0,74.50179,44.47739,42.25352,0,0,18.97087,301.6844,18.97087,0,18.97087,420.0009,100,0.09272871,46.47888,59.60143,0,376.1862
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,66.07111,58.15138,36.70189,83.44234,68.7,0,-1,0,68.7,96.17336,0,14.74234,23.08658,66.07111,72.31579,68.7,0,0,0,318.7582,0,6.244687,-6.244687,413.4184,98.43275,0.09272871,91.78658,52.85688,0,384.8293
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,40.3041,49.46815,37.11967,19.50104,19.50104,0,-1,0,19.50104,206.6766,12.83814,0,0,40.3041,20.52741,19.50104,0,0,6.938541,312.5135,6.938541,0,6.938541,420.0009,100,0.0926958,21.45115,32.24327,0,352.8176
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,22.885,43.4113,36.66755,36.95586,36.95586,0,-1,0,36.95586,61.92523,0,0,0,22.885,38.9009,36.95586,0,0,0,318.7582,0,16.0159,-16.0159,403.1186,95.98042,0.0926958,40.65144,18.308,0,341.6432
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.761191,36.27976,35.21962,0,0,0,-1,0,0,0,0,0,0,3.761191,0,0,0,0,17.79545,302.7423,3.761191,0,3.761191,406.6868,96.82999,0.09267797,0,3.008953,0,306.5035
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,33.77169,33.77169,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,14.03426,306.1274,0,33.89852,-33.89852,370.9546,88.32235,0.09267797,35.42395,0,0,306.1274
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,32.28942,32.28942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.69928,272.2289,0,0,0,370.9546,88.32235,0.09267797,0,0,0,272.2289
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,30.84149,30.84149,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,51.69928,272.2289,0,21.98937,-21.98937,347.7758,82.80359,0.09267797,22.97889,0,0,272.2289
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,29.32488,29.32488,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,76.13191,250.2395,0,45.82136,-45.82136,299.4758,71.30363,0.09267797,47.88332,0,0,250.2395
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,28.0887,28.0887,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,127.0445,204.4182,0,5.65134,-5.65134,293.5188,69.88528,0.09267797,5.905651,0,0,204.4182
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,27.16729,27.16729,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,133.3238,198.7668,0,45.44673,-45.44673,245.6137,58.47934,0.09267797,47.49183,0,0,198.7668
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,26.17148,26.17148,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,183.8202,153.3201,0,17.09337,-17.09337,227.5957,54.18935,0.09267797,17.86257,0,0,153.3201
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,25.20429,25.20429,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,202.8128,136.2267,0,35.43524,-35.43524,190.2437,45.29603,0.09267797,37.02983,0,0,136.2267
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,24.48318,24.48318,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,242.1853,100.7915,0,16.44234,-16.44234,172.912,41.16943,0.09267797,17.18224,0,0,100.7915
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,23.73919,23.73919,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,260.4546,84.34914,0,45.01484,-45.01484,125.4622,29.87188,0.09267797,47.04051,0,0,84.34914
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,23.13255,23.13255,19.25408,19.25408,0,0,0,19.25408,0,0,3.552714E-15,0,0,20.26746,19.25408,0,0,310.471,39.33429,0,20.26746,-20.26746,104.0984,24.78528,0.09267797,21.17949,0,0,39.33429
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,22.58313,22.58313,23.50976,23.50976,20.25,0,7.39125,23.50976,0,0,0,0,0,3.431325,3.259758,0,0,332.9904,19.06684,0,3.431325,-3.431325,100.4814,23.9241,0.09267797,25.86073,0,81,19.06684
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,21.96935,27.89238,22.00511,37.26623,37.26623,81,0,22.761,37.26623,58.95244,0,0,0,21.96935,0,0,43.73377,41.54708,336.803,15.63551,63.51643,0,63.51643,160.7384,38.27098,0.09324849,40.99286,17.57548,81,37.60486
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,53.73317,38.46635,23.11538,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73317,0,0,72.31579,68.7,273.2866,72.8003,122.4332,0,122.4332,276.8887,65.92576,0.09341162,0,42.98654,81,126.5335
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,75.92732,49.10454,25.89678,40.28728,40.28728,0,-1,0,40.28728,188.4648,0,0,0,75.92732,42.40767,40.28728,0,0,150.8534,182.9902,33.51966,0,33.51966,308.6883,73.49706,0.09325325,44.31601,60.74186,0,258.9175
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,84.49702,55.73248,28.74685,17.2288,17.2288,0,-1,0,17.2288,490.4404,0,0,0,84.49702,18.13558,17.2288,0,0,117.3337,213.1579,66.36144,0,66.36144,371.6443,88.48655,0.09294128,18.95168,67.59762,0,297.6549
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,92.85559,62.16992,31.17915,52.69449,52.69449,0,-1,0,52.69449,176.215,0,0,0,92.85559,55.46789,52.69449,0,0,50.97231,272.8831,37.38771,0,37.38771,407.1133,96.93156,0.09276645,57.96394,74.28448,0,365.7387
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,95.14283,65.7514,33.18793,48.27474,48.27474,0,-1,0,48.27474,197.0862,30.74271,0,0,95.14283,50.81552,48.27474,0,0,13.58461,306.5321,13.58461,0,13.58461,420.0009,100,0.09270308,53.10222,76.11427,0,401.6749
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,86.20611,64.33274,35.12233,34.20799,34.20799,0,-1,0,34.20799,252.0058,50.1977,0,0,86.20611,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.09270308,37.62878,68.96488,0,404.9643
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,85.29475,65.4848,36.34706,6.552309,6.552309,0,-1,0,6.552309,1301.751,78.39758,0,0,85.29475,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.09270308,7.20754,68.2358,0,404.053
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,78.88065,63.33509,36.79345,25.91066,25.91066,0,-1,0,25.91066,304.4332,51.60627,0,0,78.88065,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.09270308,28.50172,63.10452,0,397.6389
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,53.31386,54.08536,37.24557,51.27373,51.27373,0,-1,0,51.27373,103.9789,0,0,0,53.31386,53.97234,51.27373,0,0,0,318.7582,0,0.6584868,-0.6584868,419.3067,99.83474,0.09270308,56.4011,42.65108,0,372.0721
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,32.31857,46.47668,36.76484,38.31127,38.31127,0,-1,0,38.31127,84.35785,0,0,0,32.31857,40.32765,38.31127,0,0,0.731652,318.0997,0,8.009089,-8.009089,410.8644,97.82466,0.09270308,42.1424,25.85485,0,350.4183
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.621965,37.22287,35.34552,42.17059,42.17059,0,-1,0,42.17059,15.70281,0,7.105427E-15,0,6.621965,44.39009,42.17059,0,0,9.63064,310.0906,0,37.76812,-37.76812,371.0533,88.34585,0.09270308,46.38764,5.297572,0,316.7126
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,33.89759,33.89759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.59522,272.3225,0,0,0,371.0533,88.34585,0.09270308,0,0,0,272.3225
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,32.4325,32.4325,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,51.59522,272.3225,0,12.73896,-12.73896,357.6253,85.1487,0.09270308,13.31221,0,0,272.3225
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,30.98456,30.98456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.74962,259.5836,0,0,0,357.6253,85.1487,0.09270308,0,0,0,259.5836
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,29.47368,29.47368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.74962,259.5836,0,0,0,357.6253,85.1487,0.09270308,0,0,0,259.5836
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,28.23178,28.23178,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,65.74962,259.5836,0,19.07706,-19.07706,337.5163,80.36086,0.09270308,19.93553,0,0,259.5836
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,27.29892,27.29892,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,86.94635,240.5065,0,21.02056,-21.02056,315.3587,75.08525,0.09270308,21.96648,0,0,240.5065
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,26.31456,26.31456,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,110.3025,219.486,0,11.40166,-11.40166,303.3403,72.22373,0.09270308,11.91473,0,0,219.486
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,25.35309,25.35309,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,122.971,208.0843,0,26.20965,-26.20965,275.7129,65.64579,0.09270308,27.38908,0,0,208.0843
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,24.62626,24.62626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.0929,181.8746,0,0,0,275.7129,65.64579,0.09270308,0,0,0,181.8746
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,23.88799,23.88799,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,152.0929,181.8746,0,29.05593,-29.05593,245.0852,58.35351,0.09270308,30.36345,0,0,181.8746
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,23.25845,23.25845,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,184.3772,152.8187,0,12.67616,-12.67616,231.7234,55.17213,0.09270308,13.24659,0,0,152.8187
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,22.70904,22.70904,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,198.4619,140.1425,0,7.114761,-7.114761,224.2238,53.38651,0.09270308,7.434926,0,0,140.1425
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.94539,26.36572,22.13101,28.68001,28.68001,0,0,0,28.68001,55.59758,0,0,0,15.94539,30.18948,28.68001,0,0,206.3671,133.0278,0,14.24409,-14.24409,209.2092,49.81161,0.09270308,31.54801,12.75631,0,148.9732
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,47.6498,36.72605,23.25845,14.8849,14.8849,0,0,0,14.8849,320.1217,0,0,0,47.6498,15.66832,14.8849,0,0,222.1939,118.7837,31.98148,0,31.98148,239.5495,57.03548,0.09255426,16.37339,38.11984,0,166.4335
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,61.83705,44.39318,26.05702,36.63838,36.63838,0,-1,0,36.63838,168.7767,0,0,0,61.83705,38.56672,36.63838,0,0,190.2124,147.567,23.27033,0,23.27033,261.6257,62.2917,0.09244626,40.30222,49.46964,0,209.4041
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,73.71055,51.84589,28.9071,13.67408,13.67408,0,-1,0,13.67408,539.053,0,0,0,73.71055,14.39377,13.67408,0,0,166.9421,168.5103,59.31678,0,59.31678,317.8985,75.68996,0.09217212,15.04149,58.96844,0,242.2209
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,86.28174,59.63607,31.33939,0,0,0,-1,0,0,0,0,0,0,86.28174,0,0,0,0,107.6253,221.8954,86.28174,0,86.28174,399.7525,95.17899,0.09177624,0,69.02539,0,308.1772
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,96.89666,66.74787,33.34818,41.98242,41.98242,0,-1,0,41.98242,230.8029,31.36106,0,0,96.89666,44.19202,41.98242,0,0,21.34358,299.549,21.34358,0,21.34358,420.0009,100,0.09167884,46.18066,77.51733,0,396.4457
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,91.05394,66.64537,35.28257,40.88176,40.88176,0,-1,0,40.88176,222.7251,48.02051,0,0,91.05394,43.03342,40.88176,0,0,0,318.7582,0,0,0,420.0009,100,0.09167884,44.96993,72.84315,0,409.8122
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,57.63278,54.75912,36.47297,8.472584,8.472584,0,-1,0,8.472584,680.2267,48.71427,0,0,57.63278,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.09167884,9.319841,46.10622,0,376.391
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,24.66174,44.2303,36.92508,6.998802,6.998802,0,-1,0,6.998802,352.3708,17.29458,0,0,24.66174,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09167884,7.698682,19.72939,0,343.42
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,23.96435,44.48747,37.3772,31.89334,31.89334,0,-1,0,31.89334,75.13905,0,3.552714E-15,0,23.96435,33.57194,31.89334,0,0,0,318.7582,0,9.607587,-9.607587,409.8736,97.58875,0.09167884,35.08268,19.17148,0,342.7226
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,14.38122,41.06642,36.89075,56.17828,56.17828,0,-1,0,56.17828,25.59925,0,7.105427E-15,0,14.38122,59.13504,56.17828,0,0,10.6751,309.1506,0,44.75381,-44.75381,362.6989,86.3567,0.09167884,61.79611,11.50498,0,323.5319
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.741883,36.24985,35.47715,1.066015,1.066015,0,-1,0,1.066015,257.2088,0,0,0,2.741883,1.122121,1.066015,0,0,60.40156,264.3968,1.619763,0,1.619763,364.2355,86.72257,0.09167146,1.172616,2.193507,0,267.1387
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,34.05784,34.05784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.7818,265.8546,0,0,0,364.2355,86.72257,0.09167146,0,0,0,265.8546
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,32.58129,32.58129,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,58.7818,265.8546,0,1.217379,-1.217379,362.9523,86.41704,0.09167146,1.272161,0,0,265.8546
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,31.12764,31.12764,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,60.13444,264.6372,0,46.6097,-46.6097,313.8214,74.71922,0.09167146,48.70713,0,0,264.6372
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,29.61676,29.61676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.923,218.0275,0,0,0,313.8214,74.71922,0.09167146,0,0,0,218.0275
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,28.37486,28.37486,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,111.923,218.0275,0,7.807013,-7.807013,305.592,72.75986,0.09167146,8.158328,0,0,218.0275
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,27.45917,27.45917,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,120.5975,210.2205,0,8.929193,-8.929193,296.1799,70.51888,0.09167146,9.331007,0,0,210.2205
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,26.48053,26.48053,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,130.5188,201.2913,0,13.87485,-13.87485,281.5545,67.03664,0.09167146,14.49922,0,0,201.2913
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,25.49616,25.49616,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,145.9353,187.4165,0,19.75305,-19.75305,260.7329,62.07914,0.09167146,20.64194,0,0,187.4165
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,24.78651,24.78651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8831,167.6634,0,0,0,260.7329,62.07914,0.09167146,0,0,0,167.6634
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,24.03106,24.03106,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,167.8831,167.6634,0,9.054529,-9.054529,251.1886,59.80669,0.09167146,9.461983,0,0,167.6634
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,23.4187,23.4187,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,177.9437,158.6089,0,10.34676,-10.34676,240.2822,57.20993,0.09167146,10.81237,0,0,158.6089
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,22.87501,22.87501,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,189.4401,148.2621,0,2.081435,-2.081435,238.0882,56.68754,0.09167146,2.175099,0,0,148.2621
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.47182,23.98626,22.29126,21.06511,21.06511,0,0,0,21.06511,30.72293,0,0,0,6.47182,22.1738,21.06511,0,0,191.7528,146.1807,0,15.70198,-15.70198,221.5368,52.74675,0.09167146,23.17163,5.177456,0,152.6525
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.57954,28.13642,23.4187,36.29085,36.29085,0,0,0,36.29085,48.4407,0,7.105427E-15,0,17.57954,38.20089,36.29085,0,0,209.1995,130.4787,0,20.62135,-20.62135,199.8,47.57133,0.09167146,39.91994,14.06363,0,148.0582
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,38.17654,37.04578,26.23444,14.27233,14.27233,0,-1,0,14.27233,267.4864,0,0,0,38.17654,15.02351,14.27233,0,0,232.1121,109.8574,23.15304,0,23.15304,221.7649,52.80106,0.09156605,15.69957,30.54124,0,148.0339
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,57.97681,46.51054,29.08451,36.83589,36.83589,0,-1,0,36.83589,157.3922,0,0,0,57.97681,38.77462,36.83589,0,0,208.959,130.6951,19.20219,0,19.20219,239.9817,57.13838,0.0914788,40.51948,46.38145,0,188.6719
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,50.6544,46.74807,31.49964,18.40196,18.40196,0,-1,0,18.40196,275.2663,0,0,0,50.6544,19.37049,18.40196,0,0,189.7569,147.9771,31.28391,0,31.28391,269.6602,64.20468,0.09133703,20.24216,40.52352,0,198.6315
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,65.06332,54.06192,33.51415,17.76081,17.76081,0,-1,0,17.76081,366.3308,0,0,0,65.06332,18.69559,17.76081,0,0,158.4729,176.1326,46.36773,0,46.36773,313.6485,74.67806,0.09112771,19.53689,52.05065,0,241.1959
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,63.6016,55.72555,35.4142,22.72412,22.72412,0,-1,0,22.72412,279.8859,0,0,0,63.6016,23.92012,22.72412,0,0,112.1052,217.8635,39.68148,0,39.68148,351.2936,83.64118,0.09094933,24.99653,50.88129,0,281.4651
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,53.05169,53.2709,36.60459,1.239333,1.239333,0,-1,0,1.239333,4280.666,0,0,0,53.05169,1.304561,1.239333,0,0,72.42373,253.5769,51.74712,0,51.74712,400.3853,95.32964,0.09071776,1.363266,42.44135,0,306.6285
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,60.21456,56.36357,37.05099,28.71218,28.71218,0,-1,0,28.71218,209.7178,9.314607,0,0,60.21456,30.22334,28.71218,0,0,20.67661,300.1493,20.67661,0,20.67661,420.0009,100,0.09062555,31.5834,48.17165,0,360.3638
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,21.17743,43.72163,37.46877,0,0,0,-1,0,0,0,21.17743,0,0,21.17743,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09062555,0,16.94195,0,339.9357
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.845125,39.24009,36.98804,43.17883,43.17883,0,-1,0,43.17883,18.16891,0,7.105427E-15,0,7.845125,45.4514,43.17883,0,0,0,318.7582,0,37.60628,-37.60628,380.3604,90.56181,0.09062555,47.49672,6.2761,0,326.6034
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.138133,36.48872,35.60306,35.78777,35.78777,0,-1,0,35.78777,8.768728,0,0,0,3.138133,37.67134,35.78777,0,0,41.78476,281.1519,0,34.53321,-34.53321,343.9591,81.89487,0.09062555,39.36655,2.510506,0,284.2901
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,34.15513,34.15513,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,80.15498,246.6187,0,3.595445,-3.595445,340.1692,80.99251,0.09062555,3.757241,0,0,246.6187
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,32.72437,32.72437,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,84.14993,243.0233,0,21.885,-21.885,317.1004,75.49995,0.09062555,22.86982,0,0,243.0233
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,31.25927,31.25927,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,108.4666,221.1383,0,70.46072,-70.46072,242.8283,57.81614,0.09062555,73.63145,0,0,221.1383
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,29.74266,29.74266,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,186.7563,150.6776,0,36.27941,-36.27941,204.5864,48.71096,0.09062555,37.91198,0,0,150.6776
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,28.50648,28.50648,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,227.0667,114.3982,0,34.56376,-34.56376,168.153,40.03635,0.09062555,36.11913,0,0,114.3982
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,27.5908,27.5908,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,265.4709,79.8344,0,37.74588,-37.74588,128.3654,30.56312,0.09062555,39.44444,0,0,79.8344
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,26.60643,26.60643,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,307.4108,42.08853,0,31.30433,-31.30433,95.36771,22.70655,0.09062555,32.71302,0,0,42.08853
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,25.62207,25.62207,18.1823,10.24499,0,-1,0,10.24499,0,0,7.937311,9.75554,0,10.7842,10.24499,0,0,342.1934,10.7842,0,10.7842,-10.7842,84.00017,20,0.09062555,20.00053,0,0,10.7842
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,24.91814,24.91814,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09062555,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,24.17414,24.17414,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09062555,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,23.55033,23.55033,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09117003,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,23.00092,23.00092,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09155105,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.33406,28.1486,22.42289,50.77191,50.77191,81,0,22.761,50.77191,42.01941,0,0,0,21.33406,0,0,30.22809,28.71668,250.3029,93.48559,50.05074,0,50.05074,230.0249,54.76773,0.09202,55.84911,17.06725,81,114.8196
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,51.93798,38.38055,23.55033,32.88475,32.88475,81,0,22.761,32.88475,157.9394,0,0,0,51.93798,0,0,48.11525,45.70949,200.2522,138.5312,97.64747,0,97.64747,322.6615,76.82401,0.0924129,36.17322,41.55038,81,190.4692
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,67.45258,46.67943,26.38324,67.54137,67.54137,0,-1,0,67.54137,99.86853,0,0,5.595509,67.45258,71.09618,67.54137,0,0,102.6047,226.414,0,3.643606,-3.643606,318.8208,75.90955,0.0924129,74.29551,53.96206,0,293.8665
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,83.14294,55.79128,29.22759,24.68986,24.68986,0,-1,0,24.68986,336.7493,0,0,0,83.14294,25.98933,24.68986,0,0,106.6532,222.7704,57.15361,0,57.15361,373.0414,88.81921,0.09215716,27.15885,66.51436,0,305.9133
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,82.74362,58.58427,31.64271,61.10393,61.10393,0,-1,0,61.10393,135.4146,0,0,0,82.74362,64.31992,61.10393,0,0,49.49955,274.2086,18.4237,0,18.4237,390.5197,92.98069,0.09207502,67.21432,66.19489,0,356.9522
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,96.99379,67.17551,33.64006,44.5382,44.5382,0,-1,0,44.5382,217.7766,19.03561,0,0,96.99379,46.88232,44.5382,0,0,31.07586,290.7899,31.07586,0,31.07586,420.0009,100,0.09193681,48.99203,77.59503,0,387.7838
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,92.59673,67.66851,35.54011,14.1866,14.1866,0,-1,0,14.1866,652.7057,77.66348,0,0,92.59673,14.93326,14.1866,0,0,0,318.7582,0,0,0,420.0009,100,0.09193681,15.60526,74.07738,0,411.3549
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,84.8028,65.79919,36.76484,28.69001,28.69001,0,-1,0,28.69001,295.5831,54.6028,0,0,84.8028,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09193681,31.55901,67.84225,0,403.561
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,70.18321,60.30601,37.18262,0,0,0,-1,0,0,0,70.18321,0,0,70.18321,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09193681,0,56.14657,0,388.9414
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,52.27179,54.11422,37.6004,0,0,0,-1,0,0,0,52.27179,0,0,52.27179,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09193681,0,41.81743,0,371.03
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,27.54564,45.33694,37.11967,0.4437853,0.4437853,0,-1,0,0.4437853,6206.974,27.07849,0,0,27.54564,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09193681,0.4881638,22.03651,0,346.3039
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.248985,37.22279,35.73469,0,0,0,-1,0,0,0,5.248985,0,0,5.248985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09193681,0,4.199188,0,324.0072
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,34.28676,34.28676,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09193681,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,32.85028,32.85028,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09193681,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,31.38518,31.38518,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09193681,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,29.87429,29.87429,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09193681,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,28.63239,28.63239,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09193681,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,27.71671,27.71671,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09193681,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,26.73806,26.73806,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09193681,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,25.77087,25.77087,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09193681,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,25.04404,25.04404,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09193681,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,24.30577,24.30577,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09193681,25.36634,0,0,96.77467
