Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.843098,39.83515,38.72784,10.69714,10.69714,0,-1,0,10.69714,35.92641,0,1.776357E-15,0,3.843098,11.26014,10.69714,0,0,27.35177,294.1416,0,7.417047,-7.417047,386.2344,91.9604,0.09793459,11.76685,3.074478,0,297.9847
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,37.46877,37.46877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.59293,286.7246,0,0,0,386.2344,91.9604,0.09793459,0,0,0,286.7246
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,36.02084,36.02084,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,35.59293,286.7246,0,50.52385,-50.52385,332.9776,79.28023,0.09793459,52.79742,0,0,286.7246
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,34.44701,34.44701,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,91.73053,236.2007,0,45.20229,-45.20229,285.3302,67.93563,0.09793459,47.23639,0,0,236.2007
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,32.85028,32.85028,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,141.9553,190.9985,0,5.236073,-5.236073,279.8109,66.62151,0.09793459,5.471696,0,0,190.9985
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,31.57976,31.57976,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,147.7732,185.7624,0,24.77758,-24.77758,253.6931,60.40299,0.09793459,25.89257,0,0,185.7624
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,30.66407,30.66407,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,175.3038,160.9848,0,6.40161,-6.40161,246.9452,58.79635,0.09793459,6.689683,0,0,160.9848
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,29.69688,29.69688,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,182.4167,154.5832,0,54.9394,-54.9394,189.034,45.008,0.09793459,57.41167,0,0,154.5832
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,28.84414,28.84414,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,243.4605,99.6438,0,33.70421,-33.70421,153.5066,36.54912,0.09793459,35.2209,0,0,99.6438
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,28.15166,28.15166,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,280.9096,65.93959,0,18.23295,-18.23295,134.2874,31.97312,0.09793459,19.05343,0,0,65.93959
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,27.39622,27.39622,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,301.1684,47.70664,0,23.73042,-23.73042,109.2733,26.01741,0.09793459,24.79829,0,0,47.70664
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,26.78385,26.78385,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,327.5356,23.97622,0,2.648849,-2.648849,106.4812,25.35261,0.09793459,25.04305,0,81,23.97622
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,26.36607,26.36607,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,330.4787,21.32737,52.17101,0,52.17101,155.975,37.13682,0.09829157,28.69147,0,81,21.32737
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,21.51958,31.8173,25.91395,49.20417,49.20417,81,0,22.761,49.20417,43.73526,-3.552714E-15,0,0,21.51958,0,0,31.79583,30.20604,278.3077,68.28128,51.72561,0,51.72561,205.0462,48.82042,0.09862281,54.12459,17.21566,81,89.80086
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,39.20287,38.32898,27.13868,18.06412,18.06412,81,0,22.761,18.06412,217.0206,0,0,0,39.20287,0,0,62.93588,59.78909,226.5821,114.8343,98.99196,0,98.99196,298.9582,71.18038,0.09887432,19.87053,31.3623,81,154.0372
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,52.54074,45.96611,30.22912,17.89273,17.89273,0,-1,0,17.89273,293.6429,0,0,0,52.54074,18.83446,17.89273,0,0,127.5901,203.9271,33.70628,0,33.70628,330.9348,78.79384,0.09875986,19.68201,42.03259,0,256.4678
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,43.10657,46.14868,33.22227,0.6468325,0.6468325,0,-1,0,0.6468325,6664.255,0,0,0,43.10657,0.6808763,0.6468325,0,0,93.88387,234.2627,42.42569,0,42.42569,371.1833,88.37681,0.09861617,0.7115157,34.48526,0,277.3693
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,37.27333,46.86629,35.6374,15.23109,15.23109,0,-1,0,15.23109,244.7187,0,0,0,37.27333,16.03273,15.23109,0,0,51.45817,272.4459,21.2406,0,21.2406,391.3339,93.17456,0.09854439,16.7542,29.81867,0,309.7192
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,32.15912,47.14583,37.44016,13.12316,13.12316,0,-1,0,13.12316,245.0562,0,0,0,32.15912,13.81385,13.12316,0,0,30.21757,291.5624,18.34527,0,18.34527,408.7378,97.31833,0.09848247,14.43547,25.72729,0,323.7215
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,37.75444,50.8154,39.14563,59.44197,59.44197,0,-1,0,59.44197,63.51479,0,0,0,37.75444,62.5705,59.44197,0,0,11.8723,308.0732,0,24.81605,-24.81605,382.5794,91.09014,0.09848247,65.38617,30.20356,0,345.8276
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,29.59351,49.16167,40.11282,7.537347,7.537347,0,-1,0,7.537347,392.6251,0,0,0,29.59351,7.93405,7.537347,0,0,39.44569,283.2571,21.65946,0,21.65946,403.1273,95.98251,0.09840947,8.291081,23.67481,0,312.8506
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,52.67568,57.41422,40.39897,0,0,0,-1,0,0,0,34.88945,0,0,52.67568,0,0,0,0,17.78623,302.7506,17.78623,0,17.78623,420.0009,100,0.09834961,0,42.14054,0,355.4263
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,36.9528,52.21897,40.69085,40.30883,40.30883,0,-1,0,40.30883,91.67419,0,0,0,36.9528,42.43035,40.30883,0,0,0,318.7582,0,5.477551,-5.477551,414.227,98.62527,0.09834961,44.33972,29.56224,0,355.711
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,15.10307,44.66187,40.17577,20.42887,20.42887,0,-1,0,20.42887,73.93005,0,0,0,15.10307,21.50407,20.42887,0,0,6.086168,313.2807,0,6.401,-6.401,407.4797,97.01879,0.09834961,22.47176,12.08246,0,328.3838
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.564642,39.59158,38.85375,28.39291,28.39291,0,-1,0,28.39291,9.032683,0,0,0,2.564642,29.88727,28.39291,0,0,13.19839,306.8797,0,27.32263,-27.32263,378.6792,90.16153,0.09834961,31.2322,2.051713,0,309.4443
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,37.56607,37.56607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.55687,279.557,0,0,0,378.6792,90.16153,0.09834961,0,0,0,279.557
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,36.15247,36.15247,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,43.55687,279.557,0,42.07679,-42.07679,334.3263,79.60135,0.09834961,43.97025,0,0,279.557
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,34.57291,34.57291,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,90.30886,237.4803,0,56.6267,-56.6267,274.6365,65.38953,0.09834961,59.1749,0,0,237.4803
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,32.94757,32.94757,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,153.2274,180.8535,0,36.87334,-36.87334,235.7686,56.13528,0.09834961,38.53264,0,0,180.8535
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,31.67705,31.67705,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,194.1978,143.9802,0,43.68339,-43.68339,189.7223,45.17189,0.09834961,45.64914,0,0,143.9802
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,30.76136,30.76136,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,242.7349,100.2968,0,22.43726,-22.43726,166.0714,39.54072,0.09834961,23.44693,0,0,100.2968
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,29.79417,29.79417,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,267.6652,77.85957,0,29.94608,-29.94608,134.5054,32.02504,0.09834961,31.29365,0,0,77.85957
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,28.94144,28.94144,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,300.9386,47.91349,0,13.84746,-13.84746,119.9089,28.54968,0.09834961,14.4706,0,0,47.91349
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,28.26612,28.26612,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,0,0,28.02704,26.62569,0,0,316.3247,34.06602,0,28.02704,-28.02704,90.36581,21.51563,0.09834961,29.28826,0,0,34.06602
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,27.51068,27.51068,36.43407,5.737036,0,-1,0,5.737036,0,0,30.69704,34.34045,0,6.038985,5.737036,0,0,347.4658,6.038985,0,6.038985,-6.038985,84.00017,20,0.09834961,40.07748,0,0,6.038985
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,26.89831,26.89831,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.09866524,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,26.49197,26.49197,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.09902399,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.11888,30.1636,26.05702,39.00824,39.00824,81,0,22.761,39.00824,38.75817,0,0,0,15.11888,0,0,41.99176,39.89217,241.0298,101.8314,55.01105,0,55.01105,243.5279,57.98273,0.09937747,42.90907,12.09511,81,116.9503
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,44.93011,40.26198,27.28175,60.91779,60.91779,81,0,22.761,60.91779,73.75533,0,0,0,44.93011,0,0,20.08221,19.0781,186.0188,151.3413,64.00822,0,64.00822,304.2515,72.44068,0.0997411,67.00957,35.94409,81,196.2715
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,52.88779,46.22201,30.35503,10.45809,10.45809,0,-1,0,10.45809,505.7116,0,0,0,52.88779,11.00852,10.45809,0,0,122.0106,208.9487,41.87928,0,41.87928,343.9816,81.90022,0.09959956,11.5039,42.31024,0,261.8365
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,73.49731,57.02693,33.34818,60.38369,60.38369,0,-1,0,60.38369,121.7171,0,0,0,73.49731,63.56178,60.38369,0,0,80.13128,246.6401,9.935525,0,9.935525,353.4073,84.14442,0.09956604,66.42206,58.79784,0,320.1374
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,74.1552,60.17297,35.76331,30.84286,30.84286,0,-1,0,30.84286,240.4291,0,0,0,74.1552,32.46617,30.84286,0,0,70.19575,255.582,41.68903,0,41.68903,392.957,93.561,0.09942564,33.92715,59.32417,0,329.7372
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,55.61266,55.23959,37.53745,31.09645,31.09645,0,-1,0,31.09645,178.8392,0,0,0,55.61266,32.7331,31.09645,0,0,28.50672,293.1022,22.87955,0,22.87955,414.6624,98.72896,0.09934876,34.2061,44.49012,0,348.7148
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,59.14247,58.4871,39.24292,36.20537,36.20537,0,-1,0,36.20537,163.3528,15.40439,0,0,59.14247,38.11091,36.20537,0,0,5.627166,313.6938,5.627166,0,5.627166,420.0009,100,0.09932987,39.8259,47.31397,0,372.8362
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,58.78968,59.46841,40.21011,18.65257,18.65257,0,-1,0,18.65257,315.1828,39.1554,0,0,58.78968,19.63428,18.65257,0,0,0,318.7582,0,0,0,420.0009,100,0.09932987,20.51782,47.03175,0,377.5479
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,60.19319,60.33173,40.49627,17.2476,17.2476,0,-1,0,17.2476,348.9946,42.03782,0,0,60.19319,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.09932987,18.97236,48.15455,0,378.9514
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,32.5164,50.84051,40.78814,41.60712,41.60712,0,-1,0,41.60712,78.15105,0,0,0,32.5164,43.79697,41.60712,0,0,0,318.7582,0,11.28057,-11.28057,408.1101,97.16887,0.09932987,45.76784,26.01312,0,351.2746
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,15.74233,44.95788,40.27306,7.101553,7.101553,0,-1,0,7.101553,221.6744,0,0,0,15.74233,7.475319,7.101553,0,0,12.53396,307.4777,8.26701,0,8.26701,415.9529,99.03619,0.09930213,7.811709,12.59386,0,323.22
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.515409,39.96476,38.95104,64.16657,64.16657,0,-1,0,64.16657,5.478567,0,0,1.883231,3.515409,67.54376,64.16657,0,0,4.266955,314.918,0,64.02835,-64.02835,348.461,82.96675,0.09930213,70.58323,2.812327,0,318.4334
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,37.6977,37.6977,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,75.40957,250.8896,0,57.67841,-57.67841,287.6627,68.49097,0.09930213,60.27394,0,0,250.8896
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,36.24976,36.24976,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,139.4967,193.2112,0,21.96346,-21.96346,264.5111,62.97872,0.09930213,22.95181,0,0,193.2112
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,34.6702,34.6702,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,163.9005,171.2477,0,15.25607,-15.25607,248.4298,59.14984,0.09930213,15.9426,0,0,171.2477
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,33.06203,33.06203,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,180.8517,155.9917,0,18.29064,-18.29064,229.1498,54.55937,0.09930213,19.11372,0,0,155.9917
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,31.79151,31.79151,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,201.1747,137.701,0,21.91994,-21.91994,206.0442,49.05803,0.09930213,22.90634,0,0,137.701
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,30.8701,30.8701,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,225.5302,115.7811,0,8.385863,-8.385863,197.2047,46.9534,0.09930213,8.763227,0,0,115.7811
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,29.89146,29.89146,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,234.8478,107.3952,0,8.805243,-8.805243,187.9231,44.74352,0.09930213,9.201479,0,0,107.3952
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,29.0559,29.0559,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,244.6314,98.58998,0,10.64241,-10.64241,176.705,42.07255,0.09930213,11.12132,0,0,98.58998
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,28.36341,28.36341,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,256.4563,87.94757,0,20.35917,-20.35917,155.2446,36.96292,0.09930213,21.27533,0,0,87.94757
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,27.63658,27.63658,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,279.0776,67.5884,0,22.80752,-22.80752,131.2034,31.23883,0.09930213,23.83386,0,0,67.5884
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,27.02422,27.02422,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,304.4193,44.78089,0,7.418446,-7.418446,123.3836,29.377,0.09930213,7.752276,0,0,44.78089
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,26.6236,26.6236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.662,37.36244,0,0,0,123.3836,29.377,0.09930213,0,0,0,37.36244
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.192978,28.11879,26.18865,6.100032,6.100032,0,0,0,6.100032,117.917,0,0,0,7.192978,6.421087,6.100032,0,0,312.662,37.36244,0.771891,0,0.771891,124.1159,29.55135,0.09929954,6.710036,5.754382,0,44.55542
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.604869,29.17973,27.39622,0,0,0,0,0,0,0,0,0,0,6.604869,0,0,0,0,311.8901,38.05714,6.604869,0,6.604869,130.3819,31.04324,0.09927738,0,5.283895,0,44.66201
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.239085,32.18482,30.46949,26.21457,26.21457,0,-1,0,26.21457,23.80006,0,3.552714E-15,0,6.239085,27.59429,26.21457,0,0,305.2852,44.00153,0,21.35521,-21.35521,107.8715,25.68364,0.09927738,28.83603,4.991268,0,50.24061
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,24.77419,40.61867,33.44547,0,0,0,-1,0,0,0,0,0,0,24.77419,0,0,0,0,329.0132,22.64632,24.77419,0,24.77419,131.3743,31.27954,0.09919439,0,19.81935,0,47.42051
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.966998,38.13197,35.8606,27.94675,27.94675,0,-1,0,27.94675,28.50778,0,0,0,7.966998,29.41763,27.94675,0,0,304.239,44.94309,0,21.45063,-21.45063,108.7634,25.89599,0.09919439,30.74143,6.373599,0,52.91009
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.91947,40.79999,37.63474,63.67324,32.69133,0,-1,0,32.69133,33.40174,0,30.98191,45.64803,10.91947,34.41193,32.69133,0,0,328.0731,23.49245,0,23.49245,-23.49245,84.00017,20,0.09919439,70.04057,8.735578,0,34.41193
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,32.26258,49.20817,39.34021,63.87533,30.64945,0,-1,0,30.64945,105.2632,0,33.22588,64.13297,32.26258,32.26258,30.64945,0,0,354.1758,0,0,0,0,84.00017,20,0.09919439,70.26286,25.81006,0,32.26258
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,59.40924,59.80843,40.30168,14.30314,14.30314,0,-1,0,14.30314,415.358,0,0,4.445698,59.40924,15.05594,14.30314,0,0,354.1758,0,44.3533,0,44.3533,126.0774,30.01837,0.09904614,15.73345,47.52739,0,59.40924
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,39.81561,53.0864,40.59356,0,0,0,-1,0,0,0,0,0,0,39.81561,0,0,0,0,309.8225,39.91797,39.81561,0,39.81561,163.8498,39.01178,0.09891344,0,31.85249,0,79.73358
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,8.406799,43.36197,40.88543,42.46936,42.46936,0,-1,0,42.46936,19.79497,0,7.105427E-15,0,8.406799,44.70459,42.46936,0,0,270.0069,75.75201,0,36.29779,-36.29779,125.5886,29.90198,0.09891344,46.7163,6.72544,0,84.15881
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,8.545646,42.88013,40.37036,27.17026,27.17026,0,-1,0,27.17026,31.45221,0,3.552714E-15,0,8.545646,28.60027,27.17026,0,0,310.3378,39.45422,0,20.05462,-20.05462,104.4491,24.86879,0.09891344,29.88728,6.836517,0,47.99987
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.288233,39.99673,39.04833,54.37571,21.55344,0,-1,0,21.55344,15.25618,0,32.82227,40.75889,3.288233,22.68784,21.55344,0,0,332.6207,19.3996,0,19.3996,-19.3996,84.00017,20,0.09891344,59.81328,2.630587,0,22.68784
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,37.76065,37.76065,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891344,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,36.34706,36.34706,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891344,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,34.7675,34.7675,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891344,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,33.15932,33.15932,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891344,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,31.87164,31.87164,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891344,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,30.95023,30.95023,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891344,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,29.98875,29.98875,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891344,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,29.13602,29.13602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891344,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,28.45498,28.45498,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891344,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,27.73388,27.73388,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891344,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,27.12151,27.12151,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09918377,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,26.74951,26.74951,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.09954124,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,19.56551,31.66553,26.30311,0,0,72.31579,0,20.56389,0,0,0,0,0,19.56551,0,0,72.31579,68.7,220.8811,119.9652,88.26551,0,88.26551,294.1906,70.04524,0.09973665,0,15.65241,81,139.5307
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,34.17587,37.19814,27.51068,21.70672,21.70672,81,0,22.761,21.70672,157.4438,0,0,0,34.17587,0,0,59.29329,56.32862,132.6156,199.4042,90.50449,0,90.50449,380.0507,90.48808,0.1000047,23.87739,27.3407,81,233.58
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,43.06819,43.26339,30.58395,39.39238,39.39238,0,-1,0,39.39238,109.3313,0,0,0,43.06819,41.46567,39.39238,0,0,42.11115,280.8582,1.602524,0,1.602524,381.571,90.85005,0.09999941,43.33162,34.45456,0,323.9264
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,51.69348,49.3707,33.54277,49.36931,49.36931,0,-1,0,49.36931,104.7077,0,0,0,51.69348,51.96769,49.36931,0,0,40.50862,282.3005,0,0.2742157,-0.2742157,381.282,90.78123,0.09999941,54.30624,41.35478,0,333.994
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,73.91821,60.31303,35.95789,15.38398,15.38398,0,-1,0,15.38398,480.4882,16.91124,0,0,73.91821,16.19367,15.38398,0,0,40.8133,282.0262,40.8133,0,40.8133,420.0009,100,0.09986369,16.92238,59.13457,0,355.9445
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,80.1401,65.01166,37.72631,9.100821,9.100821,0,-1,0,9.100821,880.581,70.56029,0,0,80.1401,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.09986369,10.0109,64.11208,0,398.8983
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,70.31433,63.04952,39.4375,33.87363,33.87363,0,-1,0,33.87363,207.5784,34.65788,0,0,70.31433,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.09986369,37.26099,56.25146,0,389.0726
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,48.69105,55.97471,40.39897,20.05565,20.05565,0,-1,0,20.05565,242.7797,27.57984,0,0,48.69105,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.09986369,22.06122,38.95284,0,367.4493
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,53.29671,57.97212,40.69085,9.004746,9.004746,0,-1,0,9.004746,591.8736,43.81804,0,0,53.29671,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.09986369,9.905221,42.63737,0,372.0549
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,47.41085,56.1688,40.98272,12.45939,12.45939,0,-1,0,12.45939,380.523,34.2957,0,0,47.41085,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.09986369,13.70533,37.92868,0,366.1691
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,11.05262,43.73125,40.46765,76.53357,68.7,0,-1,0,68.7,16.08825,0,7.833571,15.48693,11.05262,72.31579,68.7,0,0,0,318.7582,0,61.26316,-61.26316,355.4238,84.62454,0.09986369,84.18693,8.8421,0,329.8109
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.297231,40.09721,39.14563,24.77912,24.77912,0,-1,0,24.77912,13.30649,0,3.552714E-15,0,3.297231,26.08329,24.77912,0,0,68.07018,257.4951,0,22.78606,-22.78606,331.4052,78.90584,0.09986369,27.25703,2.637785,0,260.7923
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,37.89228,37.89228,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,93.38802,234.709,0,48.95073,-48.95073,279.8066,66.62048,0.09986369,51.15351,0,0,234.709
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,36.44435,36.44435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.7777,185.7583,0,0,0,279.8066,66.62048,0.09986369,0,0,0,185.7583
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,34.86479,34.86479,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,147.7777,185.7583,0,32.1333,-32.1333,245.9351,58.55586,0.09986369,33.5793,0,0,185.7583
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,33.25661,33.25661,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,183.4814,153.625,0,42.88111,-42.88111,200.7345,47.79382,0.09986369,44.81076,0,0,153.625
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,31.98037,31.98037,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,231.1271,110.7439,0,2.360147,-2.360147,198.2466,47.20149,0.09986369,2.466354,0,0,110.7439
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,31.06469,31.06469,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,233.7495,108.3837,0,46.48609,-46.48609,149.246,35.53469,0.09986369,48.57796,0,0,108.3837
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,30.09749,30.09749,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,285.4007,61.89763,0,9.773915,-9.773915,138.9434,33.08169,0.09986369,10.21374,0,0,61.89763
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,29.24476,29.24476,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,296.2606,52.12371,0,27.73209,-27.73209,109.7112,26.12166,0.09986369,28.98003,0,0,52.12371
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,28.58661,28.58661,49.94868,23.17204,0,-1,0,23.17204,0,0,26.77663,31.7715,0,24.39162,23.17204,0,0,327.074,24.39162,0,24.39162,-24.39162,84.00017,20,0.09986369,54.94355,0,0,24.39162
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,27.85978,27.85978,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09986369,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,27.25314,27.25314,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1002208,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,26.88114,26.88114,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1005904,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,23.40276,32.90854,26.44619,27.39109,27.39109,81,0,22.761,27.39109,85.43932,0,0,0,23.40276,0,0,53.60891,50.92846,240.2085,102.5706,74.33122,0,74.33122,262.6358,62.53222,0.1009077,30.1302,18.72221,81,125.9733
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,27.03972,35.22627,27.65375,0,0,72.31579,0,20.56389,0,0,0,0,0,27.03972,0,0,72.31579,68.7,165.8773,169.4687,95.73972,0,95.73972,353.4625,84.15757,0.1010716,0,21.63178,81,196.5084
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,22.89347,37.21715,30.72703,0,0,0,-1,0,0,0,0,0,0,22.89347,0,0,0,0,70.13756,255.6344,22.89347,0,22.89347,375.1812,89.32867,0.1009954,0,18.31477,0,278.5279
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,73.23845,57.31605,33.67439,40.36449,40.36449,0,-1,0,40.36449,181.4428,0,0,0,73.23845,42.48894,40.36449,0,0,47.24409,276.2386,30.74951,0,30.74951,404.3527,96.27426,0.1008933,44.40094,58.59076,0,349.477
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,74.10744,60.50501,36.05518,30.00041,30.00041,0,-1,0,30.00041,247.0215,26.03348,0,0,74.10744,31.57937,30.00041,0,0,16.49458,303.9131,16.49458,0,16.49458,420.0009,100,0.1008386,33.00045,59.28595,0,378.0205
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,83.44508,66.54504,37.8236,49.3325,49.3325,0,-1,0,49.3325,169.1483,31.51613,0,0,83.44508,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1008386,54.26575,66.75607,0,402.2033
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,56.52097,57.80654,39.50045,27.52125,27.52125,0,-1,0,27.52125,205.3721,27.55123,0,0,56.52097,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1008386,30.27337,45.21677,0,375.2792
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,29.27623,49.43547,40.46765,55.88915,55.88915,0,-1,0,55.88915,52.38268,0,0,0,29.27623,58.83068,55.88915,0,0,0,318.7582,0,29.55445,-29.55445,388.8477,92.5826,0.1008386,61.47806,23.42099,0,348.0345
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,15.65042,45.42519,40.7538,28.17087,28.17087,0,-1,0,28.17087,55.55531,0,0,0,15.65042,29.65355,28.17087,0,0,32.83828,289.2038,0,14.00313,-14.00313,374.0871,89.06818,0.1008386,30.98796,12.52033,0,304.8542
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,39.12744,53.34359,41.04568,51.52063,51.52063,0,-1,0,51.52063,75.9452,0,0,0,39.12744,54.23224,51.52063,0,0,48.39731,275.2007,0,15.1048,-15.1048,358.1653,85.27728,0.1008386,56.67269,31.30195,0,314.3281
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,18.90754,46.20238,40.5306,13.79667,13.79667,0,-1,0,13.79667,137.0443,0,0,0,18.90754,14.52281,13.79667,0,0,65.18042,260.0959,4.384732,0,4.384732,362.325,86.26768,0.1008241,15.17633,15.12603,0,279.0034
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.337244,40.20671,39.24292,72.62193,68.7,0,-1,0,68.7,4.857706,0,3.921932,11.18413,3.337244,72.31579,68.7,0,0,60.79568,264.0421,0,68.97855,-68.97855,289.6152,68.95586,0.1008241,79.88412,2.669795,0,267.3794
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,37.98957,37.98957,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,137.4385,195.0636,0,70.36864,-70.36864,215.4402,51.29517,0.1008241,73.53523,0,0,195.0636
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,36.57026,36.57026,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,215.6259,124.6949,0,43.35991,-43.35991,169.7348,40.41297,0.1008241,45.3111,0,0,124.6949
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,34.9907,34.9907,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,263.8036,81.33501,0,28.76063,-28.76063,139.4184,33.1948,0.1008241,30.05486,0,0,81.33501
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,33.38252,33.38252,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,295.7598,52.57438,0,29.76879,-29.76879,108.0394,25.72361,0.1008241,31.10839,0,0,52.57438
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,32.112,32.112,29.4179,21.66531,0,-1,0,21.66531,0,0,7.752584,10.69437,0,22.80559,21.66531,0,0,328.8363,22.80559,0,22.80559,-22.80559,84.00017,20,0.1008241,32.35969,0,0,22.80559
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,31.19632,31.19632,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008241,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,30.22912,30.22912,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008241,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,29.39356,29.39356,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008241,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,28.71824,28.71824,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008241,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,27.99141,27.99141,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008241,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,27.39622,27.39622,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1011584,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,27.04139,27.04139,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1014731,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,20.78089,32.32459,26.60643,2.296305,2.296305,74.61209,0,21.14486,2.296305,904.9706,0,0,0,20.78089,0,0,72.31579,68.7,252.5999,91.41831,89.48089,0,89.48089,265.2526,63.15524,0.1016756,2.525936,16.62471,81,112.1992
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,43.29078,40.32559,27.814,57.1777,57.1777,81,0,22.761,57.1777,75.71269,0,0,0,43.29078,0,0,23.8223,22.63119,163.119,171.9511,65.92196,0,65.92196,327.7916,78.04547,0.1020137,62.89547,34.63262,81,215.2419
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,67.34973,51.82675,30.8701,3.015249,3.015249,0,-1,0,3.015249,2233.637,0,0,0,67.34973,3.173947,3.015249,0,0,97.19705,231.2809,64.17578,0,64.17578,388.6741,92.54127,0.1018008,3.316774,53.87978,0,298.6306
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,82.5936,61.14141,33.77169,20.09188,20.09188,0,-1,0,20.09188,411.0794,28.42298,0,0,82.5936,21.14935,20.09188,0,0,33.02127,289.0391,33.02127,0,33.02127,420.0009,100,0.1016916,22.10107,66.07487,0,371.6327
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,82.70211,64.13701,36.15247,40.84513,40.84513,0,-1,0,40.84513,202.4773,39.70723,0,0,82.70211,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1016916,44.92965,66.16169,0,401.4603
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,83.3726,66.636,37.92089,1.95573,1.95573,0,-1,0,1.95573,4262.991,81.31393,0,0,83.3726,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1016916,2.151303,66.69808,0,402.1308
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,82.70013,68.45494,39.59774,18.33441,18.33441,0,-1,0,18.33441,451.0651,63.40075,0,0,82.70013,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1016916,20.16785,66.1601,0,401.4583
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,71.47041,64.87504,40.56494,9.238627,9.238627,0,-1,0,9.238627,773.6041,61.74554,0,0,71.47041,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1016916,10.16249,57.17633,0,390.2286
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,64.73696,62.50817,40.85109,2.403305,2.403305,0,-1,0,2.403305,2693.664,62.20716,0,0,64.73696,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1016916,2.643636,51.78957,0,383.4952
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,50.74596,57.55,41.14297,2.551857,2.551857,0,-1,0,2.551857,1988.589,48.05979,0,0,50.74596,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1016916,2.807043,40.59677,0,369.5042
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,28.08395,49.21833,40.6279,4.822476,4.822476,0,-1,0,4.822476,582.3553,23.00766,0,0,28.08395,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1016916,5.304724,22.46716,0,346.8422
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.416578,40.29311,39.30587,20.97206,20.97206,0,-1,0,20.97206,16.29109,0,0,0,3.416578,22.07585,20.97206,0,0,0,318.7582,0,18.65928,-18.65928,400.3322,95.31701,0.1016916,23.06927,2.733262,0,322.1748
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,38.08114,38.08114,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,20.73253,300.0989,0,56.41743,-56.41743,340.863,81.15771,0.1016916,58.95621,0,0,300.0989
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,36.66755,36.66755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.41856,243.6815,0,0,0,340.863,81.15771,0.1016916,0,0,0,243.6815
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,35.08799,35.08799,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.41856,243.6815,0,72.31579,-72.31579,264.6355,63.00833,0.1016916,106.3603,0,0,243.6815
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,33.47981,33.47981,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,163.7694,171.3657,0,7.742862,-7.742862,256.4738,61.06507,0.1016916,8.091291,0,0,171.3657
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,32.22646,32.22646,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.3726,163.6229,0,9.3879,-9.3879,246.5781,58.70895,0.1016916,9.810356,0,0,163.6229
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,31.30506,31.30506,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,182.8036,154.235,0,47.42966,-47.42966,196.5829,46.80535,0.1016916,49.56399,0,0,154.235
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,30.34358,30.34358,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.5032,106.8053,0,11.08501,-11.08501,184.8982,44.0233,0.1016916,11.58383,0,0,106.8053
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,29.51946,29.51946,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,247.8199,95.7203,0,36.98756,-36.98756,145.9099,34.74038,0.1016916,38.652,0,0,95.7203
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,28.84414,28.84414,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,288.9172,58.73273,0,38.89299,-38.89299,104.9131,24.97926,0.1016916,40.64318,0,0,58.73273
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,28.11732,28.11732,36.20308,18.84775,0,-1,0,18.84775,0,0,17.35532,20.97563,0,19.83974,18.84775,0,0,332.1317,19.83974,0,19.83974,-19.83974,84.00017,20,0.1016916,39.82338,0,0,19.83974
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,27.52212,27.52212,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.102004,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,27.16729,27.16729,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1023437,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,22.12931,32.85836,26.74951,9.370376,9.370376,81,0,22.761,9.370376,236.1625,0,0,0,22.12931,0,0,71.62962,68.04814,240.054,102.7096,90.17746,0,90.17746,277.8155,66.1464,0.1025969,10.30741,17.70345,81,124.8389
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,39.55339,39.31686,27.95707,20.60391,20.60391,81,0,22.761,20.60391,191.9703,0,0,0,39.55339,0,0,60.39609,57.37629,149.8766,183.8693,96.92968,0,96.92968,369.771,88.04054,0.1028264,22.6643,31.64272,81,223.4227
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,52.41965,46.78534,31.00173,56.29942,56.29942,0,-1,0,56.29942,93.1087,0,0,0,52.41965,59.26254,56.29942,0,0,52.94688,271.106,0,6.842891,-6.842891,362.558,86.32316,0.1028264,61.92936,41.93572,0,323.5257
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,64.14971,54.17168,33.89759,55.31866,55.31866,0,-1,0,55.31866,115.964,0,0,0,64.14971,58.23017,55.31866,0,0,60.55009,264.2632,5.919541,0,5.919541,368.1737,87.66024,0.1028068,60.85052,51.31977,0,328.4128
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,79.02866,62.72869,36.24976,89.00588,68.7,0,-1,0,68.7,115.0344,0,20.30588,29.20647,79.02866,72.31579,68.7,0,0,54.63055,269.5907,6.712864,0,6.712864,374.5421,89.17652,0.1027846,97.90647,63.22292,0,348.6194
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,82.04427,66.18523,38.01818,0.3429602,0.3429602,0,-1,0,0.3429602,23922.39,33.76557,0,0,82.04427,0.3610107,0.3429602,0,0,47.91769,275.6323,47.91769,0,47.91769,420.0009,100,0.1026265,0.3772562,65.63541,0,357.6766
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,73.59362,64.69566,39.69504,8.10878,8.10878,0,-1,0,8.10878,907.5795,65.05807,0,0,73.59362,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.1026265,8.919659,58.8749,0,392.3518
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,58.14346,59.73847,40.65651,22.87656,22.87656,0,-1,0,22.87656,254.1618,34.06288,0,0,58.14346,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1026265,25.16421,46.51477,0,376.9017
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,57.99427,60.018,40.94838,39.29289,39.29289,0,-1,0,39.29289,147.5948,16.63333,0,0,57.99427,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1026265,43.22218,46.39542,0,376.7525
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,43.16394,54.95348,41.24026,26.77021,26.77021,0,-1,0,26.77021,161.2387,14.98477,0,0,43.16394,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1026265,29.44723,34.53115,0,361.9222
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,22.88791,47.61962,40.69085,2.295873,2.295873,0,-1,0,2.295873,996.9152,20.4712,0,0,22.88791,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1026265,2.52546,18.31033,0,341.6461
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.134248,40.30891,39.40316,35.29028,35.29028,0,-1,0,35.29028,8.881336,0,0,0,3.134248,37.14766,35.29028,0,0,0,318.7582,0,34.01342,-34.01342,384.1476,91.46352,0.1026265,38.81931,2.507399,0,321.8925
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,38.17843,38.17843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.79268,284.7448,0,0,0,384.1476,91.46352,0.1026265,0,0,0,284.7448
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,36.7305,36.7305,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,37.79268,284.7448,0,51.13392,-51.13392,330.2477,78.63024,0.1026265,53.43494,0,0,284.7448
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,35.18528,35.18528,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.60815,233.6109,0,56.4776,-56.4776,270.7151,64.45583,0.1026265,59.01909,0,0,233.6109
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,33.5771,33.5771,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.361,177.1333,0,22.54258,-22.54258,246.9531,58.79824,0.1026265,23.557,0,0,177.1333
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,32.31804,32.31804,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.4083,154.5907,0,41.96172,-41.96172,202.7216,48.26694,0.1026265,43.85,0,0,154.5907
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,31.41952,31.41952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.0325,112.629,0,0,0,202.7216,48.26694,0.1026265,0,0,0,112.629
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,30.45232,30.45232,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.0325,112.629,0,25.26191,-25.26191,176.0932,41.92686,0.1026265,26.39869,0,0,112.629
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,29.61676,29.61676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.1013,87.36709,0,0,0,176.0932,41.92686,0.1026265,0,0,0,87.36709
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,28.94144,28.94144,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.1013,87.36709,0,5.725059,-5.725059,170.0584,40.49002,0.1026265,5.982686,0,0,87.36709
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,28.23178,28.23178,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.4624,81.64203,0,7.550038,-7.550038,162.1,38.59516,0.1026265,7.88979,0,0,81.64203
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,27.63658,27.63658,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,271.8514,74.09199,0,7.601384,-7.601384,154.0874,36.68741,0.1026265,7.943447,0,0,74.09199
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,27.28175,27.28175,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.2974,66.49061,0,14.47712,-14.47712,138.8272,33.05403,0.1026265,15.12859,0,0,66.49061
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,21.48571,32.81061,26.88114,0,0,0,0,0,0,0,0,0,0,21.48571,0,0,0,0,296.3831,52.01348,21.48571,0,21.48571,159.2103,37.90715,0.1025557,0,17.18856,0,73.49919
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,46.51845,41.62598,28.07153,28.29919,28.29919,0,0,0,28.29919,164.3808,0,0,0,46.51845,29.78863,28.29919,0,0,274.8973,71.35062,16.72982,0,16.72982,175.0816,41.68602,0.1025007,31.12911,37.21476,0,117.8691
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,58.07975,48.83793,31.11619,15.04337,15.04337,0,-1,0,15.04337,386.0821,0,0,0,58.07975,15.83512,15.04337,0,0,258.1675,86.40746,42.24463,0,42.24463,215.1584,51.22809,0.102362,16.5477,46.4638,0,144.4872
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,84.5007,62.20385,33.99488,30.43507,30.43507,0,-1,0,30.43507,277.6425,0,0,0,84.5007,32.03692,30.43507,0,0,215.9229,124.4276,52.46378,0,52.46378,264.9299,63.07843,0.1021904,33.47858,67.60056,0,208.9283
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,87.6311,66.49953,36.34706,43.25073,43.25073,0,-1,0,43.25073,202.6118,0,0,0,87.6311,45.52709,43.25073,0,0,163.4591,171.645,42.10401,0,42.10401,304.8733,72.58874,0.102053,47.57581,70.10488,0,259.2761
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,84.53127,67.38611,38.11548,26.30172,26.30172,0,-1,0,26.30172,321.3907,0,0,0,84.53127,27.68602,26.30172,0,0,121.3551,209.5387,56.84525,0,56.84525,358.8014,85.42874,0.1018681,28.93189,67.62502,0,294.0699
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,76.31571,65.94865,39.79233,46.62936,46.62936,0,-1,0,46.62936,163.6645,0,0,0,76.31571,49.08353,46.62936,0,0,64.50984,260.6994,27.23218,0,27.23218,384.6361,91.57985,0.1017798,51.29229,61.05257,0,337.0151
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,63.47724,61.8997,40.7538,57.19499,57.19499,0,-1,0,57.19499,110.9839,0,0,0,63.47724,60.20526,57.19499,0,0,37.27766,285.2083,3.271982,0,3.271982,387.7402,92.31892,0.1017692,62.91449,50.78179,0,348.6856
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,60.13931,60.90805,41.01134,0,0,0,-1,0,0,0,26.13363,0,0,60.13931,0,0,0,0,34.00568,288.1531,34.00568,0,34.00568,420.0009,100,0.1016591,0,48.11145,0,348.2924
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,39.46265,53.73919,41.30322,17.66371,17.66371,0,-1,0,17.66371,223.4109,20.86927,0,0,39.46265,18.59338,17.66371,0,0,0,318.7582,0,0,0,420.0009,100,0.1016591,19.43008,31.57012,0,358.2209
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,22.98522,47.71639,40.7538,60.65033,60.65033,0,-1,0,60.65033,37.89793,0,7.105427E-15,0,22.98522,63.84246,60.65033,0,0,0,318.7582,0,40.85723,-40.85723,376.9335,89.7459,0.1016591,66.71536,18.38818,0,341.7434
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.126474,40.36996,39.46612,42.81685,42.81685,0,-1,0,42.81685,7.301971,0,7.105427E-15,0,3.126474,45.07037,42.81685,0,0,45.39693,277.901,0,41.94389,-41.94389,332.7208,79.21908,0.1016591,47.09853,2.501179,0,281.0275
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,38.24139,38.24139,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,92.00125,235.9571,0,72.31579,-72.31579,256.4933,61.0697,0.1016591,80.37599,0,0,235.9571
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,36.86213,36.86213,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,172.3521,163.6413,0,27.27595,-27.27595,227.7419,54.22415,0.1016591,28.50337,0,0,163.6413
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,35.28257,35.28257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.6587,136.3654,0,0,0,227.7419,54.22415,0.1016591,0,0,0,136.3654
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,33.70301,33.70301,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,202.6587,136.3654,0,3.564333,-3.564333,223.9847,53.32959,0.1016591,3.724728,0,0,136.3654
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,32.41533,32.41533,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,206.6191,132.801,0,31.17983,-31.17983,191.1183,45.50427,0.1016591,32.58292,0,0,132.801
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,31.51681,31.51681,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,241.2634,101.6212,0,8.948518,-8.948518,181.6857,43.25843,0.1016591,9.351201,0,0,101.6212
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,30.56678,30.56678,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,251.2062,92.67268,0,30.96553,-30.96553,149.0452,35.48689,0.1016591,32.35898,0,0,92.67268
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,29.73122,29.73122,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,285.6123,61.70715,0,22.17838,-22.17838,125.6671,29.92069,0.1016591,23.17641,0,0,61.70715
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,29.06734,29.06734,56.62841,37.55232,0,-1,0,37.55232,0,0,19.07609,24.73893,0,39.52876,37.55232,0,0,310.255,39.52876,0,39.52876,-39.52876,84.00017,20,0.1016591,62.29125,0,0,39.52876
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,28.36341,28.36341,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016591,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,27.76821,27.76821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016591,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5485491,27.57728,27.43055,0,0,0,0,0,0,0,0,0,0,0.5485491,0,0,0,0,354.1758,0,0.5485491,0,0.5485491,84.52057,20.12391,0.1016573,0,0.4388393,0,0.5485491
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,22.11375,33.13914,27.02422,0,0,0,0,0,0,0,0,0,0,22.11375,0,0,0,0,353.6273,0.4936942,22.11375,0,22.11375,105.4995,25.11888,0.1015859,0,17.691,0,22.60744
