Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,44.34963,41.07535,28.19744,18.15514,18.15514,0,0,0,18.15514,244.2814,0,0,0,44.34963,19.11067,18.15514,0,0,331.5135,20.39607,25.23895,0,25.23895,129.4433,30.81977,0.1015045,19.97065,35.4797,0,64.7457
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,67.62689,52.35916,31.2421,23.45303,23.45303,0,-1,0,23.45303,288.3504,0,0,0,67.62689,24.6874,23.45303,0,0,306.2745,43.11113,42.9395,0,42.9395,170.1793,40.5188,0.1013663,25.79833,54.10151,0,110.738
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,75.90616,58.85284,34.09218,32.7287,32.7287,0,-1,0,32.7287,231.9253,0,0,0,75.90616,34.45127,32.7287,0,0,263.3351,81.75668,41.45489,0,41.45489,209.5068,49.88248,0.1012332,36.00158,60.72493,0,157.6628
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,72.27434,60.28125,36.47297,33.31679,33.31679,0,-1,0,33.31679,216.9307,0,0,0,72.27434,35.0703,33.31679,0,0,221.8802,119.0661,37.20403,0,37.20403,244.8017,58.286,0.101114,36.64847,57.81947,0,191.3404
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,84.90733,67.67442,38.21277,0,0,0,-1,0,0,0,0,0,0,84.90733,0,0,0,0,184.6761,152.5497,84.90733,0,84.90733,325.3518,77.46457,0.1008432,0,67.92587,0,237.457
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,82.80003,68.86058,39.8839,52.73982,52.73982,0,-1,0,52.73982,156.9972,0,0,0,82.80003,55.5156,52.73982,0,0,99.7688,228.9663,27.28443,0,27.28443,351.2361,83.62748,0.1007564,58.01381,66.24002,0,311.7663
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,66.8778,63.35757,40.85109,29.51015,29.51015,0,-1,0,29.51015,226.6265,0,0,0,66.8778,31.06331,29.51015,0,0,72.48438,253.5223,35.81449,0,35.81449,385.2127,91.71713,0.1006428,32.46116,53.50224,0,320.4001
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,52.48439,58.14676,41.10863,28.35383,28.35383,0,-1,0,28.35383,185.1051,0,0,0,52.48439,29.84614,28.35383,0,0,36.66988,285.7553,22.63825,0,22.63825,406.6893,96.83058,0.1005711,31.18922,41.98751,0,338.2397
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,43.42087,55.22005,41.40051,26.34607,26.34607,0,-1,0,26.34607,164.8097,1.656533,0,0,43.42087,27.7327,26.34607,0,0,14.03164,306.1298,14.03164,0,14.03164,420.0009,100,0.1005268,28.98067,34.7367,0,349.5506
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,21.20869,47.2923,40.88543,0,0,0,-1,0,0,0,21.20869,0,0,21.20869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005268,0,16.96695,0,339.9669
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.030983,40.44003,39.56341,0,0,0,-1,0,0,0,3.030983,0,0,3.030983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005268,0,2.424787,0,321.7892
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,38.37301,38.37301,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,0,318.7582,0,17.44687,-17.44687,401.6102,95.62129,0.1005268,18.23198,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,36.9537,36.9537,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,19.38542,301.3113,0,72.31579,-72.31579,325.3827,77.47192,0.1005268,120.977,0,0,301.3113
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,35.37986,35.37986,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,99.73629,228.9956,0,39.73518,-39.73518,283.4981,67.49942,0.1005268,41.52326,0,0,228.9956
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,33.8003,33.8003,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,143.8865,189.2604,0,54.44595,-54.44595,226.1071,53.83491,0.1005268,56.89602,0,0,189.2604
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,32.52979,32.52979,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,204.382,134.8144,0,20.9357,-20.9357,204.0389,48.58059,0.1005268,21.8778,0,0,134.8144
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,31.63127,31.63127,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,227.6439,113.8787,0,36.82675,-36.82675,165.2201,39.33804,0.1005268,38.48395,0,0,113.8787
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,30.68124,30.68124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.5625,77.05199,0,0,0,165.2201,39.33804,0.1005268,0,0,0,77.05199
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,29.83996,29.83996,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,268.5625,77.05199,0,19.51789,-19.51789,144.6464,34.43956,0.1005268,20.3962,0,0,77.05199
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,29.1818,29.1818,31.51815,31.51815,0,-1,0,31.51815,0,0,3.552714E-15,0,0,33.177,31.51815,0,0,290.249,57.5341,0,33.177,-33.177,109.6748,26.113,0.1005268,34.66997,0,0,57.5341
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,28.47215,28.47215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.1005268,0,0,0,24.3571
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,27.87695,27.87695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.1005268,0,0,0,24.3571
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2565653,27.6251,27.55646,0,0,0,0,0,0,0,0,0,0,0.2565653,0,0,0,0,327.1124,24.3571,0.2565653,0,0.2565653,109.9182,26.17095,0.1005259,0,0.2052522,0,24.61366
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,26.75662,34.6215,27.15585,21.60073,21.60073,0,0,0,21.60073,123.869,0,0,0,26.75662,22.73761,21.60073,0,0,326.8558,24.58801,4.019008,0,4.019008,113.731,27.07875,0.1005132,23.7608,21.40529,0,51.34462
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,45.87638,41.72165,28.34624,34.05875,34.05875,81,0,22.761,34.05875,134.6978,0,0,0,45.87638,0,0,46.94125,44.59418,322.8368,28.20511,90.47057,0,90.47057,199.5589,47.51393,0.1007636,37.46463,36.70111,81,74.0815
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,68.23067,52.71201,31.35656,38.94772,38.94772,0,-1,0,38.94772,175.1853,0,0,0,68.23067,40.9976,38.94772,0,0,232.3662,109.6286,27.23307,0,27.23307,225.3945,53.66524,0.1006776,42.84249,54.58454,0,177.8593
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,66.35741,55.32372,34.18947,17.86582,17.86582,0,-1,0,17.86582,371.421,0,0,0,66.35741,18.80612,17.86582,0,0,205.1331,134.1384,47.55128,0,47.55128,270.5056,64.40595,0.1005279,19.6524,53.08592,0,200.4958
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,77.46795,62.43964,36.53592,20.96137,20.96137,0,-1,0,20.96137,369.5748,0,0,0,77.46795,22.0646,20.96137,0,0,157.5819,176.9345,55.40334,0,55.40334,323.0658,76.92027,0.1003539,23.05751,61.97436,0,254.4025
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,86.27005,68.35748,38.27572,31.27177,31.27177,0,-1,0,31.27177,275.8719,0,0,0,86.27005,32.91766,31.27177,0,0,102.1785,226.7976,53.35239,0,53.35239,373.6803,88.97132,0.100187,34.39895,69.01604,0,313.0676
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,82.26772,68.71215,39.95258,25.78239,25.78239,0,-1,0,25.78239,319.0849,6.302229,0,0,82.26772,27.13935,25.78239,0,0,48.82613,274.8147,48.82613,0,48.82613,420.0009,100,0.1000347,28.36063,65.81417,0,357.0824
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,72.97578,65.92068,40.91405,3.750026,3.750026,0,-1,0,3.750026,1946.007,69.02839,0,0,72.97578,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.1000347,4.125029,58.38063,0,391.734
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,59.34627,60.7899,41.17159,35.06437,35.06437,0,-1,0,35.06437,169.2495,22.43641,0,0,59.34627,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1000347,38.5708,47.47702,0,378.1045
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,46.17609,56.26348,41.46346,11.33267,11.33267,0,-1,0,11.33267,407.4599,34.24696,0,0,46.17609,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1000347,12.46594,36.94087,0,364.9343
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,23.69632,48.11037,40.91405,0,0,0,-1,0,0,0,23.69632,0,0,23.69632,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000347,0,18.95706,0,342.4546
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.003946,40.49546,39.62636,22.64046,22.64046,0,-1,0,22.64046,13.26804,0,0,0,3.003946,23.83206,22.64046,0,0,0,318.7582,0,20.82811,-20.82811,398.0461,94.77269,0.1000347,24.9045,2.403157,0,321.7622
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,38.43597,38.43597,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.14235,297.9301,0,4.694946,-4.694946,393.0972,93.59438,0.1000347,4.906219,0,0,297.9301
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,37.02238,37.02238,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.35896,293.2352,0,11.74883,-11.74883,380.7128,90.64573,0.1000347,12.27753,0,0,293.2352
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,35.47715,35.47715,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.41321,281.4863,0,19.34454,-19.34454,360.3219,85.79075,0.1000347,20.21505,0,0,281.4863
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,33.86898,33.86898,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,62.90715,262.1418,0,13.80601,-13.80601,345.7691,82.32581,0.1000347,14.42728,0,0,262.1418
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,32.60991,32.60991,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.24716,248.3358,0,18.88544,-18.88544,325.8621,77.58605,0.1000347,19.73529,0,0,248.3358
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,31.71139,31.71139,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.23098,229.4503,0,27.71142,-27.71142,296.6517,70.6312,0.1000347,28.95844,0,0,229.4503
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,30.76136,30.76136,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.0215,201.7389,0,19.40197,-19.40197,276.2002,65.76182,0.1000347,20.27506,0,0,201.7389
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,29.93725,29.93725,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.5792,182.3369,0,10.80309,-10.80309,264.8127,63.05052,0.1000347,11.28923,0,0,182.3369
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,29.2791,29.2791,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.5826,171.5339,0,12.75504,-12.75504,251.3677,59.84934,0.1000347,13.32902,0,0,171.5339
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,28.56944,28.56944,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,177.7549,158.7788,0,20.59625,-20.59625,229.6574,54.68022,0.1000347,21.52308,0,0,158.7788
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,27.97424,27.97424,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.6396,138.1826,0,24.17297,-24.17297,204.1768,48.61343,0.1000347,25.26076,0,0,138.1826
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.186358,27.98902,27.67092,22.31436,22.31436,0,0,0,22.31436,5.316567,0,3.552714E-15,0,1.186358,23.4888,22.31436,0,0,227.4985,114.0096,0,22.30244,-22.30244,180.668,43.0161,0.1000347,24.5458,0.9490863,0,115.1959
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.88781,31.35451,27.28175,20.63517,20.63517,0,0,0,20.63517,72.14775,0,0,0,14.88781,21.72123,20.63517,0,0,252.279,91.70715,0,6.833421,-6.833421,173.4649,41.30109,0.1000347,22.69869,11.91025,0,106.595
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,39.11255,39.7161,28.45498,16.78698,16.78698,0,0,0,16.78698,232.9934,0,0,0,39.11255,17.6705,16.78698,0,0,259.8717,84.87373,21.44205,0,21.44205,193.8066,46.14435,0.099968,18.46568,31.29004,0,123.9863
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,44.48873,44.66903,31.45385,0,0,0,-1,0,0,0,0,0,0,44.48873,0,0,0,0,238.4296,104.1716,44.48873,0,44.48873,236.0124,56.19331,0.09982984,0,35.59098,0,148.6603
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,62.65302,54.0355,34.25242,31.67856,31.67856,0,-1,0,31.67856,197.7773,0,0,0,62.65302,33.34586,31.67856,0,0,193.9409,144.2114,29.30716,0,29.30716,263.8156,62.81311,0.09973903,34.84642,50.12241,0,206.8644
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,60.78297,56.05953,36.60459,44.63126,44.63126,0,-1,0,44.63126,136.1893,0,0,0,60.78297,46.98027,44.63126,0,0,164.6337,170.5879,13.80271,0,13.80271,276.91,65.93082,0.09969632,49.09438,48.62638,0,231.3708
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,46.29895,52.84226,38.33868,28.4995,28.4995,0,-1,0,28.4995,162.4553,0,0,0,46.29895,29.99948,28.4995,0,0,150.831,183.0103,16.29947,0,16.29947,292.373,69.61248,0.09964593,31.34945,37.03916,0,229.3093
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,64.5359,61.44658,40.01553,48.39244,48.39244,0,-1,0,48.39244,133.3595,0,0,0,64.5359,50.93941,48.39244,0,0,134.5315,197.6798,13.5965,0,13.5965,305.2718,72.68361,0.09960394,53.23168,51.62872,0,262.2157
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,70.0476,64.75421,40.94838,7.859919,7.859919,0,-1,0,7.859919,891.2001,0,0,0,70.0476,8.273599,7.859919,0,0,120.935,209.9167,61.774,0,61.774,363.8757,86.63691,0.09941359,8.64591,56.03808,0,279.9643
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,57.12807,60.0261,41.24026,0,0,0,-1,0,0,0,0,0,0,57.12807,0,0,0,0,59.16105,265.5133,57.12807,0,57.12807,418.0722,99.5408,0.09923821,0,45.70246,0,322.6414
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,36.44264,52.91966,41.4978,34.38748,34.38748,0,-1,0,34.38748,105.9765,0,0,0,36.44264,36.19735,34.38748,0,0,2.032971,316.9286,0.245291,0,0.245291,418.3049,99.59621,0.09923746,37.82623,29.15411,0,353.3712
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,20.41309,47.14332,40.98272,29.13037,29.13037,0,-1,0,29.13037,70.07494,0,0,0,20.41309,30.66355,29.13037,0,0,1.78768,317.1493,0,10.25046,-10.25046,407.5,97.02361,0.09923746,32.0434,16.33047,0,337.5624
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.775395,40.49803,39.69504,18.34764,18.34764,0,-1,0,18.34764,15.12672,0,3.552714E-15,0,2.775395,19.3133,18.34764,0,0,13.17708,306.8989,0,16.53791,-16.53791,390.0675,92.87302,0.09923746,20.1824,2.220316,0,309.6743
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,38.50464,38.50464,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,31.55253,290.361,0,64.77686,-64.77686,321.7867,76.61572,0.09923746,67.69182,0,0,290.361
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,37.11967,37.11967,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,103.5268,225.5841,0,45.85438,-45.85438,273.4519,65.10747,0.09923746,47.91783,0,0,225.5841
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,35.54011,35.54011,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,154.4761,179.7297,0,47.46419,-47.46419,223.4203,53.19519,0.09923746,49.60008,0,0,179.7297
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,33.93193,33.93193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.2141,132.2655,0,0,0,223.4203,53.19519,0.09923746,0,0,0,132.2655
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,32.67286,32.67286,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,207.2141,132.2655,0,18.38246,-18.38246,204.0435,48.58168,0.09923746,19.20967,0,0,132.2655
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,31.77434,31.77434,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,227.6391,113.8831,0,5.907753,-5.907753,197.8161,47.09898,0.09923746,6.173601,0,0,113.8831
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,30.84149,30.84149,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,234.2032,107.9753,0,3.57736,-3.57736,194.0453,46.20116,0.09923746,3.738341,0,0,107.9753
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,30.03454,30.03454,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,238.1781,104.3979,0,2.492319,-2.492319,191.4181,45.57565,0.09923746,2.604474,0,0,104.3979
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,29.37639,29.37639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.9473,101.9056,0,0,0,191.4181,45.57565,0.09923746,0,0,0,101.9056
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,28.66673,28.66673,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,240.9473,101.9056,0,8.892382,-8.892382,182.0447,43.3439,0.09923746,9.292539,0,0,101.9056
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,28.07153,28.07153,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,250.8278,93.01324,0,27.48911,-27.48911,153.0687,36.44485,0.09923746,28.72612,0,0,93.01324
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.531096,28.19068,27.77966,40.62573,40.62573,0,0,0,40.62573,3.768784,0,0,0,1.531096,42.76393,40.62573,0,0,281.3712,65.52413,0,41.23283,-41.23283,109.6054,26.09648,0.09923746,44.6883,1.224877,0,67.05523
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.89065,30.35776,27.39622,23.55734,23.55734,81,0,22.761,23.55734,46.2304,0,0,0,10.89065,0,0,57.44267,54.57053,327.1855,24.2913,65.46118,0,65.46118,171.7074,40.88263,0.09956356,25.91307,8.712522,81,35.18195
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,21.24106,34.49145,28.56944,23.9689,23.9689,81,0,22.761,23.9689,88.61923,0,0,0,21.24106,0,0,57.0311,54.17954,261.7243,83.20637,75.4206,0,75.4206,243.2576,57.91837,0.09985776,26.36579,16.99285,81,104.4474
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,51.44047,47.06818,31.55114,2.844508,2.844508,0,-1,0,2.844508,1808.413,0,0,0,51.44047,2.994219,2.844508,0,0,186.3037,151.0849,48.44625,0,48.44625,289.2178,68.86124,0.09970924,3.128959,41.15237,0,202.5254
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,79.7313,60.64632,34.31538,13.66739,13.66739,0,-1,0,13.66739,583.3688,0,0,0,79.7313,14.38673,13.66739,0,0,137.8574,194.6865,65.34457,0,65.34457,351.2091,83.62105,0.0995096,15.03413,63.78504,0,274.4178
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,85.83495,66.07951,36.63321,0,0,0,-1,0,0,0,13.32209,0,0,85.83495,0,0,0,0,72.51286,253.4966,72.51286,0,72.51286,420.0009,100,0.099289,0,68.66796,0,339.3316
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,92.127,71.15593,38.37301,47.10333,47.10333,0,-1,0,47.10333,195.5849,42.54455,0,0,92.127,49.58245,47.10333,0,0,0,318.7582,0,0,0,420.0009,100,0.099289,51.81366,73.7016,0,410.8852
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,60.77298,60.02896,40.04414,18.93089,18.93089,0,-1,0,18.93089,321.0256,40.84574,0,0,60.77298,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.099289,20.82397,48.61839,0,379.5312
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,55.49139,59.14948,41.01134,74.22595,68.7,0,-1,0,68.7,80.77349,0,5.525953,12.94855,55.49139,72.31579,68.7,0,0,0,318.7582,0,16.8244,-16.8244,402.2664,95.77751,0.099289,81.64854,44.39311,0,374.2496
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,39.76603,53.80605,41.26888,18.23212,18.23212,0,-1,0,18.23212,218.1097,1.880538,0,0,39.76603,19.19171,18.23212,0,0,18.69378,301.9338,18.69378,0,18.69378,420.0009,100,0.09923229,20.05533,31.81282,0,341.6999
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,33.75602,52.04515,41.52641,46.3252,46.3252,0,-1,0,46.3252,72.8675,0,0,0,33.75602,48.76337,46.3252,0,0,0,318.7582,0,15.00735,-15.00735,404.1817,96.23354,0.09923229,50.95772,27.00481,0,352.5143
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,20.98584,47.35339,41.01134,0,0,0,-1,0,0,0,4.311005,0,0,20.98584,0,0,0,0,16.67484,303.7509,16.67484,0,16.67484,420.0009,100,0.09918175,0,16.78867,0,324.7367
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.842633,40.58086,39.75799,14.28155,14.28155,0,-1,0,14.28155,19.90423,0,1.776357E-15,0,2.842633,15.03321,14.28155,0,0,0,318.7582,0,12.19058,-12.19058,407.1508,96.94048,0.09918175,15.70971,2.274106,0,321.6009
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,38.5676,38.5676,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,13.54509,306.5677,0,38.42376,-38.42376,366.6487,87.29712,0.09918175,40.15282,0,0,306.5677
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,37.18262,37.18262,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,56.23815,268.1439,0,11.68715,-11.68715,354.3293,84.36395,0.09918175,12.21307,0,0,268.1439
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,35.60306,35.60306,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,69.22387,256.4567,0,61.03554,-61.03554,289.9922,69.04562,0.09918175,63.78214,0,0,256.4567
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,34.02922,34.02922,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,137.0411,195.4212,0,19.574,-19.574,269.3594,64.13306,0.09918175,20.45483,0,0,195.4212
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,32.75299,32.75299,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,158.79,175.8472,0,10.65174,-10.65174,258.1315,61.45975,0.09918175,11.13106,0,0,175.8472
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,31.85447,31.85447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.6253,165.1955,0,0,0,258.1315,61.45975,0.09918175,0,0,0,165.1955
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,30.92161,30.92161,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,170.6253,165.1955,0,33.16348,-33.16348,223.1741,53.13659,0.09918175,34.65583,0,0,165.1955
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,30.11466,30.11466,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,207.4736,132.032,0,32.31144,-32.31144,189.1149,45.02726,0.09918175,33.76546,0,0,132.032
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,29.45651,29.45651,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,243.3752,99.72054,0,15.6661,-15.6661,172.6013,41.09547,0.09918175,16.37108,0,0,99.72054
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,28.76402,28.76402,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,260.782,84.05444,0,30.86364,-30.86364,140.0682,33.3495,0.09918175,32.25251,0,0,84.05444
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,28.186,28.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.0749,53.1908,0,0,0,140.0682,33.3495,0.09918175,0,0,0,53.1908
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.631369,28.33243,27.89412,14.99475,14.99475,0,0,0,14.99475,10.8796,0,1.776357E-15,0,1.631369,15.78395,14.99475,0,0,295.0749,53.1908,0,14.15258,-14.15258,125.1501,29.79757,0.09918175,16.49422,1.305095,0,54.82217
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,19.83909,33.00356,27.52212,25.16809,25.16809,0,0,0,25.16809,78.82635,0,0,0,19.83909,26.49273,25.16809,0,0,310.8,39.03822,0,6.653638,-6.653638,118.1365,28.12769,0.09918175,27.6849,15.87127,0,58.87731
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,46.39532,42.23743,28.66673,24.60641,24.60641,0,0,0,24.60641,188.5497,0,0,0,46.39532,25.90149,24.60641,0,0,318.1929,32.38458,20.49383,0,20.49383,137.5787,32.75676,0.09911972,27.06706,37.11626,0,78.7799
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,72.00042,54.42509,31.63127,4.642599,4.642599,0,-1,0,4.642599,1550.864,0,0,0,72.00042,4.886946,4.642599,0,0,297.6991,50.82903,67.11347,0,67.11347,201.2481,47.91612,0.0989171,5.106859,57.60033,0,122.8294
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,81.74924,61.54391,34.37833,47.69507,47.69507,0,-1,0,47.69507,171.3998,0,0,0,81.74924,50.20534,47.69507,0,0,230.5856,111.2311,31.54391,0,31.54391,231.1733,55.04115,0.09882216,52.46458,65.3994,0,192.9804
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,85.96386,66.17892,36.66755,16.01584,16.01584,0,-1,0,16.01584,536.7429,0,0,0,85.96386,16.85878,16.01584,0,0,199.0417,139.6207,69.10509,0,69.10509,296.7321,70.65036,0.0986148,17.61742,68.77109,0,225.5845
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,87.95004,69.2797,38.40735,18.58324,18.58324,0,-1,0,18.58324,473.2761,0,0,0,87.95004,19.56131,18.58324,0,0,129.9366,201.8152,68.38873,0,68.38873,361.6114,86.09777,0.09841044,20.44156,70.36003,0,289.7653
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,75.67476,66.03014,40.07848,25.18477,25.18477,0,-1,0,25.18477,300.4782,0,0,0,75.67476,26.51029,25.18477,0,0,61.54791,263.3651,49.16447,0,49.16447,408.2529,97.20287,0.09826405,27.70325,60.53981,0,339.0399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,74.79044,66.8009,41.01134,23.18032,23.18032,0,-1,0,23.18032,322.6463,38.00666,0,0,74.79044,24.40034,23.18032,0,0,12.38344,307.6131,12.38344,0,12.38344,420.0009,100,0.09822724,25.49835,59.83235,0,382.4036
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,65.79752,63.42176,41.26888,0,0,0,-1,0,0,0,65.79752,0,0,65.79752,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09822724,0,52.63802,0,384.5558
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,38.15879,53.53518,41.52641,37.38,37.38,0,-1,0,37.38,102.0834,0,0,0,38.15879,39.34737,37.38,0,0,0,318.7582,0,1.188589,-1.188589,418.748,99.7017,0.09822724,41.11801,30.52703,0,356.917
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,23.17707,48.04709,41.01134,0,0,0,-1,0,0,0,21.85642,0,0,23.17707,0,0,0,0,1.320655,317.5696,1.320655,0,1.320655,420.0009,100,0.09822331,0,18.54166,0,340.7467
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.834583,40.57852,39.75799,13.03887,13.03887,0,-1,0,13.03887,21.73948,0,0,0,2.834583,13.72513,13.03887,0,0,0,318.7582,0,10.89055,-10.89055,408.5212,97.26675,0.09822331,14.34276,2.267666,0,321.5928
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,38.59621,38.59621,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.10061,307.8677,0,18.88646,-18.88646,388.6131,92.52675,0.09822331,19.73635,0,0,307.8677
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,37.21696,37.21696,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.08556,288.9812,0,46.27644,-46.27644,339.8335,80.91257,0.09822331,48.35888,0,0,288.9812
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,35.66602,35.66602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.50382,242.7048,0,0,0,339.8335,80.91257,0.09822331,0,0,0,242.7048
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,34.09218,34.09218,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.50382,242.7048,0,34.38867,-34.38867,303.5846,72.28191,0.09822331,35.93616,0,0,242.7048
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,32.80449,32.80449,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.7135,208.3161,0,14.98289,-14.98289,287.7913,68.5216,0.09822331,15.65712,0,0,208.3161
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,31.91742,31.91742,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.3611,193.3332,0,54.95982,-54.95982,229.8585,54.72812,0.09822331,57.43302,0,0,193.3332
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,30.98456,30.98456,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.4276,138.3734,0,5.288278,-5.288278,224.2842,53.40089,0.09822331,5.52625,0,0,138.3734
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,30.19478,30.19478,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.3035,133.0851,0,21.36494,-21.36494,201.7636,48.03885,0.09822331,22.32636,0,0,133.0851
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,29.53663,29.53663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.0423,111.7202,0,0,0,201.7636,48.03885,0.09822331,0,0,0,111.7202
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,28.82698,28.82698,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.0423,111.7202,0,61.07062,-61.07062,137.3895,32.71172,0.09822331,63.8188,0,0,111.7202
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,28.24895,28.24895,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,297.8985,50.64956,0,7.567614,-7.567614,129.4125,30.81244,0.09822331,7.908156,0,0,50.64956
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5177879,28.11318,27.97424,12.70031,12.70031,0,0,0,12.70031,4.076969,0,0,0,0.5177879,13.36875,12.70031,0,0,306.307,43.08195,0,12.85096,-12.85096,115.8664,27.58719,0.09822331,13.97035,0.4142303,0,43.59974
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,25.19197,34.64971,27.61941,51.46464,51.46464,20.25,0,7.39125,51.46464,48.95006,0,7.105427E-15,0,25.19197,32.85751,31.21464,0,0,320.5858,30.23098,0,7.665542,-7.665542,107.7862,25.66334,0.09822331,56.6111,20.15358,81,55.42295
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,49.89175,43.47175,28.76402,36.94889,36.94889,81,0,22.761,36.94889,135.0291,0,0,0,49.89175,0,0,44.05111,41.84855,329.1031,22.56544,91.7403,0,91.7403,194.8187,46.38532,0.0984666,40.64378,39.91339,81,72.45719
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,65.77201,52.24522,31.72284,9.702654,9.702654,0,-1,0,9.702654,677.8765,0,0,0,65.77201,10.21332,9.702654,0,0,237.3628,105.1317,55.55869,0,55.55869,247.5263,58.93472,0.09830188,10.67292,52.61761,0,170.9037
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,79.78932,60.7887,34.41267,28.68473,28.68473,0,-1,0,28.68473,278.1595,0,0,0,79.78932,30.19446,28.68473,0,0,181.8041,155.1345,49.59486,0,49.59486,294.5761,70.13704,0.0981553,31.55321,63.83146,0,234.9239
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,75.71638,61.96503,36.7305,35.36084,35.36084,0,-1,0,35.36084,214.125,0,0,0,75.71638,37.22194,35.36084,0,0,132.2092,199.7699,38.49445,0,38.49445,331.0952,78.83203,0.09804184,38.89692,60.57311,0,275.4863
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,77.58051,64.81277,38.43597,37.79401,37.79401,0,-1,0,37.79401,205.272,0,0,0,77.58051,39.78316,37.79401,0,0,93.71479,234.4149,37.79734,0,37.79734,366.9529,87.36956,0.09793068,41.57341,62.0644,0,311.9954
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,77.07612,66.66474,40.11282,20.90396,20.90396,0,-1,0,20.90396,368.7153,0,0,0,77.07612,22.00418,20.90396,0,0,55.91745,268.4325,55.07195,0,55.07195,419.1987,99.80902,0.09776917,22.99436,61.6609,0,345.5086
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,76.01743,67.36407,41.04568,6.129906,6.129906,0,-1,0,6.129906,1240.108,68.71939,0,0,76.01743,6.452533,6.129906,0,0,0.8455057,317.9973,0.8455057,0,0.8455057,420.0009,100,0.0977667,6.742897,60.81394,0,394.0147
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,57.63691,60.29098,41.30322,3.208551,3.208551,0,-1,0,3.208551,1796.353,54.25949,0,0,57.63691,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.0977667,3.529407,46.10953,0,376.3951
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,36.28804,52.93534,41.56075,29.59451,29.59451,0,-1,0,29.59451,122.6175,5.135919,0,0,36.28804,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.0977667,32.55396,29.03043,0,355.0463
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,23.84376,48.29548,41.04568,21.05396,21.05396,0,-1,0,21.05396,113.2507,1.681696,0,0,23.84376,22.16206,21.05396,0,0,0,318.7582,0,0,0,420.0009,100,0.0977667,23.15936,19.07501,0,342.602
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.787055,40.62796,39.82095,29.64577,29.64577,0,-1,0,29.64577,9.401189,0,0,0,2.787055,31.20607,29.64577,0,0,0,318.7582,0,28.41902,-28.41902,390.0446,92.86757,0.0977667,32.61034,2.229644,0,321.5453
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,38.66489,38.66489,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,31.57668,290.3392,0,5.061011,-5.061011,384.7098,91.59739,0.0977667,5.288757,0,0,290.3392
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,37.27991,37.27991,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,37.20003,285.2782,0,21.87523,-21.87523,361.6513,86.10728,0.0977667,22.85962,0,0,285.2782
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,35.73469,35.73469,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,61.50584,263.403,0,29.18652,-29.18652,330.886,78.78222,0.0977667,30.49991,0,0,263.403
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,34.15513,34.15513,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,93.93531,234.2164,0,35.50531,-35.50531,293.4601,69.87132,0.0977667,37.10305,0,0,234.2164
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,32.86745,32.86745,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,133.3857,198.7111,0,40.24945,-40.24945,251.0335,59.76975,0.0977667,42.06067,0,0,198.7111
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,31.98037,31.98037,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,178.1073,158.4617,0,17.15894,-17.15894,232.9464,55.46331,0.0977667,17.93109,0,0,158.4617
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.1727,141.3027,0,0,0,232.9464,55.46331,0.0977667,0,0,0,141.3027
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,30.26346,30.26346,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,197.1727,141.3027,0,36.19565,-36.19565,194.7928,46.37914,0.0977667,37.82446,0,0,141.3027
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,29.59959,29.59959,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,237.3901,105.1071,0,37.07388,-37.07388,155.7135,37.07457,0.0977667,38.7422,0,0,105.1071
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,28.9071,28.9071,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,278.5833,68.03323,0,12.49818,-12.49818,142.5392,33.93785,0.0977667,13.06059,0,0,68.03323
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,28.32907,28.32907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.4702,55.53505,0,0,0,142.5392,33.93785,0.0977667,0,0,0,55.53505
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.802403,28.55644,28.07153,35.07378,35.07378,0,0,0,35.07378,5.138888,0,0,0,1.802403,36.91977,35.07378,0,0,292.4702,55.53505,0,35.11737,-35.11737,105.5223,25.1243,0.0977667,38.58116,1.441922,0,57.33745
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,20.58303,33.41797,27.71671,18.22199,18.22199,0,0,0,18.22199,112.9571,0,0,0,20.58303,19.18104,18.22199,0,0,331.4895,20.41768,1.401992,0,1.401992,106.8523,25.44098,0.09776259,20.04419,16.46643,0,41.00071
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,47.24704,42.72361,28.86131,48.09495,48.09495,81,0,22.761,48.09495,98.23701,0,0,0,47.24704,0,0,32.90505,31.2598,330.0875,21.67947,78.50684,0,78.50684,181.3305,43.17383,0.09804349,52.90444,37.79763,81,68.92651
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,66.95351,52.78614,31.82013,15.87374,15.87374,0,-1,0,15.87374,421.7879,0,0,0,66.95351,16.7092,15.87374,0,0,251.5807,92.33562,50.24431,0,50.24431,228.9964,54.52284,0.09789654,17.46111,53.56281,0,159.2891
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,75.09534,59.03703,34.50996,38.06637,38.06637,0,-1,0,38.06637,197.2747,0,0,0,75.09534,40.06987,38.06637,0,0,201.3364,137.5555,35.02547,0,35.02547,262.2245,62.43428,0.09779436,41.87301,60.07627,0,212.6508
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,81.13111,64.23712,36.76484,72.74156,68.7,0,-1,0,68.7,118.0948,0,4.041562,11.31572,81.13111,72.31579,68.7,0,0,166.3109,169.0784,8.815319,0,8.815319,270.5874,64.42545,0.09776868,80.01572,64.90488,0,250.2095
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,78.18025,65.14848,38.50464,36.71685,36.71685,0,-1,0,36.71685,212.9274,0,0,0,78.18025,38.64932,36.71685,0,0,157.4956,177.0122,39.53093,0,39.53093,308.0898,73.35456,0.09765368,40.38854,62.5442,0,255.1925
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,68.82855,63.29411,40.14144,6.155406,6.155406,0,-1,0,6.155406,1118.181,0,0,0,68.82855,6.479374,6.155406,0,0,117.9646,212.5901,62.34918,0,62.34918,367.2394,87.43777,0.09747284,6.770946,55.06284,0,281.4186
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,71.80214,65.66921,41.10863,25.38235,25.38235,0,-1,0,25.38235,282.8822,0,0,0,71.80214,26.71826,25.38235,0,0,55.61546,268.7043,45.08388,0,45.08388,410.0097,97.62116,0.0973425,27.92058,57.44171,0,340.5064
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,52.00063,58.22153,41.33183,32.38145,32.38145,0,-1,0,32.38145,160.5877,7.38331,0,0,52.00063,34.08574,32.38145,0,0,10.53158,309.2798,10.53158,0,10.53158,420.0009,100,0.0973121,35.6196,41.60051,0,361.2804
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,43.56188,55.47781,41.58937,57.81604,57.81604,0,-1,0,57.81604,75.34567,0,0,0,43.56188,60.85899,57.81604,0,0,0,318.7582,0,17.2971,-17.2971,401.7681,95.65887,0.0973121,63.59764,34.84951,0,362.3201
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,18.43804,46.65571,41.10863,22.70441,22.70441,0,-1,0,22.70441,81.20907,0,3.552714E-15,0,18.43804,23.89938,22.70441,0,0,19.219,301.4611,0,5.461339,-5.461339,396.0113,94.28822,0.0973121,24.97485,14.75043,0,319.8992
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.748095,40.65113,39.85528,62.88625,62.88625,0,-1,0,62.88625,4.369946,0,1.421085E-14,0.4748698,2.748095,66.19604,62.88625,0,0,25.28716,295.9998,0,63.44795,-63.44795,329.1313,78.36444,0.0973121,69.17487,2.198476,0,298.7479
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,38.72784,38.72784,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,95.78488,232.5518,0,22.63993,-22.63993,305.2668,72.68241,0.0973121,23.65872,0,0,232.5518
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,37.34286,37.34286,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,120.9404,209.9119,0,64.61971,-64.61971,237.1516,56.46455,0.0973121,67.5276,0,0,209.9119
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,35.79765,35.79765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.74,145.2922,0,0,0,237.1516,56.46455,0.0973121,0,0,0,145.2922
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,34.21809,34.21809,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,192.74,145.2922,0,13.35273,-13.35273,223.0766,53.11337,0.0973121,13.9536,0,0,145.2922
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,32.9304,32.9304,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,207.5764,131.9395,0,3.132563,-3.132563,219.7746,52.32718,0.0973121,3.273528,0,0,131.9395
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,32.04905,32.04905,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,211.057,128.8069,0,24.58955,-24.58955,193.8549,46.15584,0.0973121,25.69608,0,0,128.8069
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,31.11619,31.11619,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,238.3787,104.2174,0,16.20892,-16.20892,176.7692,42.08782,0.0973121,16.93832,0,0,104.2174
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,30.32641,30.32641,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,256.3886,88.00845,0,16.9765,-16.9765,158.8744,37.82716,0.0973121,17.74044,0,0,88.00845
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,29.66254,29.66254,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,275.2514,71.03194,0,10.68019,-10.68019,147.6165,35.14672,0.0973121,11.1608,0,0,71.03194
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,28.97577,28.97577,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,287.1183,60.35175,0,11.10694,-11.10694,135.9088,32.35917,0.0973121,11.60675,0,0,60.35175
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,28.39202,28.39202,42.49556,42.49556,0,0,0,42.49556,0,0,7.105427E-15,0,0,44.73217,42.49556,0,0,299.4594,49.24482,0,44.73217,-44.73217,88.75692,21.13256,0.0973121,46.74511,0,0,49.24482
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.848586,28.64926,28.15166,23.69735,23.69735,20.25,0,7.39125,23.69735,7.800811,8.881784E-16,0,0,1.848586,3.628792,3.447353,0,0,349.1617,4.51265,0,1.780206,-1.780206,86.88042,20.68577,0.0973121,26.06709,1.478869,81,6.361236
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,19.23759,33.11568,27.79683,35.58852,35.58852,81,0,22.761,35.58852,54.05561,0,0,0,19.23759,0,0,45.41148,43.14091,351.1398,2.732444,62.3785,0,62.3785,146.0579,34.77561,0.09763788,39.14737,15.39007,81,21.97003
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,50.77471,43.95548,28.94144,41.79798,41.79798,81,0,22.761,41.79798,121.4765,0,0,0,50.77471,0,0,39.20202,37.24192,288.7613,58.87309,88.01662,0,88.01662,229.5578,54.6565,0.09788832,45.97778,40.61977,81,109.6478
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,66.18398,52.58643,31.8888,19.20008,19.20008,0,-1,0,19.20008,344.7067,0,0,0,66.18398,20.21062,19.20008,0,0,200.7446,138.0881,45.97337,0,45.97337,273.1719,65.0408,0.09775566,21.12009,52.94718,0,204.272
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,81.03835,61.45752,34.5443,29.40515,29.40515,0,-1,0,29.40515,275.5924,0,0,0,81.03835,30.95279,29.40515,0,0,154.7713,179.4641,50.08556,0,50.08556,320.6873,76.35396,0.09761153,32.34566,64.83067,0,260.5024
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,74.51405,61.59847,36.82779,31.82025,31.82025,0,-1,0,31.82025,234.1718,0,0,0,74.51405,33.495,31.82025,0,0,104.6857,224.5411,41.01906,0,41.01906,359.6013,85.6192,0.09749381,35.00227,59.61124,0,299.0551
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,83.4654,67.44753,38.53326,28.40337,28.40337,0,-1,0,28.40337,293.8574,0,0,0,83.4654,29.89828,28.40337,0,0,63.66665,261.4583,53.56712,0,53.56712,410.4196,97.71875,0.0973405,31.24371,66.77232,0,344.9236
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,82.27406,68.9967,40.17577,28.26471,28.26471,0,-1,0,28.26471,291.084,42.4222,0,0,82.27406,29.75233,28.26471,0,0,10.09953,309.6686,10.09953,0,10.09953,420.0009,100,0.09731165,31.09118,65.81925,0,391.9427
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,69.42802,64.69384,41.10863,49.70346,49.70346,0,-1,0,49.70346,139.6845,17.10858,0,0,69.42802,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.09731165,54.67381,55.54241,0,388.1862
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,58.36834,60.64143,41.36617,47.23699,47.23699,0,-1,0,47.23699,123.5649,8.645196,0,0,58.36834,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.09731165,51.96069,46.69467,0,377.1266
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,38.86966,53.9221,41.65804,34.68484,34.68484,0,-1,0,34.68484,112.0653,2.359308,0,0,38.86966,36.51036,34.68484,0,0,0,318.7582,0,0,0,420.0009,100,0.09731165,38.15332,31.09573,0,357.6279
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,15.38716,45.7452,41.14297,0,0,0,-1,0,0,0,15.38716,0,0,15.38716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09731165,0,12.30973,0,334.1454
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.734849,40.67604,39.8839,91.65861,68.7,0,-1,0,68.7,3.980857,0,22.95861,32.12447,2.734849,72.31579,68.7,0,0,0,318.7582,0,69.58094,-69.58094,346.6561,82.537,0.09731165,100.8245,2.187879,0,321.4931
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,38.7908,38.7908,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.31216,249.1773,0,26.24651,-26.24651,318.9898,75.94981,0.09731165,27.42761,0,0,249.1773
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,37.40582,37.40582,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.4749,222.9308,0,4.197248,-4.197248,314.5656,74.89641,0.09731165,4.386124,0,0,222.9308
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,35.8606,35.8606,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.1386,218.7335,0,59.66587,-59.66587,251.6722,59.92183,0.09731165,62.35083,0,0,218.7335
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,34.28676,34.28676,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.434,159.0677,0,18.84104,-18.84104,231.812,55.19322,0.09731165,19.68889,0,0,159.0677
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,32.99908,32.99908,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.3685,140.2266,0,10.15917,-10.15917,221.1033,52.64354,0.09731165,10.61633,0,0,140.2266
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,32.12917,32.12917,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.6564,130.0674,0,47.95854,-47.95854,170.5506,40.60719,0.09731165,50.11668,0,0,130.0674
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,31.19632,31.19632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9437,82.1089,0,0,0,170.5506,40.60719,0.09731165,0,0,0,82.1089
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,30.38937,30.38937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9437,82.1089,0,0,0,170.5506,40.60719,0.09731165,0,0,0,82.1089
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,29.73122,29.73122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9437,82.1089,0,0,0,170.5506,40.60719,0.09731165,0,0,0,82.1089
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,29.0559,29.0559,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,262.9437,82.1089,0,25.30931,-25.30931,143.8722,34.25521,0.09731165,26.44823,0,0,82.1089
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,28.47215,28.47215,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.0652,56.79959,0,13.74629,-13.74629,129.3823,30.80526,0.09731165,14.36487,0,0,56.79959
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.072109,28.52015,28.23178,22.0675,22.0675,0,0,0,22.0675,4.858317,0,3.552714E-15,0,1.072109,23.22895,22.0675,0,0,306.3388,43.0533,0,22.15684,-22.15684,106.027,25.24447,0.09731165,24.27426,0.8576875,0,44.12541
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,22.35687,34.11288,27.89412,33.77441,33.77441,81,0,22.761,33.77441,66.19469,0,0,0,22.35687,0,0,47.22559,44.86431,330.9575,20.89646,67.22118,0,67.22118,169.7986,40.42815,0.09762024,37.15186,17.8855,81,43.25333
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,45.30079,42.27527,29.02156,0,0,72.31579,0,20.56389,0,0,0,0,0,45.30079,0,0,72.31579,68.7,263.7363,81.39552,114.0008,0,114.0008,277.9492,66.17825,0.09772263,0,36.24063,81,126.6963
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,56.74014,49.31907,31.95176,37.51357,37.51357,0,-1,0,37.51357,151.2523,0,0,0,56.74014,39.48797,37.51357,0,0,149.7355,183.9962,17.25216,0,17.25216,294.3161,70.07511,0.09767344,41.26493,45.39211,0,240.7364
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,61.75959,54.07963,34.57291,26.88148,26.88148,0,-1,0,26.88148,229.7477,0,0,0,61.75959,28.2963,26.88148,0,0,132.4834,199.5232,33.46329,0,33.46329,326.0621,77.63368,0.09757817,29.56963,49.40767,0,261.2828
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,74.95736,61.77668,36.82779,0,0,0,-1,0,0,0,0,0,0,74.95736,0,0,0,0,99.02009,229.6401,74.95736,0,74.95736,397.1729,94.5648,0.09736544,0,59.96589,0,304.5975
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,73.19748,63.12674,38.53326,0.4699257,0.4699257,0,-1,0,0.4699257,15576.39,48.64009,0,0,73.19748,0.4946586,0.4699257,0,0,24.06273,297.1018,24.06273,0,24.06273,420.0009,100,0.09729735,0.5169182,58.55798,0,370.2993
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,76.38571,66.49178,40.21011,89.74469,68.7,0,-1,0,68.7,111.1873,4.069921,21.04469,30.01916,76.38571,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09729735,98.71915,61.10857,0,395.1439
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,72.49605,65.99904,41.14297,40.33327,40.33327,0,-1,0,40.33327,179.7425,30.03997,0,0,72.49605,42.45608,40.33327,0,0,0,318.7582,0,0,0,420.0009,100,0.09729735,44.3666,57.99684,0,391.2543
