Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,55.9793,59.77709,41.40051,49.04295,49.04295,0,-1,0,49.04295,114.1434,4.355147,0,0,55.9793,51.62415,49.04295,0,0,0,318.7582,0,0,0,420.0009,100,0.09729735,53.94724,44.78344,0,374.7375
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,34.28564,52.39519,41.68666,12.58704,12.58704,0,-1,0,12.58704,272.3884,21.03612,0,0,34.28564,13.24952,12.58704,0,0,0,318.7582,0,0,0,420.0009,100,0.09729735,13.84574,27.42851,0,353.0439
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,17.10414,46.30579,41.17159,0,0,0,-1,0,0,0,17.10414,0,0,17.10414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09729735,0,13.68331,0,335.8624
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.568273,40.69656,39.95258,46.53298,46.53298,0,-1,0,46.53298,5.519253,0,0,0,2.568273,48.98209,46.53298,0,0,0,318.7582,0,46.41381,-46.41381,371.0764,88.35134,0.09729735,51.18628,2.054618,0,321.3265
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,38.85375,38.85375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.5709,272.3444,0,0,0,371.0764,88.35134,0.09729735,0,0,0,272.3444
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,37.46877,37.46877,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.5709,272.3444,0,15.47605,-15.47605,354.7632,84.46725,0.09729735,16.17248,0,0,272.3444
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,35.92355,35.92355,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,68.76652,256.8683,0,31.83719,-31.83719,321.2039,76.47695,0.09729735,33.26986,0,0,256.8683
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,34.34971,34.34971,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.1412,225.0312,0,35.9977,-35.9977,283.2589,67.44247,0.09729735,37.6176,0,0,225.0312
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,33.09064,33.09064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.1386,189.0335,0,0,0,283.2589,67.44247,0.09729735,0,0,0,189.0335
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,32.19213,32.19213,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.1386,189.0335,0,24.55168,-24.55168,257.3792,61.28064,0.09729735,25.65651,0,0,189.0335
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,31.25927,31.25927,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.4183,164.4818,0,27.75523,-27.75523,228.1226,54.3148,0.09729735,29.00422,0,0,164.4818
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,30.48666,30.48666,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.2574,136.7266,0,12.4444,-12.4444,215.0051,51.19158,0.09729735,13.00439,0,0,136.7266
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,29.82851,29.82851,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.0845,124.2822,0,25.26667,-25.26667,188.3717,44.85031,0.09729735,26.40367,0,0,124.2822
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,29.14747,29.14747,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.1586,99.0155,0,25.03755,-25.03755,161.9798,38.56654,0.09729735,26.16424,0,0,99.0155
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,28.58661,28.58661,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,271.9781,73.97794,0,49.46238,-49.46238,109.8418,26.15277,0.09729735,51.68818,0,0,73.97794
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.311036,28.69925,28.34624,29.49557,29.49557,20.25,0,7.39125,29.49557,4.444857,0,0,0,1.311036,9.732174,9.245565,0,0,326.9363,24.51557,0,8.421139,-8.421139,100.9652,24.03928,0.09729735,32.44512,1.048829,81,25.8266
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,21.51921,33.98987,28.00858,61.78354,61.78354,81,0,22.761,61.78354,34.83,0,0,0,21.51921,0,0,19.21646,18.25563,336.2931,16.09443,39.77485,0,39.77485,138.6989,33.02349,0.09750865,67.9619,17.21537,81,37.61364
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,48.56259,43.43106,29.11885,42.52073,42.52073,81,0,22.761,42.52073,114.2092,0,0,0,48.56259,0,0,38.47927,36.55531,296.5182,51.89179,85.1179,0,85.1179,219.4488,52.24962,0.09776285,46.7728,38.85007,81,100.4544
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,51.13946,47.50131,32.03188,21.86983,21.86983,0,-1,0,21.86983,233.8356,0,0,0,51.13946,23.02088,21.86983,0,0,211.4004,128.4979,28.11858,0,28.11858,246.1245,58.60095,0.0976833,24.05682,40.91156,0,179.6374
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,63.71037,54.86467,34.63587,54.59441,54.59441,0,-1,0,54.59441,116.6976,0,0,0,63.71037,57.4678,54.59441,0,0,183.2818,153.8046,6.242576,0,6.242576,252.0467,60.011,0.09766567,60.05385,50.9683,0,217.515
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,61.04319,56.4522,36.86213,0,0,0,-1,0,0,0,0,0,0,61.04319,0,0,0,0,177.0392,159.4229,61.04319,0,61.04319,309.9574,73.79922,0.09749349,0,48.83455,0,220.4661
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,78.35384,65.29905,38.5676,9.268597,9.268597,0,-1,0,9.268597,845.3689,0,0,0,78.35384,9.756417,9.268597,0,0,115.996,214.3618,68.59742,0,68.59742,375.0346,89.29377,0.09730074,10.19546,62.68307,0,292.7156
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,81.17574,68.55603,40.21011,11.97796,11.97796,0,-1,0,11.97796,677.7093,21.16876,0,0,81.17574,12.60838,11.97796,0,0,47.3986,276.0995,47.3986,0,47.3986,420.0009,100,0.09716799,13.17576,64.9406,0,357.2752
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,80.7077,69.55909,41.17159,25.42741,25.42741,0,-1,0,25.42741,317.4044,53.94201,0,0,80.7077,26.76569,25.42741,0,0,0,318.7582,0,0,0,420.0009,100,0.09716799,27.97015,64.56616,0,399.4659
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,66.37466,63.84235,41.42912,0.3840003,0.3840003,0,-1,0,0.3840003,17285.05,65.97044,0,0,66.37466,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.09716799,0.4224004,53.09972,0,385.1329
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,33.3368,52.11381,41.721,32.47178,32.47178,0,-1,0,32.47178,102.6639,0,0,0,33.3368,34.18082,32.47178,0,0,0,318.7582,0,0.8440142,-0.8440142,419.1112,99.78818,0.09716799,35.71895,26.66944,0,352.095
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,20.61415,47.43909,41.20592,51.05713,51.05713,0,-1,0,51.05713,40.37467,0,0,0,20.61415,53.74435,51.05713,0,0,0.9377935,317.9142,0,33.1302,-33.1302,384.1889,91.47336,0.09716799,56.16284,16.49132,0,338.5284
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.568151,40.72528,39.98119,59.77274,59.77274,0,-1,0,59.77274,4.296526,0,0,0,2.568151,62.91867,59.77274,0,0,37.74913,284.784,0,60.35052,-60.35052,320.5739,76.32695,0.09716799,65.75001,2.054521,0,287.3522
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,38.88809,38.88809,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,104.8053,224.4335,0,32.39648,-32.39648,286.425,68.19628,0.09716799,33.85432,0,0,224.4335
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,37.53745,37.53745,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,140.8013,192.037,0,15.4902,-15.4902,270.0969,64.30865,0.09716799,16.18725,0,0,192.037
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,35.99223,35.99223,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,158.0127,176.5468,0,9.559461,-9.559461,260.0203,61.90947,0.09716799,9.989636,0,0,176.5468
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,34.41267,34.41267,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,168.6343,166.9874,0,0.9662626,-0.9662626,259.0018,61.66697,0.09716799,1.009744,0,0,166.9874
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,33.15932,33.15932,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,169.7079,166.0211,0,16.15935,-16.15935,241.9683,57.61139,0.09716799,16.88652,0,0,166.0211
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,32.25508,32.25508,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,187.6628,149.8618,0,16.30098,-16.30098,224.7856,53.52027,0.09716799,17.03452,0,0,149.8618
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,31.33939,31.33939,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,205.7749,133.5608,0,9.464449,-9.464449,214.8092,51.14494,0.09716799,9.890349,0,0,133.5608
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,30.56678,30.56678,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,216.291,124.0963,0,11.74576,-11.74576,202.4281,48.19706,0.09716799,12.27432,0,0,124.0963
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,29.90863,29.90863,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,229.3418,112.3506,0,24.30579,-24.30579,176.8075,42.09694,0.09716799,25.39956,0,0,112.3506
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,29.24476,29.24476,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,256.3483,88.04477,0,20.19799,-20.19799,155.517,37.02777,0.09716799,21.1069,0,0,88.04477
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,28.6839,28.6839,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,278.7905,67.84678,0,11.62101,-11.62101,143.2673,34.1112,0.09716799,12.14395,0,0,67.84678
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.982843,28.9898,28.45498,23.02491,23.02491,0,0,0,23.02491,8.61173,0,0,0,1.982843,24.23675,23.02491,0,0,291.7027,56.22577,0,22.25391,-22.25391,119.8097,28.52605,0.09716799,25.3274,1.586275,0,58.20861
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.27328,32.02632,28.10587,17.72014,17.72014,0,0,0,17.72014,80.54835,0,0,0,14.27328,18.65278,17.72014,0,0,316.4293,33.97186,0,4.3795,-4.3795,115.1933,27.42691,0.09716799,19.49216,11.41863,0,48.24515
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,41.95512,41.42555,29.21614,0,0,0,0,0,0,0,0,0,0,41.95512,0,0,0,0,321.2954,29.59236,41.95512,0,41.95512,154.9954,36.90359,0.09705079,0,33.5641,0,71.54749
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,39.0709,43.64229,32.112,16.95608,16.95608,0,-1,0,16.95608,230.4242,0,0,0,39.0709,17.8485,16.95608,0,0,279.3403,67.35197,21.2224,0,21.2224,175.1287,41.69723,0.09699162,18.65168,31.25672,0,106.4229
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,51.53294,50.5736,34.6702,38.34993,38.34993,0,-1,0,38.34993,134.3756,0,0,0,51.53294,40.36835,38.34993,0,0,258.1179,86.45213,11.16459,0,11.16459,185.7204,44.21905,0.09696052,42.18492,41.22635,0,137.9851
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,73.14567,61.16851,36.92508,8.312476,8.312476,0,-1,0,8.312476,879.9504,0,0,0,73.14567,8.749974,8.312476,0,0,246.9533,96.50027,64.39569,0,64.39569,246.8115,58.76452,0.09678152,9.143723,58.51653,0,169.6459
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,73.68939,63.40288,38.59621,9.544212,9.544212,0,-1,0,9.544212,772.0846,0,0,0,73.68939,10.04654,9.544212,0,0,182.5576,154.4564,63.64286,0,63.64286,307.1884,73.13995,0.09660526,10.49863,58.95152,0,228.1458
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,81.28119,68.6383,40.23873,6.074038,6.074038,0,-1,0,6.074038,1338.174,0,0,0,81.28119,6.393724,6.074038,0,0,118.9147,211.735,74.88747,0,74.88747,378.2329,90.05527,0.09639868,6.681442,65.02495,0,293.0161
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,56.24853,59.65546,41.20592,0,0,0,-1,0,0,0,12.22125,0,0,56.24853,0,0,0,0,44.02728,279.1337,44.02728,0,44.02728,420.0009,100,0.09627765,0,44.99882,0,335.3822
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,47.25856,56.65004,41.46346,11.76541,11.76541,0,-1,0,11.76541,401.6739,34.87392,0,0,47.25856,12.38464,11.76541,0,0,0,318.7582,0,0,0,420.0009,100,0.09627765,12.94195,37.80685,0,366.0168
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,26.04316,49.74916,41.75533,7.49026,7.49026,0,-1,0,7.49026,347.6936,18.15867,0,0,26.04316,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.09627765,8.239285,20.83453,0,344.8014
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,12.3069,44.90139,41.24026,16.25089,16.25089,0,-1,0,16.25089,75.73058,0,3.552714E-15,0,12.3069,17.1062,16.25089,0,0,0,318.7582,0,4.799309,-4.799309,414.9419,98.7955,0.09627765,17.87598,9.845517,0,331.0651
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.618031,40.80305,40.04414,29.34445,29.34445,0,-1,0,29.34445,8.921723,0,3.552714E-15,0,2.618031,30.88889,29.34445,0,0,5.332565,313.9589,0,28.27086,-28.27086,385.1418,91.70025,0.09627765,32.27889,2.094424,0,316.5769
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,38.95104,38.95104,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,36.74464,285.688,0,42.91283,-42.91283,339.9077,80.93024,0.09627765,44.84391,0,0,285.688
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,37.6004,37.6004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.42557,242.7752,0,0,0,339.9077,80.93024,0.09627765,0,0,0,242.7752
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,36.02084,36.02084,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,84.42557,242.7752,0,57.96354,-57.96354,278.8088,66.38291,0.09627765,60.57189,0,0,242.7752
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,34.47562,34.47562,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,148.8295,184.8117,0,33.37975,-33.37975,243.6234,58.00547,0.09627765,34.88184,0,0,184.8117
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,33.22227,33.22227,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,185.9181,151.4319,0,32.41046,-32.41046,209.4598,49.87128,0.09627765,33.86893,0,0,151.4319
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,32.3352,32.3352,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,221.9297,119.0215,0,6.512403,-6.512403,202.5951,48.23684,0.09627765,6.805461,0,0,119.0215
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,31.41952,31.41952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.1657,112.5091,0,0,0,202.5951,48.23684,0.09627765,0,0,0,112.5091
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,30.6469,30.6469,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,229.1657,112.5091,0,56.02515,-56.02515,143.5394,34.17599,0.09627765,58.54628,0,0,112.5091
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,29.98875,29.98875,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,291.4159,56.48392,0,16.70496,-16.70496,125.9309,29.98348,0.09627765,17.45669,0,0,56.48392
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,29.32488,29.32488,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,309.977,39.77896,0,15.87215,-15.87215,109.2001,25.99998,0.09627765,16.5864,0,0,39.77896
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,28.78119,28.78119,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,327.6127,23.9068,0,8.584725,-8.584725,100.1511,23.84544,0.09627765,8.971038,0,0,23.9068
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.983289,29.08753,28.55227,0,0,0,0,0,0,0,0,0,0,1.983289,0,0,0,0,337.1513,15.32208,1.983289,0,1.983289,102.0326,24.29342,0.0962722,0,1.586631,0,17.30537
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,12.6998,31.69594,28.21461,22.02136,22.02136,81,0,22.761,22.02136,57.67035,0,0,0,12.6998,0,0,58.97863,56.02971,335.168,17.10704,68.7295,0,68.7295,167.2351,39.8178,0.09656993,24.2235,10.15984,81,29.80684
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,38.04396,40.30738,29.31343,17.57731,17.57731,81,0,22.761,17.57731,216.4379,0,0,0,38.04396,0,0,63.42269,60.25156,266.4385,78.96358,98.29552,0,98.29552,260.4864,62.02045,0.09678521,19.33504,30.43517,81,117.0075
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,52.47361,48.12983,32.19213,27.14023,27.14023,0,-1,0,27.14023,193.3425,0,0,0,52.47361,28.56866,27.14023,0,0,168.143,167.4296,23.90495,0,23.90495,283.1646,67.42001,0.09671959,29.85425,41.97889,0,219.9032
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,70.64735,57.57918,34.73316,44.15,44.15,0,-1,0,44.15,160.0167,0,0,0,70.64735,46.47368,44.15,0,0,144.238,188.944,24.17368,0,24.17368,306.0978,72.88028,0.09665332,48.56499,56.51789,0,259.5914
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,81.47237,64.57954,36.92508,0,0,0,-1,0,0,0,0,0,0,81.47237,0,0,0,0,120.0643,210.7003,81.47237,0,81.47237,383.3893,91.28297,0.09643064,0,65.17789,0,292.1727
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,81.86316,66.87362,38.63055,0,0,0,-1,0,0,0,43.27118,0,0,81.86316,0,0,0,0,38.59198,284.0255,38.59198,0,38.59198,420.0009,100,0.09632552,0,65.49053,0,365.8886
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,72.81831,65.07701,40.27306,0,0,0,-1,0,0,0,72.81831,0,0,72.81831,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09632552,0,58.25465,0,391.5765
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,67.42818,64.04105,41.24026,18.43604,18.43604,0,-1,0,18.43604,365.7411,48.02183,0,0,67.42818,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.09632552,20.27964,53.94255,0,386.1864
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,40.56546,54.33198,41.4978,21.84943,21.84943,0,-1,0,21.84943,185.6591,17.56606,0,0,40.56546,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.09632552,24.03437,32.45237,0,359.3237
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,20.0254,47.85542,41.78395,24.35413,24.35413,0,-1,0,24.35413,82.22589,0,3.552714E-15,0,20.0254,25.63593,24.35413,0,0,0,318.7582,0,5.610526,-5.610526,414.0868,98.5919,0.09632552,26.78955,16.02032,0,338.7836
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,14.58162,45.6622,41.30322,0,0,0,-1,0,0,0,8.347703,0,0,14.58162,0,0,0,0,6.233918,313.1477,6.233918,0,6.233918,420.0009,100,0.09630856,0,11.6653,0,327.7293
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.332875,40.75452,40.07848,0.7095022,0.7095022,0,-1,0,0.7095022,328.8044,1.58603,0,0,2.332875,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.09630856,0.7804524,1.8663,0,321.0911
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,39.014,39.014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09630856,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,37.66336,37.66336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09630856,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,36.08952,36.08952,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.09630856,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,34.50996,34.50996,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.09630856,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,33.28523,33.28523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09630856,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,32.40388,32.40388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09630856,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,31.48247,31.48247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09630856,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,30.70986,30.70986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09630856,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,30.06888,30.06888,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.09630856,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,29.405,29.405,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.09630856,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,28.86131,28.86131,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.09630856,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.939101,29.15594,28.63239,5.258966,5.258966,0,0,0,5.258966,36.87228,0,0,0,1.939101,5.535754,5.258966,0,0,147.221,186.2594,0,3.596653,-3.596653,276.5435,65.84357,0.09630856,5.784863,1.55128,0,188.1984
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.01989,33.85472,28.29473,0,0,0,0,0,0,0,0,0,0,20.01989,0,0,0,0,151.2173,182.6627,20.01989,0,20.01989,295.5361,70.36559,0.09625414,0,16.01591,0,202.6826
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,39.55963,40.86548,29.39356,0,0,0,0,0,0,0,0,0,0,39.55963,0,0,0,0,131.1974,200.6806,39.55963,0,39.55963,333.0656,79.30119,0.09614678,0,31.6477,0,240.2402
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,64.62386,52.4262,32.23791,34.08881,34.08881,0,-1,0,34.08881,189.575,0,0,0,64.62386,35.88296,34.08881,0,0,91.63774,236.2843,28.7409,0,28.7409,360.3317,85.79308,0.09606893,37.49769,51.69909,0,300.9081
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,65.95901,55.84924,34.7675,21.24295,21.24295,0,-1,0,21.24295,310.4983,0,0,0,65.95901,22.361,21.24295,0,0,62.89684,262.1511,43.598,0,43.598,401.6924,95.64085,0.09595108,23.36725,52.7672,0,328.1101
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,77.33768,62.89643,36.9537,5.6795,5.6795,0,-1,0,5.6795,1361.699,52.06042,0,0,77.33768,5.978421,5.6795,0,0,19.29883,301.3893,19.29883,0,19.29883,420.0009,100,0.095899,6.247449,61.87014,0,378.727
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,82.23294,67.03364,38.63055,0,0,0,-1,0,0,0,82.23294,0,0,82.23294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.095899,0,65.78635,0,400.9911
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,73.34439,65.29472,40.27306,63.84408,63.84408,0,-1,0,63.84408,114.8805,6.140099,0,1.528487,73.34439,67.20429,63.84408,0,0,0,318.7582,0,0,0,420.0009,100,0.095899,70.22849,58.67551,0,392.1026
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,64.50673,62.87576,41.24026,25.0316,25.0316,0,-1,0,25.0316,257.7012,38.15768,0,0,64.50673,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.095899,27.53476,51.60538,0,383.265
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,47.4684,56.79543,41.52641,0,0,0,-1,0,0,0,47.4684,0,0,47.4684,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.095899,0,37.97472,0,366.2266
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,42.00873,55.14754,41.78395,12.45045,12.45045,0,-1,0,12.45045,337.4073,28.90299,0,0,42.00873,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.095899,13.6955,33.60699,0,360.767
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,24.76883,48.86205,41.30322,25.23547,25.23547,0,-1,0,25.23547,98.15086,0,3.552714E-15,0,24.76883,26.56365,25.23547,0,0,0,318.7582,0,1.794822,-1.794822,418.1089,99.54955,0.095899,27.75902,19.81507,0,343.5271
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.735478,40.6153,40.11282,22.09801,22.09801,0,-1,0,22.09801,7.853546,0,0,0,1.735478,23.26106,22.09801,0,0,1.994247,316.9634,0,21.52559,-21.52559,395.419,94.14719,0.095899,24.30781,1.388382,0,318.6989
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,39.04833,39.04833,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,25.91157,295.4378,0,32.07673,-32.07673,361.6071,86.09676,0.095899,33.52018,0,0,295.4378
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,37.6977,37.6977,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,61.55238,263.3611,0,61.88071,-61.88071,296.3791,70.56631,0.095899,64.66534,0,0,263.3611
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,36.15247,36.15247,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,130.3087,201.4804,0,10.6474,-10.6474,285.1558,67.8941,0.095899,11.12654,0,0,201.4804
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,34.57291,34.57291,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,142.1392,190.833,0,12.09878,-12.09878,272.4026,64.85762,0.095899,12.64323,0,0,190.833
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,33.31956,33.31956,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,155.5823,178.7342,0,51.99433,-51.99433,217.5957,51.8084,0.095899,54.33407,0,0,178.7342
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,32.4325,32.4325,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,213.3537,126.7399,0,21.72526,-21.72526,194.6953,46.35593,0.095899,22.7029,0,0,126.7399
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,31.53398,31.53398,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,237.4929,105.0146,0,23.66417,-23.66417,169.7511,40.41684,0.095899,24.72906,0,0,105.0146
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,30.76136,30.76136,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,263.7864,81.35043,0,11.08986,-11.08986,158.0613,37.63357,0.095899,11.58891,0,0,81.35043
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,30.09749,30.09749,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,276.1085,70.26057,0,24.05921,-24.05921,132.7007,31.59534,0.095899,25.14188,0,0,70.26057
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,29.45651,29.45651,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,302.841,46.20135,0,13.72794,-13.72794,118.2301,28.14998,0.095899,14.3457,0,0,46.20135
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,28.9071,28.9071,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.0942,32.47341,0,0,0,118.2301,28.14998,0.095899,0,0,0,32.47341
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.792101,29.18501,28.70107,14.49785,14.49785,0,0,0,14.49785,12.36115,0,1.776357E-15,0,1.792101,15.26089,14.49785,0,0,318.0942,32.47341,0,13.46879,-13.46879,104.0328,24.76966,0.095899,15.94763,1.433681,0,34.26551
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,20.82691,34.1582,28.36341,2.843562,2.843562,0,0,0,2.843562,732.4233,0,0,0,20.82691,2.993223,2.843562,0,0,333.0596,19.00462,17.83368,0,17.83368,120.9513,28.79787,0.09585093,3.127918,16.66153,0,39.83153
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,29.1039,37.71547,29.43934,20.75854,20.75854,0,0,0,20.75854,140.2021,0,0,0,29.1039,21.85109,20.75854,0,0,315.2259,35.05494,7.252806,0,7.252806,127.8319,30.43611,0.09583139,22.83439,23.28312,0,64.15883
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,39.88378,44.09336,32.28942,23.67639,23.67639,0,-1,0,23.67639,168.4538,0,0,0,39.88378,24.92252,23.67639,0,0,307.9731,41.58246,14.96126,0,14.96126,142.0254,33.81551,0.09579112,26.04403,31.90702,0,81.46624
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,70.83418,57.73209,34.80183,0,0,0,-1,0,0,0,0,0,0,70.83418,0,0,0,0,293.0118,55.0476,70.83418,0,70.83418,209.2246,49.81529,0.0956009,0,56.66734,0,125.8818
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,66.07269,58.447,36.9537,32.04365,32.04365,0,-1,0,32.04365,206.1959,0,0,0,66.07269,33.73016,32.04365,0,0,222.1776,118.7984,32.34254,0,32.34254,239.9075,57.12071,0.09551429,35.24801,52.85815,0,184.871
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,70.96492,62.34398,38.63055,49.7976,49.7976,0,-1,0,49.7976,142.5067,0,0,0,70.96492,52.41852,49.7976,0,0,189.8351,147.9066,18.5464,0,18.5464,257.5021,61.30991,0.0954647,54.77736,56.77193,0,218.8716
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,68.07544,63.14919,40.27306,59.63991,59.63991,0,-1,0,59.63991,114.1441,0,0,0,68.07544,62.77885,59.63991,0,0,171.2887,164.5984,5.296589,0,5.296589,262.5269,62.50628,0.09545054,65.6039,54.46035,0,232.6738
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,45.70981,55.85006,41.24026,57.58057,57.58057,0,-1,0,57.58057,79.38409,7.105427E-15,0,0,45.70981,60.61113,57.58057,0,0,165.9921,169.3653,0,14.90132,-14.90132,246.8195,58.76644,0.09545054,63.33863,36.56785,0,215.0751
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,39.71044,54.06794,41.52641,28.81564,28.81564,0,-1,0,28.81564,137.8086,0,0,0,39.71044,30.33225,28.81564,0,0,182.5491,154.464,9.378186,0,9.378186,255.7165,60.88475,0.09542549,31.6972,31.76835,0,194.1745
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,21.71244,48.38975,41.78395,71.05377,68.7,0,-1,0,68.7,31.60472,0,2.353769,9.459146,21.71244,72.31579,68.7,0,0,173.1709,162.9044,0,50.60334,-50.60334,202.3759,48.18463,0.09542549,78.15915,17.36996,0,184.6168
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,13.85949,45.44044,41.30322,0,0,0,-1,0,0,0,0,0,0,13.85949,0,0,0,0,229.3969,112.301,13.85949,0,13.85949,215.5241,51.31516,0.0953885,0,11.08759,0,126.1605
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.608383,40.5784,40.11282,0,0,0,-1,0,0,0,0,0,0,1.608383,0,0,0,0,215.5374,124.7746,1.608383,0,1.608383,217.05,51.67846,0.09538421,0,1.286707,0,126.383
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,39.04833,39.04833,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,213.929,126.2221,0,26.54755,-26.54755,189.0664,45.01572,0.09538421,27.74219,0,0,126.2221
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,37.6977,37.6977,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,243.4263,99.67457,0,39.8116,-39.8116,147.1013,35.02404,0.09538421,41.60313,0,0,99.67457
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,36.15247,36.15247,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0,0,32.40281,30.78267,0,0,287.6614,59.86296,0,32.40281,-32.40281,112.9457,26.89178,0.09538421,33.86093,0,0,59.86296
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,34.60725,34.60725,39.82964,26.08714,0,-1,0,26.08714,0,0,13.74249,17.72546,0,27.46015,26.08714,0,0,323.6645,27.46015,0,27.46015,-27.46015,84.00017,20,0.09538421,43.8126,0,0,27.46015
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,33.34818,33.34818,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09538421,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,32.46683,32.46683,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09538421,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,31.56259,31.56259,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09538421,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,30.77281,30.77281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09538421,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,30.13183,30.13183,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09538421,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,29.48513,29.48513,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09538421,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,28.9586,28.9586,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.09568532,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.246407,29.08323,28.74685,0,0,72.31579,0,20.56389,0,0,0,0,0,1.246407,0,0,72.31579,68.7,288.2046,59.3741,69.9464,0,69.9464,212.9429,50.7006,0.09590667,0,0.9971257,81,60.6205
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,20.2626,34.0608,28.42636,31.42979,31.42979,81,0,22.761,31.42979,64.46943,7.105427E-15,0,0,20.2626,0,0,49.57021,47.09171,218.2582,122.3259,67.35431,0,67.35431,276.8409,65.91436,0.09620198,34.57277,16.21008,81,142.5885
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,22.9222,35.93231,29.48513,41.2813,41.2813,81,0,22.761,41.2813,55.52684,0,0,0,22.9222,0,0,39.7187,37.73277,150.9039,182.9447,60.65497,0,60.65497,334.3832,79.61489,0.09651414,45.40942,18.33776,81,205.8669
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,22.86883,38.86768,32.31804,40.61824,40.61824,0,-1,0,40.61824,56.30187,0,7.105427E-15,0,22.86883,42.75604,40.61824,0,0,90.24891,237.5342,0,19.88721,-19.88721,313.4203,74.62372,0.09651414,44.68006,18.29506,0,260.403
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,63.83785,55.10361,34.80183,0,0,0,-1,0,0,0,0,0,0,63.83785,0,0,0,0,112.3458,217.647,63.83785,0,63.83785,373.9821,89.04319,0.09634337,0,51.07028,0,281.4848
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,61.82854,56.84913,36.9537,17.74635,17.74635,0,-1,0,17.74635,348.4015,0,0,0,61.82854,18.68036,17.74635,0,0,48.50796,275.1011,43.14817,0,43.14817,414.9161,98.78935,0.09622829,19.52098,49.46283,0,336.9296
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,70.60464,62.19994,38.63055,47.71252,47.71252,0,-1,0,47.71252,147.9793,15.02115,0,0,70.60464,50.2237,47.71252,0,0,5.359785,313.9344,5.359785,0,5.359785,420.0009,100,0.096214,52.48377,56.48371,0,384.5391
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,84.90763,70.29865,40.27306,0,0,0,-1,0,0,0,84.90763,0,0,84.90763,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.096214,0,67.9261,0,403.6659
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,62.73499,62.17962,41.24026,0,0,0,-1,0,0,0,62.73499,0,0,62.73499,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.096214,0,50.18799,0,381.4932
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,31.87266,51.3866,41.4978,0.3147416,0.3147416,0,-1,0,0.3147416,10126.61,31.54135,0,0,31.87266,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.096214,0.3462157,25.49813,0,350.6309
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,25.88154,49.72702,41.78395,0,0,0,-1,0,0,0,25.88154,0,0,25.88154,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.096214,0,20.70523,0,344.6398
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.926347,43.04555,41.30322,0,0,0,-1,0,0,0,5.926347,0,0,5.926347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.096214,0,4.741078,0,324.6846
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.280572,40.48329,40.11282,14.73949,14.73949,0,-1,0,14.73949,8.688035,0,1.776357E-15,0,1.280572,15.51525,14.73949,0,0,0,318.7582,0,14.23468,-14.23468,404.9962,96.42747,0.096214,16.21344,1.024458,0,320.0388
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,39.08267,39.08267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.81631,304.5236,0,0,0,404.9962,96.42747,0.096214,0,0,0,304.5236
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,37.72631,37.72631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.81631,304.5236,0,0,0,404.9962,96.42747,0.096214,0,0,0,304.5236
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,36.18109,36.18109,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.81631,304.5236,0,1.793818,-1.793818,403.1053,95.97726,0.096214,1.87454,0,0,304.5236
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,34.63587,34.63587,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.80944,302.7297,0,12.52969,-12.52969,389.8979,92.83264,0.096214,13.09353,0,0,302.7297
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,33.38252,33.38252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.73133,290.2,0,0,0,389.8979,92.83264,0.096214,0,0,0,290.2
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,32.49545,32.49545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.73133,290.2,0,0,0,389.8979,92.83264,0.096214,0,0,0,290.2
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,31.59693,31.59693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.73133,290.2,0,0,0,389.8979,92.83264,0.096214,0,0,0,290.2
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,30.82432,30.82432,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.73133,290.2,0,20.42862,-20.42862,368.3642,87.70559,0.096214,21.34791,0,0,290.2
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,30.17761,30.17761,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.42979,269.7714,0,15.56587,-15.56587,351.9563,83.79896,0.096214,16.26633,0,0,269.7714
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,29.53663,29.53663,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.7252,254.2055,0,10.99543,-10.99543,340.3661,81.0394,0.096214,11.49022,0,0,254.2055
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,29.00439,29.00439,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,83.94234,243.2101,0,49.38167,-49.38167,288.3133,68.64588,0.096214,51.60384,0,0,243.2101
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.917696,29.31662,28.79836,36.57704,36.57704,0,0,0,36.57704,5.242895,0,0,0,1.917696,38.50215,36.57704,0,0,138.8109,193.8284,0,36.58445,-36.58445,249.7499,59.46414,0.096214,40.23475,1.534156,0,195.7461
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.44816,31.32996,28.47215,47.68983,47.68983,0,0,0,47.68983,21.90858,0,7.105427E-15,0,10.44816,50.19982,47.68983,0,0,179.4603,157.244,0,39.75166,-39.75166,207.848,49.48751,0.096214,52.45881,8.358532,0,167.6922
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,18.12918,34.59421,29.53663,10.15589,10.15589,0,0,0,10.15589,178.509,0,0,0,18.12918,10.69041,10.15589,0,0,223.6288,117.4923,7.438767,0,7.438767,214.905,51.16776,0.0961942,11.17148,14.50334,0,135.6215
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,25.5408,39.70549,32.35237,55.75584,55.75584,0,-1,0,55.75584,45.80829,0,0,0,25.5408,58.69036,55.75584,0,0,216.19,124.1872,0,33.14956,-33.14956,179.9623,42.84808,0.0961942,61.33142,20.43264,0,149.728
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,40.22231,46.92361,34.80183,38.55672,38.55672,0,-1,0,38.55672,104.3199,0,0,0,40.22231,40.58602,38.55672,0,0,253.0228,91.03767,0,0.3637033,-0.3637033,179.5789,42.7568,0.0961942,42.41239,32.17785,0,131.26
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,29.40432,45.7486,36.9537,0,0,0,-1,0,0,0,0,0,0,29.40432,0,0,0,0,253.427,90.67397,29.40432,0,29.40432,207.4743,49.39854,0.09611598,0,23.52346,0,120.0783
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,21.77357,45.08098,38.59621,2.394064,2.394064,0,-1,0,2.394064,909.4814,0,0,0,21.77357,2.520068,2.394064,0,0,224.0226,117.1379,19.2535,0,19.2535,225.7398,53.74746,0.09606484,2.633471,17.41886,0,138.9114
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,16.53161,45.16494,40.23873,47.1763,47.1763,0,-1,0,47.1763,35.04219,0,0,0,16.53161,49.65926,47.1763,0,0,204.7691,134.466,0,33.12765,-33.12765,190.8202,45.43328,0.09606484,51.89393,13.22529,0,150.9976
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,36.83701,52.73744,41.20592,19.76157,19.76157,0,-1,0,19.76157,186.4073,0,0,0,36.83701,20.80166,19.76157,0,0,241.5776,101.3384,16.03535,0,16.03535,206.0326,49.05529,0.09602229,21.73773,29.46961,0,138.1754
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,21.00543,47.83106,41.46346,10.17093,10.17093,0,-1,0,10.17093,206.5241,0,0,0,21.00543,10.70625,10.17093,0,0,225.5423,115.7702,10.29919,0,10.29919,215.8033,51.38164,0.09599498,11.18803,16.80435,0,136.7756
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,16.57493,46.74476,41.75533,0,0,0,-1,0,0,0,0,0,0,16.57493,0,0,0,0,215.2431,125.0394,16.57493,0,16.57493,231.5277,55.12553,0.09595106,0,13.25995,0,141.6144
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.572175,42.34881,41.30322,54.05071,54.05071,0,-1,0,54.05071,6.608933,0,7.105427E-15,0,3.572175,56.89549,54.05071,0,0,198.6682,139.9569,0,53.32331,-53.32331,175.32,41.74277,0.09595106,59.45578,2.85774,0,143.5291
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.836253,40.64458,40.11282,31.99401,31.99401,0,-1,0,31.99401,5.739366,0,3.552714E-15,0,1.836253,33.6779,31.99401,0,0,257.9163,86.63357,0,31.84165,-31.84165,141.7559,33.75134,0.09595106,35.19341,1.469002,0,88.46982
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,39.08267,39.08267,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,293.2959,54.79192,0,29.70745,-29.70745,110.4415,26.29555,0.09595106,31.04429,0,0,54.79192
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,37.76065,37.76065,8.978905,8.978905,0,-1,0,8.978905,0,0,1.776357E-15,0,0,9.451479,8.978905,0,0,326.3042,25.08447,0,9.451479,-9.451479,100.4788,23.92347,0.09595106,9.876795,0,0,25.08447
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,36.21543,36.21543,8.920105,8.920105,0,-1,0,8.920105,0,0,1.776357E-15,0,0,9.389584,8.920105,0,0,336.8058,15.63299,0,9.389584,-9.389584,90.5813,21.56693,0.09595106,9.812116,0,0,15.63299
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,34.6702,34.6702,10.30517,5.931235,0,-1,0,5.931235,0,0,4.373932,5.404449,0,6.243406,5.931235,0,0,347.2387,6.243406,0,6.243406,-6.243406,84.00017,20,0.09595106,11.33568,0,0,6.243406
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,33.41686,33.41686,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09595106,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,32.52979,32.52979,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09595106,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,31.63127,31.63127,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09595106,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,30.85866,30.85866,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09595106,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,30.21195,30.21195,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09595106,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,29.57097,29.57097,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09595106,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,29.03873,29.03873,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.09626397,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8139916,29.0638,28.84414,46.84562,46.84562,81,0,22.761,46.84562,1.737605,0,0,0,0.8139916,0,0,34.15438,32.44667,294.5321,53.67931,33.26066,0,33.26066,172.137,40.98491,0.09644616,51.53018,0.6511933,81,54.49331
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,25.74591,35.75729,28.52365,0,0,72.31579,0,20.56389,0,0,0,0,0,25.74591,0,0,72.31579,68.7,261.2715,83.61391,94.44592,0,94.44592,261.7362,62.31802,0.09659795,0,20.59673,81,109.3598
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,44.5906,42.64759,29.57097,28.43497,28.43497,81,0,22.761,28.43497,156.8161,0,0,0,44.5906,0,0,52.56503,49.93678,166.8255,168.6152,94.52738,0,94.52738,351.4128,83.66954,0.09681562,31.27846,35.67248,81,213.2058
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,59.14902,50.63008,32.36954,33.38514,33.38514,0,-1,0,33.38514,177.1717,0,0,0,59.14902,35.14226,33.38514,0,0,72.29816,253.6899,24.00677,0,24.00677,374.1876,89.09211,0.09675199,36.72366,47.31922,0,312.8389
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,78.67053,60.81226,34.80183,4.587783,4.587783,0,-1,0,4.587783,1714.783,25.54988,0,0,78.67053,4.829245,4.587783,0,0,48.2914,275.296,48.2914,0,48.2914,420.0009,100,0.09662426,5.046561,62.93642,0,353.9665
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,80.43388,64.1787,36.9537,29.52223,29.52223,0,-1,0,29.52223,272.452,49.35786,0,0,80.43388,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.09662426,32.47445,64.34711,0,399.1921
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,77.60902,65.02167,38.59621,24.34604,24.34604,0,-1,0,24.34604,318.7747,51.98161,0,0,77.60902,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.09662426,26.78064,62.08721,0,396.3672
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,72.03611,64.71328,40.23873,11.44072,11.44072,0,-1,0,11.44072,629.6465,59.99324,0,0,72.03611,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.09662426,12.58479,57.62888,0,390.7943
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,66.77171,63.73647,41.20592,0,0,0,-1,0,0,0,66.77171,0,0,66.77171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09662426,0,53.41737,0,385.5299
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,53.39124,58.88337,41.46346,29.68182,29.68182,0,-1,0,29.68182,179.8786,22.14722,0,0,53.39124,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.09662426,32.65,42.71299,0,372.1495
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,46.17221,56.58643,41.75533,5.041523,5.041523,0,-1,0,5.041523,915.8386,40.86535,0,0,46.17221,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.09662426,5.545676,36.93777,0,364.9305
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,22.48349,48.13218,41.30322,95.59246,68.7,0,-1,0,68.7,32.72706,0,26.89246,36.45171,22.48349,72.31579,68.7,0,0,0,318.7582,0,49.8323,-49.8323,367.473,87.49339,0.09662426,105.1517,17.98679,0,341.2417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.403764,40.80965,40.11282,49.1742,49.1742,0,-1,0,49.1742,4.888263,0,7.105427E-15,0,2.403764,51.76231,49.1742,0,0,55.36922,268.9259,0,49.35855,-49.35855,315.4445,75.10568,0.09662426,54.09162,1.923011,0,271.3297
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,39.11129,39.11129,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,110.2121,219.5674,0,31.196,-31.196,282.561,67.27631,0.09662426,32.59982,0,0,219.5674
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,37.79499,37.79499,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,144.8743,188.3714,0,27.62365,-27.62365,253.4432,60.34349,0.09662426,28.86671,0,0,188.3714
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,36.24976,36.24976,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,175.5672,160.7477,0,4.517675,-4.517675,248.6811,59.20967,0.09662426,4.720971,0,0,160.7477
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,34.70454,34.70454,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,180.5869,156.2301,0,13.63241,-13.63241,234.3113,55.78829,0.09662426,14.24587,0,0,156.2301
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,33.44547,33.44547,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,195.734,142.5976,0,34.68054,-34.68054,197.7548,47.08438,0.09662426,36.24116,0,0,142.5976
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,32.56413,32.56413,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,234.2679,107.9171,0,25.62596,-25.62596,170.7426,40.65293,0.09662426,26.77913,0,0,107.9171
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,31.65988,31.65988,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,262.7412,82.29115,0,26.81307,-26.81307,142.4792,33.92355,0.09662426,28.01966,0,0,82.29115
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,30.88727,30.88727,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,292.5335,55.47808,0,10.09891,-10.09891,131.834,31.38899,0.09662426,10.55336,0,0,55.47808
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,30.24629,30.24629,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,303.7545,45.37917,0,32.96551,-32.96551,97.08531,23.1155,0.09662426,34.44896,0,0,45.37917
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,29.61676,29.61676,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,340.3828,12.41366,0,1.388193,-1.388193,95.62202,22.7671,0.09662426,1.450662,0,0,12.41366
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,29.08451,29.08451,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,341.9253,11.02546,0,4.258411,-4.258411,91.13327,21.69835,0.09662426,26.72504,0,81,11.02546
