Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,19.29611,47.02498,41.20592,53.69238,53.69238,0,-1,0,53.69238,35.93826,0,7.105427E-15,0,19.29611,56.5183,53.69238,0,0,0,318.7582,0,37.22219,-37.22219,380.7652,90.6582,0.09510512,59.06162,15.43689,0,338.0543
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.672145,40.56247,40.07848,0,0,0,-1,0,0,0,0,0,0,1.672145,0,0,0,0,41.35799,281.536,1.672145,0,1.672145,382.3515,91.0359,0.09510107,0,1.337716,0,283.2082
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,39.14563,39.14563,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,39.68584,283.041,0,50.98222,-50.98222,328.6116,78.24069,0.09510107,53.27642,0,0,283.041
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,37.89228,37.89228,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,96.33276,232.0587,0,72.31579,-72.31579,252.384,60.09131,0.09510107,86.40379,0,0,232.0587
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,36.34706,36.34706,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,176.6836,159.743,0,59.97908,-59.97908,189.1605,45.03813,0.09510107,62.67813,0,0,159.743
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,34.7675,34.7675,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,243.3271,99.76387,0,34.25895,-34.25895,153.0484,36.44003,0.09510107,35.80059,0,0,99.76387
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,33.54277,33.54277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.3925,65.50493,0,0,0,153.0484,36.44003,0.09510107,0,0,0,65.50493
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,32.67286,32.67286,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,281.3925,65.50493,0,40.09211,-40.09211,110.7876,26.37796,0.09510107,41.89625,0,0,65.50493
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,31.79151,31.79151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.9393,25.41282,0,0,0,110.7876,26.37796,0.09510107,0,0,0,25.41282
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,31.04752,31.04752,33.82896,24.14218,0,-1,0,24.14218,0,0,9.68678,13.06968,0,25.41282,24.14218,0,0,325.9393,25.41282,0,25.41282,-25.41282,84.00017,20,0.09510107,37.21186,0,0,25.41282
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,30.40654,30.40654,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09510107,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,29.777,29.777,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09510107,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,29.32488,29.32488,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09536676,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.450036,29.84602,29.1818,44.65196,44.65196,81,0,22.761,44.65196,5.48696,0,0,0,2.450036,0,0,36.34804,34.53064,285.4758,61.83,36.98067,0,36.98067,184.2577,43.87078,0.09555308,49.11716,1.960028,81,64.28004
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,20.05985,34.47046,28.87848,74.07693,74.07693,81,0,22.761,74.07693,27.07976,0,0,0,20.05985,0,0,6.923064,6.57691,248.4951,95.1126,26.63677,0,26.63677,209.5275,49.8874,0.09567368,81.48463,16.04788,81,115.1725
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,46.38843,43.5065,29.82851,37.55282,37.55282,81,0,22.761,37.55282,123.5285,0,0,0,46.38843,0,0,43.44718,41.27482,221.8584,119.0857,87.66325,0,87.66325,292.6922,69.68848,0.09589347,41.3081,37.11074,81,165.4741
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,45.23232,46.00064,32.44967,13.74041,13.74041,0,-1,0,13.74041,329.1921,0,0,0,45.23232,14.46358,13.74041,0,0,134.1951,197.9826,30.76874,0,30.76874,321.882,76.63841,0.09581891,15.11445,36.18586,0,243.2149
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,45.06293,48.37923,34.6702,21.61178,21.61178,0,-1,0,21.61178,208.511,0,0,0,45.06293,22.74924,21.61178,0,0,103.4264,225.6745,22.31369,0,22.31369,343.0506,81.67855,0.09576491,23.77296,36.05034,0,270.7374
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,55.91127,54.47055,36.76484,19.02182,19.02182,0,-1,0,19.02182,293.9323,0,0,0,55.91127,20.02297,19.02182,0,0,81.11269,245.7568,35.8883,0,35.8883,377.0972,89.78487,0.09567818,20.924,44.72902,0,301.6681
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,79.0174,65.33836,38.37301,13.08524,13.08524,0,-1,0,13.08524,603.8668,20.01908,0,0,79.0174,13.77393,13.08524,0,0,45.22439,278.0563,45.22439,0,45.22439,420.0009,100,0.09556912,14.39376,63.21392,0,357.0737
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,72.08286,64.46275,40.01553,34.05685,34.05685,0,-1,0,34.05685,211.6545,36.23355,0,0,72.08286,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.09556912,37.46254,57.66629,0,390.8411
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,58.4784,60.24109,40.98272,0,0,0,-1,0,0,0,58.4784,0,0,58.4784,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09556912,0,46.78272,0,377.2366
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,49.79423,57.3459,41.26888,18.64554,18.64554,0,-1,0,18.64554,267.057,30.16735,0,0,49.79423,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.09556912,20.5101,39.83539,0,368.5525
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,30.65322,51.08071,41.58937,43.93299,43.93299,0,-1,0,43.93299,69.77267,0,0,0,30.65322,46.24526,43.93299,0,0,0,318.7582,0,15.59203,-15.59203,403.5654,96.08681,0.09556912,48.32629,24.52258,0,349.4114
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,16.66147,46.16851,41.17159,42.31119,42.31119,0,-1,0,42.31119,39.37841,0,0,0,16.66147,44.53809,42.31119,0,0,17.32448,303.1662,0,27.87662,-27.87662,374.1808,89.0905,0.09556912,46.5423,13.32918,0,319.8277
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.1937,40.67956,40.04414,24.10247,24.10247,0,-1,0,24.10247,9.101558,3.552714E-15,0,0,2.1937,25.37102,24.10247,0,0,48.2985,275.2896,0,23.17732,-23.17732,349.7498,83.2736,0.09556912,26.51272,1.75496,0,277.4833
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,39.14563,39.14563,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,74.05108,252.1123,0,31.61877,-31.61877,316.4207,75.33811,0.09556912,33.04161,0,0,252.1123
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,37.85794,37.85794,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,109.183,220.4935,0,72.31579,-72.31579,240.1932,57.18874,0.09556912,86.67034,0,0,220.4935
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,36.31272,36.31272,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,189.5339,148.1777,0,40.24711,-40.24711,197.769,47.08776,0.09556912,42.05823,0,0,148.1777
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,34.7675,34.7675,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,234.2529,107.9306,0,10.48147,-10.48147,186.7206,44.45719,0.09556912,10.95313,0,0,107.9306
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,33.54277,33.54277,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,245.899,97.44912,0,31.97437,-31.97437,153.0166,36.43245,0.09556912,33.41322,0,0,97.44912
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,32.69003,32.69003,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,281.4261,65.47475,0,16.45878,-16.45878,135.6675,32.30173,0.09556912,17.19942,0,0,65.47475
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,31.80296,31.80296,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,299.7136,49.01597,0,3.935852,-3.935852,131.5188,31.31393,0.09556912,4.112966,0,0,49.01597
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,31.08186,31.08186,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,304.0868,45.08012,0,32.4252,-32.4252,97.33962,23.17605,0.09556912,33.88433,0,0,45.08012
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,30.4237,30.4237,21.72328,12.02217,0,-1,0,12.02217,0,0,9.701106,11.87343,0,12.65492,12.02217,0,0,340.1148,12.65492,0,12.65492,-12.65492,84.00017,20,0.09556912,23.8956,0,0,12.65492
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,29.79417,29.79417,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09556912,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,29.34205,29.34205,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.09580374,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.564545,29.89443,29.19897,19.55804,19.55804,81,0,22.761,19.55804,13.11248,0,0,0,2.564545,0,0,61.44196,58.36986,307.6588,41.86534,60.9344,0,60.9344,185.9376,44.27076,0.09608628,21.51385,2.051636,81,44.42988
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,21.9966,35.04324,28.88993,23.76614,23.76614,81,0,22.761,23.76614,92.55438,0,0,0,21.9966,0,0,57.23386,54.37217,246.7244,96.7063,76.36877,0,76.36877,258.3873,61.52067,0.09633064,26.14276,17.59728,81,118.7029
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,38.06244,40.86632,29.82851,33.06752,33.06752,81,0,22.761,33.06752,115.1052,0,0,0,38.06244,0,0,47.93248,45.53586,170.3556,165.4382,83.5983,0,83.5983,337.6956,80.40356,0.09655658,36.37427,30.44995,81,203.5006
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,43.98764,45.57464,32.4325,26.7908,26.7908,0,-1,0,26.7908,164.1893,0,0,0,43.98764,28.20084,26.7908,0,0,86.75729,240.6767,15.7868,0,15.7868,352.6723,83.96943,0.09651843,29.46988,35.19011,0,284.6643
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,51.66929,50.58225,34.63587,17.60941,17.60941,0,-1,0,17.60941,293.4186,0,0,0,51.66929,18.53622,17.60941,0,0,70.9705,254.8848,33.13307,0,33.13307,384.1051,91.45341,0.09643846,19.37035,41.33543,0,306.5541
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,52.48183,53.17912,36.70189,36.78236,36.78236,0,-1,0,36.78236,142.6821,0,0,0,52.48183,38.71827,36.78236,0,0,37.83742,284.7046,13.76356,0,13.76356,397.1624,94.56228,0.09640528,40.46059,41.98546,0,337.1864
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,55.22273,55.97528,38.31006,32.65434,32.65434,0,-1,0,32.65434,169.113,0,0,0,55.22273,34.37299,32.65434,0,0,24.07386,297.0917,20.84974,0,20.84974,416.9422,99.27174,0.09635506,35.91977,44.17818,0,352.3145
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,67.15144,62.40055,39.95258,36.393,36.393,0,-1,0,36.393,184.5175,25.61889,0,0,67.15144,38.30842,36.393,0,0,3.224124,315.8565,3.224124,0,3.224124,420.0009,100,0.0963473,40.0323,53.72115,0,383.008
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,42.84198,54.51985,40.94838,7.571383,7.571383,0,-1,0,7.571383,565.8408,34.8721,0,0,42.84198,7.969877,7.571383,0,0,0,318.7582,0,0,0,420.0009,100,0.0963473,8.328522,34.27358,0,361.6002
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,27.57351,49.70117,41.24026,13.53189,13.53189,0,-1,0,13.53189,203.7668,13.32941,0,0,27.57351,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.0963473,14.88508,22.05881,0,346.3317
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,25.38754,49.33216,41.56075,3.175796,3.175796,0,-1,0,3.175796,799.4072,22.0446,0,0,25.38754,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.0963473,3.493376,20.31003,0,344.1458
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,15.53946,45.79215,41.14297,27.52079,27.52079,0,-1,0,27.52079,56.46445,0,0,0,15.53946,28.96925,27.52079,0,0,0,318.7582,0,13.42979,-13.42979,405.8446,96.62947,0.0963473,30.27287,12.43157,0,334.2977
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.186906,40.35863,40.01553,0,0,0,-1,0,0,0,0,0,0,1.186906,0,0,0,0,14.92199,305.3284,1.186906,0,1.186906,406.9706,96.89757,0.09634444,0,0.9495249,0,306.5154
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,39.11129,39.11129,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,13.73508,306.3967,0,41.18014,-41.18014,363.5629,86.56243,0.09634444,43.03324,0,0,306.3967
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,37.85794,37.85794,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,59.49079,265.2165,0,31.532,-31.532,330.3253,78.64872,0.09634444,32.95094,0,0,265.2165
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,36.31272,36.31272,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,94.52634,233.6845,0,2.259988,-2.259988,327.9431,78.08152,0.09634444,2.361687,0,0,233.6845
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,34.7675,34.7675,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,97.03744,231.4245,0,59.75379,-59.75379,264.957,63.08488,0.09634444,62.44271,0,0,231.4245
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,33.54277,33.54277,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,163.4305,171.6707,0,15.22894,-15.22894,248.9043,59.26281,0.09634444,15.91424,0,0,171.6707
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,32.67286,32.67286,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,180.3516,156.4418,0,15.47659,-15.47659,232.5905,55.37859,0.09634444,16.17303,0,0,156.4418
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,31.80296,31.80296,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,197.5478,140.9652,0,10.66671,-10.66671,221.3468,52.70153,0.09634444,11.14671,0,0,140.9652
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,31.04752,31.04752,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,209.3997,130.2985,0,7.917986,-7.917986,213.0006,50.71432,0.09634444,8.274295,0,0,130.2985
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,30.40654,30.40654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.1974,122.3805,0,0,0,213.0006,50.71432,0.09634444,0,0,0,122.3805
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,29.777,29.777,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,218.1974,122.3805,0,29.56485,-29.56485,181.8365,43.29431,0.09634444,30.89527,0,0,122.3805
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,29.32488,29.32488,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,251.0473,92.81567,0,27.00248,-27.00248,153.3734,36.51739,0.09634444,28.2176,0,0,92.81567
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7553573,29.38602,29.1818,0,0,0,0,0,0,0,0,0,0,0.7553573,0,0,0,0,281.05,65.81319,0.7553573,0,0.7553573,154.09,36.68801,0.09634262,0,0.6042858,0,66.56854
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,25.03049,35.93,28.88993,46.55044,46.55044,0,0,0,46.55044,53.77068,0,7.105427E-15,0,25.03049,49.00047,46.55044,0,0,280.2947,66.493,0,23.96997,-23.96997,128.8234,30.67217,0.09634262,51.20549,20.02439,0,91.5235
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,47.82822,43.97284,29.82851,65.47639,65.47639,81,0,22.761,65.47639,73.04652,0,0,0,47.82822,0,0,15.52362,14.74744,306.928,42.52303,62.57566,0,62.57566,188.1879,44.80654,0.09661821,72.02402,38.26258,81,90.35125
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,67.17004,53.55717,32.41533,48.0904,48.0904,0,-1,0,48.0904,139.6745,0,0,0,67.17004,50.62148,48.0904,0,0,244.3523,98.84112,16.54857,0,16.54857,203.8872,48.54448,0.09657834,52.89944,53.73603,0,166.0112
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,61.49266,54.0551,34.63587,0,0,0,-1,0,0,0,0,0,0,61.49266,0,0,0,0,227.8038,113.7348,61.49266,0,61.49266,262.2243,62.43422,0.0964305,0,49.19413,0,175.2275
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,77.17545,62.48088,36.66755,19.90991,19.90991,0,-1,0,19.90991,387.6232,0,0,0,77.17545,20.9578,19.90991,0,0,166.3111,169.0782,56.21764,0,56.21764,315.557,75.13247,0.09629574,21.9009,61.74036,0,246.2537
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,86.42793,68.42779,38.27572,27.86583,27.86583,0,-1,0,27.86583,310.1573,0,0,0,86.42793,29.33245,27.86583,0,0,110.0935,219.6741,57.09547,0,57.09547,369.7225,88.02899,0.09615926,30.65242,69.14234,0,306.102
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,64.90201,61.47513,39.91824,12.86505,12.86505,0,-1,0,12.86505,504.4833,0,0,0,64.90201,13.54215,12.86505,0,0,52.998,271.06,51.35985,0,51.35985,418.4467,99.62998,0.09603681,14.15155,51.9216,0,335.962
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,52.53421,57.94492,40.91405,0,0,0,-1,0,0,0,50.89605,0,0,52.53421,0,0,0,0,1.638152,317.2839,1.638152,0,1.638152,420.0009,100,0.09603291,0,42.02737,0,369.8181
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,57.28703,60.0467,41.20592,33.19669,33.19669,0,-1,0,33.19669,172.5685,22.34315,0,0,57.28703,34.94388,33.19669,0,0,0,318.7582,0,0,0,420.0009,100,0.09603291,36.51635,45.82963,0,376.0453
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,37.4202,53.283,41.52641,63.35623,63.35623,0,-1,0,63.35623,59.06318,0,0,0.9918505,37.4202,66.69077,63.35623,0,0,0,318.7582,0,29.27056,-29.27056,389.147,92.65385,0.09603291,69.69185,29.93616,0,356.1784
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,17.70045,46.46149,41.14297,6.320001,6.320001,0,-1,0,6.320001,280.0704,0,0,0,17.70045,6.652633,6.320001,0,0,32.52285,289.4877,11.04782,0,11.04782,399.6278,95.14929,0.09600662,6.952001,14.16036,0,307.1881
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.577942,40.76263,40.01553,55.97957,55.97957,0,-1,0,55.97957,4.605148,0,7.105427E-15,0,2.577942,58.92587,55.97957,0,0,21.47503,299.4307,0,56.34792,-56.34792,340.2319,81.00744,0.09600662,61.57753,2.062354,0,302.0086
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,39.11129,39.11129,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,84.08383,243.0828,0,33.74817,-33.74817,304.6582,72.53753,0.09600662,35.26683,0,0,243.0828
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,37.85794,37.85794,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,121.5818,209.3346,0,44.30763,-44.30763,257.9539,61.41747,0.09600662,46.30148,0,0,209.3346
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,36.31272,36.31272,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,170.8125,165.027,0,1.445029,-1.445029,256.4307,61.0548,0.09600662,1.510055,0,0,165.027
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,34.73316,34.73316,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,172.4181,163.582,0,41.25108,-41.25108,212.9482,50.70186,0.09600662,43.10737,0,0,163.582
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,33.51415,33.51415,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,218.2526,122.3309,0,29.34735,-29.34735,182.0134,43.33644,0.09600662,30.66798,0,0,122.3309
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,32.66142,32.66142,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,250.8608,92.98353,0,48.68103,-48.68103,130.6991,31.11877,0.09600662,50.87168,0,0,92.98353
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,31.79151,31.79151,32.52587,32.52587,0,-1,0,32.52587,0,0,7.105427E-15,0,0,34.23776,32.52587,0,0,304.9508,44.30249,0,34.23776,-34.23776,94.60933,22.52599,0.09600662,35.77846,0,0,44.30249
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,31.04752,31.04752,20.54706,9.561499,0,-1,0,9.561499,0,0,10.98556,13.04027,0,10.06473,9.561499,0,0,342.9928,10.06473,0,10.06473,-10.06473,84.00017,20,0.09600662,22.60176,0,0,10.06473
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,30.40654,30.40654,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09600662,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,29.777,29.777,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09600662,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,29.34205,29.34205,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.09624869,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.319653,29.55612,29.19897,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,407.9542,0,0,0,1.319653,0,0,72.31579,68.7,305.2563,44.02756,70.01965,0,70.01965,196.8358,46.86557,0.09644609,0.3558286,1.055722,81,45.34721
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,14.69975,32.96768,28.9071,0,0,72.31579,0,20.56389,0,0,0,0,0,14.69975,0,0,72.31579,68.7,235.2366,107.0452,83.39975,0,83.39975,275.9557,65.70361,0.09660867,0,11.7598,81,121.745
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,21.01807,35.73291,29.82851,25.47956,25.47956,81,0,22.761,25.47956,82.48993,0,0,0,21.01807,0,0,55.52044,52.74442,151.8369,182.105,73.76249,0,73.76249,345.933,82.36482,0.09685364,28.02751,16.81445,81,203.1231
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,23.16634,39.02818,32.38671,26.14126,26.14126,0,-1,0,26.14126,88.61983,0,0,0,23.16634,27.51712,26.14126,0,0,78.0744,248.4913,0,4.350773,-4.350773,341.3468,81.2729,0.09685364,28.75539,18.53307,0,271.6576
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,17.18593,39.51482,34.57291,0,0,0,-1,0,0,0,0,0,0,17.18593,0,0,0,0,82.9086,244.1405,17.18593,0,17.18593,357.6508,85.15479,0.09681267,0,13.74875,0,261.3264
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,21.93373,43.08323,36.63321,33.61985,33.61985,0,-1,0,33.61985,65.24043,0,0,0,21.93373,35.38932,33.61985,0,0,65.72266,259.6078,0,13.45559,-13.45559,343.4674,81.77779,0.09681267,36.98184,17.54699,0,281.5416
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.092845,40.58411,38.24139,2.905387,2.905387,0,-1,0,2.905387,278.5462,0,0,0,8.092845,3.058302,2.905387,0,0,80.67332,246.1522,5.034544,0,5.034544,348.2436,82.91498,0.09680068,3.195925,6.474276,0,254.2451
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.955415,42.47874,39.85528,2.65128,2.65128,0,-1,0,2.65128,337.777,0,0,0,8.955415,2.790821,2.65128,0,0,75.63877,250.6833,6.164594,0,6.164594,354.0919,84.30741,0.09678601,2.916408,7.164332,0,259.6387
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,10.55307,43.97195,40.85109,25.59276,25.59276,0,-1,0,25.59276,41.2346,0,3.552714E-15,0,10.55307,26.93975,25.59276,0,0,69.47418,256.2315,0,16.38667,-16.38667,336.8188,80.19479,0.09678601,28.15204,8.442457,0,266.7845
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,17.73993,46.50341,41.17159,42.56898,42.56898,0,-1,0,42.56898,41.67338,0,7.105427E-15,0,17.73993,44.80946,42.56898,0,0,87.68159,239.8448,0,27.06952,-27.06952,308.285,73.40104,0.09678601,46.82588,14.19195,0,257.5847
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,9.099227,44.19249,41.4978,0,0,0,-1,0,0,0,0,0,0,9.099227,0,0,0,0,117.7588,212.7753,9.099227,0,9.099227,316.9173,75.45634,0.09676435,0,7.279381,0,221.8745
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,14.91435,45.53482,41.08001,56.3419,56.3419,0,-1,0,56.3419,26.47115,0,7.105427E-15,0,14.91435,59.30726,56.3419,0,0,108.6596,220.9646,0,44.39291,-44.39291,270.123,64.31488,0.09676435,61.97609,11.93148,0,235.8789
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.364836,40.66611,39.98119,55.17754,55.17754,0,-1,0,55.17754,4.285866,0,0,0,2.364836,58.08162,55.17754,0,0,157.9851,176.5717,0,55.71679,-55.71679,211.3924,50.33142,0.09676435,60.6953,1.891869,0,178.9365
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,39.08267,39.08267,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,219.8926,120.8549,0,26.50694,-26.50694,183.4516,43.67887,0.09676435,27.69976,0,0,120.8549
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,37.8236,37.8236,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,249.3448,94.34792,0,39.35946,-39.35946,141.9631,33.80067,0.09676435,41.13063,0,0,94.34792
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,36.27838,36.27838,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,293.0775,54.98847,0,31.16969,-31.16969,109.1074,25.97789,0.09676435,32.57232,0,0,54.98847
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,34.70454,34.70454,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,327.7105,23.81878,0,8.957155,-8.957155,99.6657,23.72988,0.09676435,9.360228,0,0,23.81878
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,33.51415,33.51415,29.09453,14.11855,0,-1,0,14.11855,0,0,14.97598,17.88544,0,14.86163,14.11855,0,0,337.6629,14.86163,0,14.86163,-14.86163,84.00017,20,0.09676435,32.00398,0,0,14.86163
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,32.64425,32.64425,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09676435,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,31.75718,31.75718,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09676435,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,31.04752,31.04752,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09676435,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,30.40654,30.40654,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09676435,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,29.777,29.777,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09676435,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,29.34205,29.34205,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.0970333,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3894109,29.32138,29.21614,40.43316,40.43316,81,0,22.761,40.43316,0.9630978,0,0,0,0.3894109,0,0,40.56684,38.53849,290.8817,56.96473,38.92791,0,38.92791,180.9765,43.08956,0.09722294,44.47648,0.3115287,81,57.35414
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,22.1826,35.13301,28.92427,57.85637,57.85637,81,0,22.761,57.85637,38.34082,0,0,0,22.1826,0,0,23.14363,21.98645,251.9538,91.99985,44.16906,0,44.16906,222.879,53.06631,0.09742231,63.642,17.74608,81,114.1824
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,44.74147,42.98917,29.83996,17.18903,17.18903,81,0,22.761,17.18903,260.2909,0,0,0,44.74147,0,0,63.81097,60.62042,207.7847,131.752,105.3619,0,105.3619,322.834,76.86509,0.09758883,18.90793,35.79318,81,176.4935
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,61.65884,51.51614,32.36954,11.25402,11.25402,0,-1,0,11.25402,547.8827,0,0,0,61.65884,11.84634,11.25402,0,0,102.4228,226.5777,49.8125,0,49.8125,370.0903,88.11657,0.09747016,12.37942,49.32707,0,288.2365
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,60.79174,53.6963,34.5443,51.22919,51.22919,0,-1,0,51.22919,118.6662,0,0,0,60.79174,53.92547,51.22919,0,0,52.61031,271.4089,6.866277,0,6.866277,376.6042,89.6675,0.09745382,56.35212,48.6334,0,332.2007
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,74.61201,61.32682,36.57026,53.6269,53.6269,0,-1,0,53.6269,139.1317,0,0,0,74.61201,56.44937,53.6269,0,0,45.74403,277.5886,18.16265,0,18.16265,393.8348,93.77001,0.09741063,58.98959,59.68961,0,352.2006
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,74.20728,63.1079,38.17843,36.84791,36.84791,0,-1,0,36.84791,201.388,7.838616,0,0,74.20728,38.78727,36.84791,0,0,27.58138,293.935,27.58138,0,27.58138,420.0009,100,0.09734513,40.5327,59.36582,0,368.1422
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,67.64906,62.44176,39.82095,51.02913,51.02913,0,-1,0,51.02913,132.5695,13.93418,0,0,67.64906,53.71487,51.02913,0,0,0,318.7582,0,0,0,420.0009,100,0.09734513,56.13204,54.11924,0,386.4073
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,71.43192,65.12875,40.78814,47.44968,47.44968,0,-1,0,47.44968,150.5425,21.48489,0,0,71.43192,49.94703,47.44968,0,0,0,318.7582,0,0,0,420.0009,100,0.09734513,52.19464,57.14553,0,390.1902
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,56.58851,59.67176,41.10863,61.9571,61.9571,0,-1,0,61.9571,91.33499,0,0,0,56.58851,65.21799,61.9571,0,0,0,318.7582,0,8.629486,-8.629486,410.9046,97.83422,0.09734513,68.15281,45.27081,0,375.3467
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,33.40073,51.8218,41.42912,39.80411,39.80411,0,-1,0,39.80411,83.91277,0,0,0,33.40073,41.89906,39.80411,0,0,9.588318,310.1288,0,8.498332,-8.498332,401.9465,95.70136,0.09734513,43.78452,26.72058,0,343.5295
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,15.89987,45.80302,41.04568,19.0231,19.0231,0,-1,0,19.0231,83.58191,0,3.552714E-15,0,15.89987,20.02431,19.0231,0,0,19.03091,301.6304,0,4.124446,-4.124446,397.599,94.66624,0.09734513,20.92541,12.7199,0,317.5303
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.415197,40.65202,39.95258,50.44302,50.44302,0,-1,0,50.44302,4.787971,0,7.105427E-15,0,2.415197,53.09792,50.44302,0,0,23.61363,297.506,0,50.68272,-50.68272,344.1747,81.9462,0.09734513,55.48733,1.932158,0,299.9212
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,39.04833,39.04833,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,79.92776,246.8232,0,48.14286,-48.14286,293.4277,69.86359,0.09734513,50.30929,0,0,246.8232
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,37.79499,37.79499,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,133.4198,198.6804,0,57.04751,-57.04751,233.2943,55.54616,0.09734513,59.61465,0,0,198.6804
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,36.27838,36.27838,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,196.806,141.6329,0,65.17151,-65.17151,164.5975,39.18981,0.09734513,68.10423,0,0,141.6329
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,34.70454,34.70454,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,269.2188,76.46136,0,17.2907,-17.2907,146.3715,34.85029,0.09734513,18.06878,0,0,76.46136
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,33.47981,33.47981,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,288.4306,59.17066,0,8.88527,-8.88527,137.0056,32.62032,0.09734513,9.285108,0,0,59.17066
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,32.62708,32.62708,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,298.3032,50.28539,0,16.17801,-16.17801,119.9525,28.56006,0.09734513,16.90602,0,0,50.28539
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,31.75718,31.75718,32.54498,32.40201,0,-1,0,32.40201,0,0,0.1429615,3.397459,0,34.10738,32.40201,0,0,316.2787,34.10738,0,34.10738,-34.10738,84.00017,20,0.09734513,35.79947,0,0,34.10738
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,31.04752,31.04752,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09734513,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,30.40654,30.40654,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09734513,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,29.777,29.777,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09734513,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,29.35922,29.35922,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09759602,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.159247,29.81286,29.22759,0,0,72.31579,0,20.56389,0,0,0,0,0,2.159247,0,0,72.31579,68.7,285.4758,61.83,70.85925,0,70.85925,216.3977,51.52316,0.09778363,0,1.727398,81,63.98925
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,21.13315,34.8461,28.94144,19.37145,19.37145,81,0,22.761,19.37145,109.0943,0,0,0,21.13315,0,0,61.62855,58.54712,214.6166,125.6033,79.68027,0,79.68027,291.989,69.52106,0.09800883,21.3086,16.90652,81,146.7365
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,40.4272,41.61903,29.83996,32.10884,32.10884,81,0,22.761,32.10884,125.9067,0,0,0,40.4272,0,0,48.89116,46.44659,134.9363,197.3156,86.87379,0,86.87379,374.4048,89.14381,0.09821606,35.31973,32.34176,81,237.7428
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,53.26972,48.57911,32.35237,35.84871,35.84871,0,-1,0,35.84871,148.5959,0,0,0,53.26972,37.73549,35.84871,0,0,48.0625,275.502,15.53424,0,15.53424,389.1418,92.65263,0.09817915,39.43358,42.61578,0,328.7717
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,51.95871,50.54136,34.50996,32.26194,32.26194,0,-1,0,32.26194,161.0526,0,0,0,51.95871,33.95994,32.26194,0,0,32.52826,289.4828,17.99877,0,17.99877,406.2169,96.71813,0.09813642,35.48814,41.56697,0,341.4415
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,66.98758,58.27225,36.5073,12.13457,12.13457,0,-1,0,12.13457,552.039,39.68485,0,0,66.98758,12.77324,12.13457,0,0,14.52949,305.6817,14.52949,0,14.52949,420.0009,100,0.09810195,13.34803,53.59007,0,372.6693
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,86.30582,68.16891,38.11548,0,0,0,-1,0,0,0,86.30582,0,0,86.30582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09810195,0,69.04466,0,405.0641
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,79.28103,67.16776,39.75799,57.79729,57.79729,0,-1,0,57.79729,137.1709,18.44178,0,0,79.28103,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.09810195,63.57702,63.42482,0,398.0392
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,74.34024,66.26109,40.72519,0,0,0,-1,0,0,0,74.34024,0,0,74.34024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09810195,0,59.47219,0,393.0984
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,63.19811,62.13274,41.04568,51.74302,51.74302,0,-1,0,51.74302,122.1384,8.731773,0,0,63.19811,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.09810195,56.91732,50.55849,0,381.9563
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,43.27662,55.16946,41.40051,23.32655,23.32655,0,-1,0,23.32655,185.5251,18.72236,0,0,43.27662,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.09810195,25.65921,34.6213,0,362.0349
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,18.4904,46.57114,41.01134,60.40218,60.40218,0,-1,0,60.40218,30.61214,0,7.105427E-15,0,18.4904,63.58124,60.40218,0,0,0,318.7582,0,45.09084,-45.09084,372.4709,88.68337,0.09810195,66.44239,14.79232,0,337.2486
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.017728,40.50203,39.91824,9.845546,9.845546,0,-1,0,9.845546,20.49382,0,0,0,2.017728,10.36373,9.845546,0,0,50.10093,273.6674,0,8.346004,-8.346004,363.6735,86.58875,0.09810195,10.8301,1.614182,0,275.6851
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,39.014,39.014,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,59.37427,265.3214,0,72.31579,-72.31579,287.4459,68.43937,0.09810195,91.78201,0,0,265.3214
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,37.79499,37.79499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.7251,193.0056,0,0,0,287.4459,68.43937,0.09810195,0,0,0,193.0056
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,36.24976,36.24976,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,139.7251,193.0056,0,4.474159,-4.474159,282.7297,67.31647,0.09810195,4.675496,0,0,193.0056
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,34.70454,34.70454,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,144.6964,188.5314,0,27.40371,-27.40371,253.8437,60.43885,0.09810195,28.63688,0,0,188.5314
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,33.47981,33.47981,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,175.145,161.1277,0,18.4655,-18.4655,234.3794,55.8045,0.09810195,19.29644,0,0,161.1277
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,32.62708,32.62708,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,195.6622,142.6622,0,12.43433,-12.43433,221.2724,52.6838,0.09810195,12.99388,0,0,142.6622
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,31.75718,31.75718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.4781,130.2279,0,0,0,221.2724,52.6838,0.09810195,0,0,0,130.2279
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,31.04752,31.04752,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,209.4781,130.2279,0,18.20948,-18.20948,202.0779,48.1137,0.09810195,19.02891,0,0,130.2279
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,30.40654,30.40654,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,229.7109,112.0184,0,37.94873,-37.94873,162.0765,38.58956,0.09810195,39.65643,0,0,112.0184
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,29.79417,29.79417,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,271.8762,74.06968,0,28.58553,-28.58553,131.9447,31.41534,0.09810195,29.87187,0,0,74.06968
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,29.37639,29.37639,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,303.6378,45.48415,0,39.6603,-39.6603,90.13905,21.46164,0.09810195,41.44501,0,0,45.48415
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4131121,29.35643,29.24476,30.54132,30.54132,24.61621,0,8.4959,30.54132,1.352633,0,0,0,0.4131121,6.236963,5.925115,0,0,347.7049,5.823851,0,5.823851,-5.823851,84.00017,20,0.09810195,33.59545,0.3304897,81,6.236963
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,25.43829,36.12178,28.9586,47.14419,47.14419,81,0,22.761,47.14419,53.95849,0,0,0,25.43829,0,0,33.85581,32.16302,354.1758,0,57.60131,0,57.60131,138.6456,33.01078,0.09835926,51.85861,20.35063,81,25.43829
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,51.12132,45.06359,29.83996,67.68855,67.68855,81,0,22.761,67.68855,75.52432,0,0,0,51.12132,0,0,13.31145,12.64587,296.5745,51.84118,63.76719,0,63.76719,199.1404,47.4143,0.09861969,74.45741,40.89706,81,102.9625
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,71.52711,55.07849,32.3352,32.32946,32.32946,0,-1,0,32.32946,221.2444,0,0,0,71.52711,34.03101,32.32946,0,0,232.8073,109.2317,37.4961,0,37.4961,234.7124,55.88379,0.09853065,35.56241,57.22169,0,180.7588
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,80.66228,61.21987,34.47562,31.72832,31.72832,0,-1,0,31.72832,254.228,0,0,0,80.66228,33.39823,31.72832,0,0,195.3112,142.9781,47.26405,0,47.26405,279.551,66.55962,0.09841864,34.90115,64.52982,0,223.6404
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,77.38029,62.29219,36.44435,36.87766,36.87766,0,-1,0,36.87766,209.8297,0,0,0,77.38029,38.81859,36.87766,0,0,148.0471,185.5158,38.5617,0,38.5617,316.1338,75.26981,0.09832744,40.56543,61.90423,0,262.8961
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,76.65529,63.99339,38.08114,34.75891,34.75891,0,-1,0,34.75891,220.5342,0,0,0,76.65529,36.58833,34.75891,0,0,109.4855,220.2213,40.06695,0,40.06695,354.1447,84.31999,0.09823286,38.23481,61.32423,0,296.8766
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,68.65814,62.69365,39.69504,27.12506,27.12506,0,-1,0,27.12506,253.117,0,0,0,68.65814,28.55269,27.12506,0,0,69.4185,256.2816,40.10545,0,40.10545,392.192,93.37887,0.09813837,29.83756,54.92651,0,324.9397
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,58.34299,59.85342,40.69085,25.43284,25.43284,0,-1,0,25.43284,229.4002,2.25852,0,0,58.34299,26.77141,25.43284,0,0,29.31306,292.3765,29.31306,0,29.31306,420.0009,100,0.09806942,27.97613,46.67439,0,350.7195
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,44.33427,55.11129,41.01134,50.72785,50.72785,0,-1,0,50.72785,87.39632,0,0,0,44.33427,53.39774,50.72785,0,0,0,318.7582,0,9.063462,-9.063462,410.4471,97.7253,0.09806942,55.80063,35.46742,0,363.0925
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,36.57246,52.82124,41.36617,0,0,0,-1,0,0,0,26.50194,0,0,36.57246,0,0,0,0,10.07051,309.6948,10.07051,0,10.07051,420.0009,100,0.09804576,0,29.25797,0,346.2672
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,19.49707,46.85598,40.98272,47.07214,47.07214,0,-1,0,47.07214,41.41957,0,7.105427E-15,0,19.49707,49.54962,47.07214,0,0,0,318.7582,0,30.05254,-30.05254,388.3227,92.4576,0.09804576,51.77935,15.59766,0,338.2553
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.634982,40.64698,39.8839,35.3941,35.3941,0,-1,0,35.3941,7.444695,0,7.105427E-15,0,2.634982,37.25694,35.3941,0,0,33.39171,288.7057,0,34.62196,-34.62196,351.8279,83.76839,0.09804576,38.93351,2.107986,0,291.3407
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,39.014,39.014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.86056,254.0837,0,0,0,351.8279,83.76839,0.09804576,0,0,0,254.0837
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,37.76065,37.76065,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,71.86056,254.0837,0,30.59646,-30.59646,319.5764,76.08947,0.09804576,31.9733,0,0,254.0837
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,36.24976,36.24976,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,105.8566,223.4873,0,69.63577,-69.63577,246.1739,58.61271,0.09804576,72.76938,0,0,223.4873
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,34.70454,34.70454,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,183.2297,153.8515,0,43.85249,-43.85249,199.9493,47.60688,0.09804576,45.82585,0,0,153.8515
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,33.47981,33.47981,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,231.9547,109.999,0,24.86743,-24.86743,173.7367,41.36581,0.09804576,25.98646,0,0,109.999
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,32.62708,32.62708,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,259.5852,85.13158,0,1.913959,-1.913959,171.7192,40.88545,0.09804576,2.000087,0,0,85.13158
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,31.75718,31.75718,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,261.7118,83.21762,0,19.08474,-19.08474,151.6022,36.09568,0.09804576,19.94356,0,0,83.21762
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,31.03035,31.03035,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,282.9171,64.13287,0,33.81898,-33.81898,115.9538,27.608,0.09804576,35.34083,0,0,64.13287
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,30.40654,30.40654,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,320.4937,30.3139,0,12.06358,-12.06358,103.2377,24.58035,0.09804576,12.60645,0,0,30.3139
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,29.79417,29.79417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.8977,18.25031,0,0,0,103.2377,24.58035,0.09804576,0,0,0,18.25031
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,29.37639,29.37639,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,333.8977,18.25031,61.2491,0,61.2491,161.3437,38.41509,0.09831068,18.17999,0,81,18.25031
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.055899,29.53048,29.24476,13.24108,13.24108,81,0,22.761,13.24108,7.974417,0,0,0,1.055899,0,0,67.75892,64.37098,272.6486,73.3745,65.42687,0,65.42687,223.4131,53.19348,0.09856498,14.56519,0.8447191,81,74.4304
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.726643,29.69715,28.9586,0,0,72.31579,0,20.56389,0,0,0,0,0,2.726643,0,0,72.31579,68.7,207.2217,132.2587,71.42664,0,71.42664,291.1743,69.32709,0.09874614,0,2.181315,81,134.9853
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.96503,33.43142,29.83996,29.48852,29.48852,81,0,22.761,29.48852,43.96637,0,0,0,12.96503,0,0,51.51147,48.9359,135.7951,196.5427,61.90094,0,61.90094,349.8987,83.30905,0.09900724,32.43738,10.37203,81,209.5077
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.687819,33.60654,32.30659,2.529675,2.529675,0,-1,0,2.529675,185.313,0,0,0,4.687819,2.662816,2.529675,0,0,73.89413,252.2535,2.025002,0,2.025002,351.8198,83.76645,0.09900247,2.782643,3.750255,0,256.9413
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,15.55317,38.86709,34.41267,14.42506,14.42506,0,-1,0,14.42506,107.8205,0,0,0,15.55317,15.18427,14.42506,0,0,71.86912,254.076,0.3689003,0,0.3689003,352.1698,83.84978,0.0990016,15.86757,12.44254,0,269.6292
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,14.89409,40.72537,36.41001,0,0,0,-1,0,0,0,0,0,0,14.89409,0,0,0,0,71.50022,254.408,14.89409,0,14.89409,366.2996,87.214,0.0989665,0,11.91527,0,269.3021
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,16.64784,42.90837,38.01818,38.2513,38.2513,0,-1,0,38.2513,43.52228,0,7.105427E-15,0,16.64784,40.26453,38.2513,0,0,56.60613,267.8127,0,23.61669,-23.61669,341.4054,81.28683,0.0989665,42.07643,13.31827,0,284.4605
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.484117,41.8444,39.6607,0,0,0,-1,0,0,0,0,0,0,7.484117,0,0,0,0,82.84689,244.196,7.484117,0,7.484117,348.5054,82.97732,0.09894887,0,5.987293,0,251.6801
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,17.36077,45.82302,40.6279,25.32855,25.32855,0,-1,0,25.32855,68.54231,0,0,0,17.36077,26.66163,25.32855,0,0,75.36278,250.9317,0,9.300858,-9.300858,338.7015,80.64304,0.09894887,27.86141,13.88862,0,268.2925
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,17.13001,46.08301,40.94838,17.69773,17.69773,0,-1,0,17.69773,96.79212,0,0,0,17.13001,18.62919,17.69773,0,0,85.69706,241.6309,0,1.499181,-1.499181,337.1212,80.26679,0.09894887,19.46751,13.70401,0,258.7609
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,9.60624,44.14724,41.30322,42.57644,42.57644,0,-1,0,42.57644,22.56234,0,7.105427E-15,0,9.60624,44.8173,42.57644,0,0,87.36282,240.1317,0,35.21106,-35.21106,300.0055,71.42973,0.09894887,46.83408,7.684992,0,249.7379
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.136727,41.57076,40.94838,18.73025,18.73025,0,-1,0,18.73025,11.40789,0,0,0,2.136727,19.71605,18.73025,0,0,126.4862,204.9206,0,17.57932,-17.57932,281.4753,67.01778,0.09894887,20.60327,1.709381,0,207.0574
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.412544,40.55353,39.85528,34.39577,34.39577,0,-1,0,34.39577,7.014073,0,0,0,2.412544,36.20607,34.39577,0,0,146.0188,187.3413,0,33.79353,-33.79353,245.8537,58.53649,0.09894887,37.83535,1.930036,0,189.7538
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,38.95104,38.95104,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,183.5672,153.5478,0,44.70934,-44.70934,198.726,47.31561,0.09894887,46.72126,0,0,153.5478
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,37.72631,37.72631,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,233.2442,108.8384,0,36.52213,-36.52213,160.2283,38.14951,0.09894887,38.16563,0,0,108.8384
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,36.21543,36.21543,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,273.8243,72.31631,0,25.70416,-25.70416,133.1337,31.69843,0.09894887,26.86085,0,0,72.31631
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,34.6702,34.6702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.3845,46.61215,0,0,0,133.1337,31.69843,0.09894887,0,0,0,46.61215
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,33.47981,33.47981,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,302.3845,46.61215,0,23.13223,-23.13223,108.7502,25.89285,0.09894887,24.17317,0,0,46.61215
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,32.62708,32.62708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.087,23.47992,0,0,0,108.7502,25.89285,0.09894887,0,0,0,23.47992
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,31.75718,31.75718,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,328.087,23.47992,0,0.2031198,-0.2031198,108.5361,25.84187,0.09894887,0.2122602,0,0,23.47992
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,31.03035,31.03035,21.74409,21.74409,0,-1,0,21.74409,0,0,3.552714E-15,1.80554,0,22.88852,21.74409,0,0,328.3127,23.2768,0,22.88852,-22.88852,84.40945,20.09745,0.09894887,23.9185,0,0,23.2768
