Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,29.405,29.405,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.09524883,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8486035,29.4915,29.26193,29.94673,29.94673,81,0,22.761,29.94673,2.83371,0,0,0,0.8486035,0,0,51.05327,48.50061,287.9646,59.59005,49.34921,0,49.34921,193.6304,46.10238,0.09545931,32.9414,0.6788828,81,60.43865
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,23.89037,35.6851,28.97577,42.30064,42.30064,81,0,22.761,42.30064,56.47755,0,0,0,23.89037,0,0,38.69936,36.76439,238.6154,104.0043,60.65476,0,60.65476,251.1725,59.80286,0.09569953,46.53071,19.1123,81,127.8947
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,40.72644,41.60812,29.74266,5.429185,5.429185,77.74497,0,21.93748,5.429185,750.1392,0,0,0,40.72644,0,0,72.31579,68.7,177.9607,158.5936,109.4264,0,109.4264,354.9836,84.51973,0.09582034,5.972103,32.58115,81,199.3201
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,65.33556,52.05477,31.69422,45.20644,45.20644,0,-1,0,45.20644,144.5271,0,0,0,65.33556,47.58573,45.20644,0,0,68.53423,257.0774,17.74984,0,17.74984,371.8225,88.529,0.09578425,49.72709,52.26845,0,322.413
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,70.27599,55.84313,33.38252,0,0,0,-1,0,0,0,19.4916,0,0,70.27599,0,0,0,0,50.78439,273.0523,50.78439,0,50.78439,420.0009,100,0.09568112,0,56.22079,0,343.3283
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,83.63059,63.16596,35.05937,19.81994,19.81994,0,-1,0,19.81994,421.9518,62.7675,0,0,83.63059,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.09568112,21.80194,66.90448,0,402.3888
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,80.05833,63.62611,36.63321,47.49904,47.49904,0,-1,0,47.49904,168.5473,30.05934,0,0,80.05833,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.09568112,52.24895,64.04667,0,398.8166
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,68.27072,60.81358,38.24139,30.16561,30.16561,0,-1,0,30.16561,226.3197,36.51745,0,0,68.27072,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.09568112,33.18217,54.61658,0,387.029
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,57.54906,57.89294,39.24292,20.2136,20.2136,0,-1,0,20.2136,284.7047,36.27159,0,0,57.54906,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.09568112,22.23496,46.03925,0,376.3073
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,46.19342,54.3074,39.69504,12.19389,12.19389,0,-1,0,12.19389,378.8241,33.35774,0,0,46.19342,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.09568112,13.41328,36.95473,0,364.9516
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,42.091,53.41109,40.17577,0,0,0,-1,0,0,0,42.091,0,0,42.091,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09568112,0,33.67279,0,360.8492
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,20.61275,46.06161,39.8839,32.92736,32.92736,0,-1,0,32.92736,62.60066,0,0,0,20.61275,34.66038,32.92736,0,0,0,318.7582,0,14.04763,-14.04763,405.1933,96.47441,0.09568112,36.2201,16.4902,0,339.371
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.150959,39.73244,38.82513,23.66271,23.66271,0,-1,0,23.66271,13.31614,0,3.552714E-15,0,3.150959,24.90812,23.66271,0,0,15.60848,304.7106,0,21.75716,-21.75716,382.2593,91.01393,0.09568112,26.02898,2.520767,0,307.8615
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,37.98957,37.98957,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,39.7831,282.9534,0,12.5024,-12.5024,369.0806,87.87616,0.09568112,13.065,0,0,282.9534
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,36.7305,36.7305,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,53.67465,270.451,0,43.935,-43.935,322.769,76.84962,0.09568112,45.91207,0,0,270.451
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,35.37986,35.37986,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,102.4913,226.516,0,20.355,-20.355,301.313,71.74104,0.09568112,21.27098,0,0,226.516
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,33.99488,33.99488,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,125.108,206.161,0,21.13616,-21.13616,279.0335,66.43642,0.09568112,22.08729,0,0,206.161
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,32.99908,32.99908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.5926,185.0249,0,0,0,279.0335,66.43642,0.09568112,0,0,0,185.0249
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,32.25508,32.25508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.5926,185.0249,0,0,0,279.0335,66.43642,0.09568112,0,0,0,185.0249
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,31.45385,31.45385,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,148.5926,185.0249,0,6.326857,-6.326857,272.3644,64.84854,0.09568112,6.611566,0,0,185.0249
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,30.85866,30.85866,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,155.6225,178.698,0,9.200324,-9.200324,262.6664,62.5395,0.09568112,9.614339,0,0,178.698
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,30.29208,30.29208,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,165.845,169.4977,0,2.318577,-2.318577,260.2224,61.9576,0.09568112,2.422913,0,0,169.4977
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,29.75983,29.75983,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,168.4212,167.1791,0,21.25917,-21.25917,237.8133,56.6221,0.09568112,22.21584,0,0,167.1791
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,29.37639,29.37639,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,192.0425,145.92,0,17.9088,-17.9088,218.9358,52.12746,0.09568112,18.7147,0,0,145.92
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.631496,29.95865,29.24476,0,0,0,0,0,0,0,0,0,0,2.631496,0,0,0,0,211.9412,128.0111,2.631496,0,2.631496,221.4322,52.72185,0.09567578,0,2.105197,0,130.6426
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.01941,31.70533,28.9586,50.01829,50.01829,0,0,0,50.01829,20.03149,0,0,0,10.01941,52.65083,50.01829,0,0,209.3097,130.3795,0,42.63142,-42.63142,176.4948,42.02248,0.09567578,55.02011,8.015526,0,140.3989
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,23.96826,36.47805,29.71405,42.57575,42.57575,0,0,0,42.57575,56.29556,0,0,0,23.96826,44.81658,42.57575,0,0,256.6779,87.74807,0,20.84832,-20.84832,154.5187,36.79009,0.09567578,46.83332,19.17461,0,111.7163
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,32.94408,41.20511,31.63127,36.95282,36.95282,0,-1,0,36.95282,89.15173,0,0,0,32.94408,38.89771,36.95282,0,0,279.8427,66.89975,0,5.953625,-5.953625,148.243,35.29589,0.09567578,40.64811,26.35527,0,99.84383
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,42.89148,46.18442,33.31956,13.08648,13.08648,0,-1,0,13.08648,327.7541,0,0,0,42.89148,13.77524,13.08648,0,0,286.4579,60.94613,29.11624,0,29.11624,175.8651,41.87256,0.09561676,14.39513,34.31318,0,103.8376
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,49.10192,50.06483,34.96208,17.85405,17.85405,0,-1,0,17.85405,275.0185,0,0,0,49.10192,18.79373,17.85405,0,0,257.3416,87.15073,30.30819,0,30.30819,204.618,48.71847,0.09555539,19.63945,39.28154,0,136.2527
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,50.72519,52.37717,36.53592,28.62938,28.62938,0,-1,0,28.62938,177.1788,0,0,0,50.72519,30.1362,28.62938,0,0,227.0335,114.4281,20.58899,0,20.58899,224.1504,53.36904,0.09551376,31.49232,40.58015,0,165.1533
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,53.81083,55.24466,38.11548,32.99667,32.99667,0,-1,0,32.99667,163.0795,0,0,0,53.81083,34.73334,32.99667,0,0,206.4445,132.9582,19.07749,0,19.07749,242.2489,57.6782,0.09547521,36.29634,43.04866,0,186.769
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,39.78421,51.46077,39.11129,24.22214,24.22214,0,-1,0,24.22214,164.2473,0,0,0,39.78421,25.49699,24.22214,0,0,187.367,150.1279,14.28722,0,14.28722,255.803,60.90535,0.09544636,26.64435,31.82737,0,189.9122
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,16.55867,44.47604,39.56341,10.1881,10.1881,0,-1,0,10.1881,162.5295,0,0,0,16.55867,10.72432,10.1881,0,0,173.0798,162.9864,5.834351,0,5.834351,261.3379,62.22319,0.09543459,11.20691,13.24693,0,179.5451
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,18.53189,45.61673,40.07848,23.46026,23.46026,0,-1,0,23.46026,78.9927,0,0,0,18.53189,24.69501,23.46026,0,0,167.2454,168.2374,0,6.163118,-6.163118,254.8414,60.67641,0.09543459,25.80628,14.82551,0,186.7692
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,12.93214,43.63725,39.82095,0,0,0,-1,0,0,0,0,0,0,12.93214,0,0,0,0,174.0933,162.0742,12.93214,0,12.93214,267.1099,63.59747,0.0954085,0,10.34571,0,175.0064
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.483367,39.47037,38.75646,23.45731,23.45731,0,-1,0,23.45731,10.58675,0,3.552714E-15,0,2.483367,24.6919,23.45731,0,0,161.1612,173.7132,0,22.20853,-22.20853,243.7001,58.02371,0.0954085,25.80304,1.986694,0,176.1965
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,37.89228,37.89228,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,185.8373,151.5046,0,28.92291,-28.92291,213.2126,50.76481,0.0954085,30.22444,0,0,151.5046
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,36.63321,36.63321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.9739,122.5817,0,0,0,213.2126,50.76481,0.0954085,0,0,0,122.5817
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,35.31691,35.31691,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,217.9739,122.5817,0,7.963666,-7.963666,204.8182,48.76614,0.0954085,8.322031,0,0,122.5817
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,33.93193,33.93193,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,226.8224,114.618,0,22.11432,-22.11432,181.5077,43.21602,0.0954085,23.10946,0,0,114.618
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,32.94757,32.94757,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,251.3939,92.50373,0,39.89487,-39.89487,139.4548,33.20345,0.0954085,41.69014,0,0,92.50373
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,32.20929,32.20929,30.31904,30.31904,0,-1,0,30.31904,0,0,3.552714E-15,0,0,31.91478,30.31904,0,0,295.7215,52.60886,0,31.91478,-31.91478,105.8136,25.19367,0.0954085,33.35095,0,0,52.60886
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,31.41952,31.41952,14.50659,14.50659,0,-1,0,14.50659,0,0,1.776357E-15,0,0,15.2701,14.50659,0,0,331.1824,20.69408,0,15.2701,-15.2701,89.71755,21.36128,0.0954085,15.95725,0,0,20.69408
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,30.82432,30.82432,10.15203,5.152788,0,-1,0,5.152788,0,0,4.999244,6.014447,0,5.423987,5.152788,0,0,348.1491,5.423987,0,5.423987,-5.423987,84.00017,20,0.0954085,11.16723,0,0,5.423987
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,30.27491,30.27491,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0954085,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,29.74266,29.74266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0954085,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,29.34205,29.34205,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.09563934,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.788864,29.70069,29.21614,0,0,72.31579,0,20.56389,0,0,0,0,0,1.788864,0,0,72.31579,68.7,289.7876,57.94941,70.48886,0,70.48886,211.9558,50.46557,0.09580576,0,1.431092,81,59.73827
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,22.18416,35.15131,28.94144,14.52233,14.52233,81,0,22.761,14.52233,152.7589,0,0,0,22.18416,0,0,66.47767,63.15378,219.2987,121.3894,85.33794,0,85.33794,292.9145,69.74141,0.09599308,15.97457,17.74733,81,143.5735
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,41.02095,41.63282,29.67971,0,0,72.31579,0,20.56389,0,0,0,0,0,41.02095,0,0,72.31579,68.7,133.9608,198.1935,109.721,0,109.721,397.0049,94.5248,0.09607924,0,32.81676,81,239.2145
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,49.38818,46.41522,31.57976,21.34232,21.34232,0,-1,0,21.34232,231.4097,2.682775,0,0,49.38818,22.4656,21.34232,0,0,24.23981,296.9424,24.23981,0,24.23981,420.0009,100,0.09603037,23.47655,39.51055,0,346.3306
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,68.11327,54.84639,33.22227,11.24743,11.24743,0,-1,0,11.24743,605.5894,56.27386,0,0,68.11327,11.8394,11.24743,0,0,0,318.7582,0,0,0,420.0009,100,0.09603037,12.37218,54.49061,0,386.8715
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,79.58182,61.25772,34.86479,34.71502,34.71502,0,-1,0,34.71502,229.2432,43.03969,0,0,79.58182,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.09603037,38.18652,63.66545,0,398.3401
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,66.88354,58.15868,36.44435,49.87669,49.87669,0,-1,0,49.87669,134.0978,14.38176,0,0,66.88354,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.09603037,54.86436,53.50683,0,385.6418
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,77.04681,64.07834,38.01818,65.74094,65.74094,0,-1,0,65.74094,117.1976,7.845822,0,3.615027,77.04681,69.20098,65.74094,0,0,0,318.7582,0,0,0,420.0009,100,0.09603037,72.31503,61.63744,0,395.805
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,60.1044,58.58414,39.014,17.73427,17.73427,0,-1,0,17.73427,338.9166,41.43674,0,0,60.1044,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.09603037,19.5077,48.08352,0,378.8626
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,45.73374,53.89312,39.46612,34.66498,34.66498,0,-1,0,34.66498,131.9307,9.244286,0,0,45.73374,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.09603037,38.13148,36.58699,0,364.492
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,25.4559,47.69092,39.98119,1.69761,1.69761,0,-1,0,1.69761,1499.514,23.66894,0,0,25.4559,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.09603037,1.867371,20.36472,0,344.2141
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,15.12634,44.20356,39.72365,28.17268,28.17268,0,-1,0,28.17268,53.6915,0,0,0,15.12634,29.65546,28.17268,0,0,0,318.7582,0,14.52912,-14.52912,404.6858,96.35357,0.09603037,30.98995,12.10107,0,333.8846
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.147266,39.57021,38.66489,30.85643,30.85643,0,-1,0,30.85643,10.19971,0,0,0,3.147266,32.48045,30.85643,0,0,16.14347,304.2291,0,29.33318,-29.33318,373.7659,88.99171,0.09603037,33.94207,2.517812,0,307.3764
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,37.79499,37.79499,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,48.73589,274.8959,0,10.79652,-10.79652,362.3854,86.28206,0.09603037,11.28237,0,0,274.8959
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,36.53592,36.53592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.73203,264.0994,0,0,0,362.3854,86.28206,0.09603037,0,0,0,264.0994
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,35.21962,35.21962,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,60.73203,264.0994,0,4.357284,-4.357284,357.7924,85.18849,0.09603037,4.553362,0,0,264.0994
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,33.86898,33.86898,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,65.57346,259.7421,0,7.806895,-7.806895,349.5632,83.22917,0.09603037,8.158205,0,0,259.7421
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,32.90178,32.90178,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,74.24779,251.9352,0,10.96452,-10.96452,338.0056,80.47736,0.09603037,11.45793,0,0,251.9352
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,32.17496,32.17496,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,86.43059,240.9707,0,26.3826,-26.3826,310.1959,73.85601,0.09603037,27.56982,0,0,240.9707
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,31.38518,31.38518,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,115.7446,214.5881,0,29.35908,-29.35908,279.2487,66.48765,0.09603037,30.68024,0,0,214.5881
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,30.78998,30.78998,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,148.3658,185.229,0,15.75521,-15.75521,262.6412,62.5335,0.09603037,16.4642,0,0,185.229
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,30.24629,30.24629,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,165.8716,169.4738,0,23.61842,-23.61842,237.7452,56.6059,0.09603037,24.68125,0,0,169.4738
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,29.71405,29.71405,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,192.1143,145.8554,0,9.591652,-9.591652,227.6348,54.19864,0.09603037,10.02328,0,0,145.8554
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,29.32488,29.32488,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,202.7717,136.2637,0,39.73758,-39.73758,185.7477,44.22554,0.09603037,41.52577,0,0,136.2637
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.953167,29.71089,29.1818,26.20496,26.20496,0,0,0,26.20496,7.453424,0,0,0,1.953167,27.58417,26.20496,0,0,246.9245,96.52615,0,25.631,-25.631,158.7302,37.79283,0.09603037,28.82546,1.562533,0,98.47932
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.389352,30.92333,28.9071,13.10536,13.10536,0,0,0,13.10536,56.38418,0,1.776357E-15,0,7.389352,13.79512,13.10536,0,0,275.4034,70.89514,0,6.405769,-6.405769,151.9779,36.18515,0.09603037,14.4159,5.911481,0,78.2845
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,17.51828,34.53653,29.65109,79.43639,79.43639,20.25,0,7.39125,79.43639,22.05322,0,0,0,17.51828,62.30147,59.18639,0,0,282.5209,64.48938,0,44.78319,-44.78319,104.7723,24.94574,0.09603037,87.38004,14.01463,81,82.00766
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,34.18915,41.46894,31.51681,50.71532,50.71532,0,-1,0,50.71532,67.41384,0,0,30.57004,34.18915,53.38455,50.71532,0,0,332.28,19.70619,0,19.1954,-19.1954,84.53859,20.12819,0.09603037,55.78686,27.35132,0,53.89534
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,41.12043,45.3965,33.12498,58.58195,39.54965,0,-1,0,39.54965,103.9716,0,19.03229,56.14201,41.12043,41.63121,39.54965,0,0,353.6083,0.5107887,0,0.5107887,-0.5107887,84.00017,20,0.09603037,64.44014,32.89634,0,41.63121
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,33.47311,44.71334,34.7675,18.38296,18.38296,0,-1,0,18.38296,182.0877,0,0,13.86137,33.47311,19.35049,18.38296,0,0,354.1758,0,14.12263,0,14.12263,97.39806,23.18997,0.09600192,20.22126,26.77849,0,33.47311
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,64.80791,57.25924,36.34706,49.81888,49.81888,0,-1,0,49.81888,130.0871,0,0,30.41242,64.80791,52.44093,49.81888,0,0,340.0532,12.71036,12.36698,0,12.36698,109.1304,25.98338,0.09597702,54.80077,51.84633,0,77.51827
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,54.41875,55.24345,37.92089,16.74267,16.74267,0,-1,0,16.74267,325.0302,0,0,0,54.41875,17.62387,16.74267,0,0,327.6862,23.84065,36.79488,0,36.79488,144.0371,34.29448,0.09590302,18.41694,43.535,0,78.2594
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,59.06056,58.08768,38.92242,56.84741,56.84741,0,-1,0,56.84741,103.8931,0,0,0,59.06056,59.83938,56.84741,0,0,290.8913,56.95604,0,0.778824,-0.778824,143.2162,34.09902,0.09590302,62.53215,47.24844,0,116.0166
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,25.36905,47.01898,39.36882,35.10989,35.10989,0,-1,0,35.10989,72.25614,0,0,0,25.36905,36.95778,35.10989,0,0,291.7567,56.17722,0,11.58873,-11.58873,131.0006,31.19055,0.09590302,38.62088,20.29524,0,81.54626
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,20.66522,46.07798,39.8839,30.79054,30.79054,0,-1,0,30.79054,67.11548,0,3.552714E-15,0,20.66522,32.4111,30.79054,0,0,304.633,44.58849,0,11.74588,-11.74588,118.6193,28.24264,0.09590302,33.8696,16.53218,0,65.25371
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,12.98977,43.45525,39.62636,49.13787,43.54076,0,-1,0,43.54076,29.83358,0,5.597106,20.38312,12.98977,45.83238,43.54076,0,0,317.684,32.84261,0,32.84261,-32.84261,84.00017,20,0.09590302,54.05165,10.39181,0,45.83238
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.305644,39.51817,38.5676,38.8793,3.140362,0,-1,0,3.140362,105.2632,0,35.73894,42.13916,3.305644,3.305644,3.140362,0,0,354.1758,0,0,0,0,84.00017,20,0.09590302,42.76723,2.644515,0,3.305644
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,37.66336,37.66336,80.82143,0,0,-1,0,0,0,0,80.82143,88.90358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590302,88.90358,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,36.41001,36.41001,67.29842,0,0,-1,0,0,0,0,67.29842,74.02826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590302,74.02826,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,35.12233,35.12233,56.87554,0,0,-1,0,0,0,0,56.87554,62.5631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590302,62.5631,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,33.8003,33.8003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590302,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,32.83883,32.83883,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590302,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,32.112,32.112,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590302,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,31.33939,31.33939,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590302,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,30.7442,30.7442,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590302,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,30.19478,30.19478,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590302,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,29.66254,29.66254,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09590302,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,29.2791,29.2791,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.09613118,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.291578,29.76844,29.14747,19.17759,19.17759,81,0,22.761,19.17759,11.94925,0,0,0,2.291578,0,0,61.82241,58.73129,289.7885,57.94854,61.02287,0,61.02287,202.9747,48.32721,0.0963655,21.09534,1.833263,81,60.24011
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,18.27555,33.95718,28.87848,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,41073.12,0,0,0,18.27555,0,0,72.31579,68.7,228.7657,112.8691,86.97556,0,86.97556,285.4869,67.97294,0.09649625,0.04894468,14.62044,81,131.1447
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,33.23106,39.13266,29.59959,29.34006,29.34006,81,0,22.761,29.34006,113.2617,0,0,0,33.23106,0,0,51.65994,49.07695,141.7901,191.1471,82.30801,0,82.30801,363.5712,86.56438,0.09668651,32.27406,26.58485,81,224.3782
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,62.28057,50.66889,31.43668,1.346253,1.346253,0,-1,0,1.346253,4626.216,1.381351,0,0,62.28057,1.417108,1.346253,0,0,59.48211,265.2243,59.48211,0,59.48211,420.0009,100,0.09656689,1.480878,49.82446,0,327.5049
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,72.34045,56.24521,33.06203,40.12513,40.12513,0,-1,0,40.12513,180.2871,30.10347,0,0,72.34045,42.23698,40.12513,0,0,0,318.7582,0,0,0,420.0009,100,0.09656689,44.13765,57.87236,0,391.0987
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,72.60873,58.25947,34.6702,22.48276,22.48276,0,-1,0,22.48276,322.9529,48.94267,0,0,72.60873,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.09656689,24.73104,58.08698,0,391.3669
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,65.59709,57.44301,36.24976,0,0,0,-1,0,0,0,65.59709,0,0,65.59709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09656689,0,52.47767,0,384.3553
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,65.72705,59.3347,37.8236,31.16912,31.16912,0,-1,0,31.16912,210.8723,32.91745,0,0,65.72705,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.09656689,34.28603,52.58164,0,384.4853
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,52.6319,55.62152,38.82513,80.51042,68.7,0,-1,0,68.7,76.61121,0,11.81042,19.86147,52.6319,72.31579,68.7,0,0,0,318.7582,0,19.68389,-19.68389,399.2522,95.05986,0.09656689,88.56146,42.10552,0,371.3901
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,49.94402,55.19932,39.30587,7.384566,7.384566,0,-1,0,7.384566,676.3298,20.29981,0,0,49.94402,7.773228,7.384566,0,0,21.87099,299.0743,21.87099,0,21.87099,420.0009,100,0.09652297,8.123023,39.95522,0,349.0184
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,25.40235,47.50522,39.82095,12.30491,12.30491,0,-1,0,12.30491,206.4407,12.44981,0,0,25.40235,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.09652297,13.5354,20.32188,0,344.1606
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,19.20812,45.25618,39.52907,58.9702,58.9702,0,-1,0,58.9702,32.57258,0,7.105427E-15,0,19.20812,62.07389,58.9702,0,0,0,318.7582,0,42.86577,-42.86577,374.8163,89.24181,0.09652297,64.86722,15.36649,0,337.9663
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.204336,39.39102,38.47031,18.18615,18.18615,0,-1,0,18.18615,17.61965,0,0,0,3.204336,19.14331,18.18615,0,0,47.62864,275.8925,0,15.93898,-15.93898,358.0152,85.24154,0.09652297,20.00476,2.563469,0,279.0968
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,37.56607,37.56607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.33861,259.9535,0,0,0,358.0152,85.24154,0.09652297,0,0,0,259.9535
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,36.31272,36.31272,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,65.33861,259.9535,0,54.61639,-54.61639,300.4445,71.53426,0.09652297,57.07413,0,0,259.9535
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,35.05937,35.05937,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,126.0235,205.3371,0,49.86415,-49.86415,247.883,59.01965,0.09652297,52.10804,0,0,205.3371
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,33.73735,33.73735,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,181.4281,155.4729,0,17.04448,-17.04448,229.9166,54.74193,0.09652297,17.81148,0,0,155.4729
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,32.78732,32.78732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.3664,138.4285,0,0,0,229.9166,54.74193,0.09652297,0,0,0,138.4285
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,32.0605,32.0605,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,200.3664,138.4285,0,37.94525,-37.94525,189.9188,45.21867,0.09652297,39.65279,0,0,138.4285
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,31.29361,31.29361,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,242.5278,100.4832,0,7.411235,-7.411235,182.1066,43.35864,0.09652297,7.74474,0,0,100.4832
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,30.70986,30.70986,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,250.7625,93.07198,0,29.16458,-29.16458,151.3645,36.03909,0.09652297,30.47699,0,0,93.07198
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,30.16617,30.16617,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,283.1676,63.90739,0,21.39941,-21.39941,128.8075,30.66839,0.09652297,22.36239,0,0,63.90739
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,29.65109,29.65109,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,306.9447,42.50798,0,24.36867,-24.36867,103.1207,24.55249,0.09652297,25.46526,0,0,42.50798
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,29.26193,29.26193,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,334.021,18.13931,58.13953,0,58.13953,158.2767,37.68485,0.09676108,21.78054,0,81,18.13931
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.56067,29.81292,29.11885,41.89718,41.89718,81,0,22.761,41.89718,6.111794,0,0,0,2.56067,0,0,39.10282,37.14767,275.8815,70.46489,39.70834,0,39.70834,195.9473,46.65403,0.09692363,46.0869,2.048536,81,73.02556
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,14.71698,32.90802,28.84414,49.2568,49.2568,81,0,22.761,49.2568,29.87808,0,0,0,14.71698,0,0,31.7432,30.15604,236.1731,106.2024,44.87302,0,44.87302,238.5176,56.78979,0.09709992,54.18248,11.77359,81,120.9194
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,30.30925,38.21661,29.57097,36.34309,36.34309,81,0,22.761,36.34309,83.39754,-7.105427E-15,0,0,30.30925,0,0,44.65691,42.42406,191.3001,146.5881,72.73331,0,72.73331,307.5185,73.21854,0.09730723,39.9774,24.2474,81,176.8974
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,50.05369,46.42112,31.38518,18.84565,18.84565,0,-1,0,18.84565,265.5981,0,0,0,50.05369,19.83752,18.84565,0,0,118.5668,212.0481,30.21617,0,30.21617,336.1841,80.04366,0.0972464,20.73021,40.04295,0,262.1018
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,73.4492,56.55888,32.97046,4.14108,4.14108,0,-1,0,4.14108,1773.672,0,0,0,73.4492,4.359032,4.14108,0,0,88.35064,239.2427,69.09017,0,69.09017,401.7288,95.64951,0.09710762,4.555189,58.75936,0,312.6919
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,74.58958,58.91435,34.57291,68.92132,68.7,0,-1,0,68.7,108.5729,0,0.2213192,7.113451,74.58958,72.31579,68.7,0,0,19.26046,301.4238,2.273785,0,2.273785,403.8859,96.16311,0.09710306,75.81345,59.67166,0,376.0134
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,73.98894,60.575,36.15247,7.327413,7.327413,0,-1,0,7.327413,1009.755,49.28919,0,0,73.98894,7.713067,7.327413,0,0,16.98668,303.4702,16.98668,0,16.98668,420.0009,100,0.097069,8.060155,59.19115,0,377.4591
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,72.71929,61.96136,37.72631,19.60639,19.60639,0,-1,0,19.60639,370.8958,52.08099,0,0,72.71929,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.097069,21.56703,58.17543,0,391.4775
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,53.53858,55.83855,38.72784,47.97027,47.97027,0,-1,0,47.97027,111.6078,3.04356,0,0,53.53858,50.49502,47.97027,0,0,0,318.7582,0,0,0,420.0009,100,0.097069,52.7673,42.83086,0,372.2968
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,59.60404,58.62064,39.20858,0,0,0,-1,0,0,0,59.60404,0,0,59.60404,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.097069,0,47.68323,0,378.3623
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,35.5895,50.71716,39.72365,0,0,0,-1,0,0,0,35.5895,0,0,35.5895,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.097069,0,28.4716,0,354.3477
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,11.63929,42.88456,39.46612,56.60847,56.60847,0,-1,0,56.60847,20.56105,0,7.105427E-15,0,11.63929,59.58787,56.60847,0,0,0,318.7582,0,47.94857,-47.94857,369.4586,87.96616,0.097069,62.26932,9.311436,0,330.3975
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.107979,39.26534,38.37301,14.8248,14.8248,0,-1,0,14.8248,20.96473,0,1.776357E-15,0,3.107979,15.60505,14.8248,0,0,53.27619,270.8097,0,12.49707,-12.49707,356.2855,84.82972,0.097069,16.30728,2.486383,0,273.9176
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,37.44016,37.44016,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,67.16183,258.3126,0,71.51313,-71.51313,280.9041,66.88179,0.097069,74.73122,0,0,258.3126
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,36.21543,36.21543,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,146.6209,186.7995,0,51.19428,-51.19428,226.9406,54.03336,0.097069,53.49802,0,0,186.7995
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,34.96208,34.96208,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,203.5034,135.6052,0,28.34587,-28.34587,197.0614,46.91929,0.097069,29.62143,0,0,135.6052
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,33.64006,33.64006,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,234.9988,107.2593,0,26.00838,-26.00838,169.6462,40.39186,0.097069,27.17876,0,0,107.2593
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,32.72437,32.72437,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,263.897,81.25093,0,40.93619,-40.93619,126.4956,30.11795,0.097069,42.77832,0,0,81.25093
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,31.99754,31.99754,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,309.3817,40.31474,0,23.7917,-23.7917,101.417,24.14685,0.097069,24.86233,0,0,40.31474
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,31.22493,31.22493,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,335.8169,16.52304,0,3.571048,-3.571048,97.65276,23.25061,0.097069,3.731745,0,0,16.52304
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,30.6469,30.6469,13.69344,12.30439,0,-1,0,12.30439,0,0,1.389053,2.758398,0,12.95199,12.30439,0,0,339.7847,12.95199,0,12.95199,-12.95199,84.00017,20,0.097069,15.06279,0,0,12.95199
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,30.11466,30.11466,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.097069,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,29.59959,29.59959,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.097069,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,29.21614,29.21614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.097069,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.149245,29.66656,29.08451,16.33261,16.33261,81,0,22.761,16.33261,13.15922,0,0,0,2.149245,0,0,64.66738,61.43402,354.1758,0,63.58326,0,63.58326,144.3205,34.36197,0.09729388,17.96588,1.719396,81,2.149245
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,20.39359,34.49569,28.80981,29.51382,29.51382,81,0,22.761,29.51382,69.09844,0,0,0,20.39359,0,0,51.48618,48.91187,290.5926,57.22493,69.30546,0,69.30546,210.0695,50.01644,0.09750669,32.4652,16.31487,81,77.61852
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,41.08133,41.49714,29.53663,70.16492,70.16492,81,0,22.761,70.16492,58.54967,0,0,0,41.08133,0,0,10.83508,10.29333,221.2871,119.5999,51.37465,0,51.37465,258.8078,61.62077,0.09769198,77.18141,32.86506,81,160.6812
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,59.95067,49.72034,31.32222,0,0,0,-1,0,0,0,0,0,0,59.95067,0,0,0,0,169.9124,165.837,59.95067,0,59.95067,315.6819,75.16222,0.09757165,0,47.96054,0,225.7877
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,62.90396,52.57174,32.90178,27.09729,27.09729,0,-1,0,27.09729,232.1411,0,0,0,62.90396,28.52347,27.09729,0,0,109.9618,219.7926,34.3805,0,34.3805,348.2982,82.92796,0.09750278,29.80702,50.32317,0,282.6966
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,81.66512,61.62934,34.47562,47.7387,47.7387,0,-1,0,47.7387,171.0669,0,0,0,81.66512,50.25127,47.7387,0,0,75.58126,250.7351,31.41385,0,31.41385,378.0999,90.02362,0.09743994,52.51258,65.3321,0,332.4002
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,76.30463,61.38327,36.05518,0,0,0,-1,0,0,0,32.13723,0,0,76.30463,0,0,0,0,44.16741,279.0076,44.16741,0,44.16741,420.0009,100,0.09735172,0,61.04371,0,355.3122
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,54.95491,55.11261,37.63474,0,0,0,-1,0,0,0,54.95491,0,0,54.95491,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09735172,0,43.96393,0,373.7131
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,46.07983,53.08917,38.63055,0,0,0,-1,0,0,0,46.07983,0,0,46.07983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09735172,0,36.86386,0,364.838
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,41.74571,52.0954,39.08267,27.42341,27.42341,0,-1,0,27.42341,152.2265,12.87897,0,0,41.74571,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.09735172,30.16575,33.39657,0,360.5039
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,36.99776,51.08232,39.62636,25.95338,25.95338,0,-1,0,25.95338,142.5547,9.678415,0,0,36.99776,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.09735172,28.54872,29.59821,0,355.756
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,20.94431,45.59869,39.34021,36.43709,36.43709,0,-1,0,36.43709,57.48074,0,0,0,20.94431,38.35483,36.43709,0,0,0,318.7582,0,17.41052,-17.41052,401.6485,95.63041,0.09735172,40.0808,16.75545,0,339.7025
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.366408,39.20757,38.24139,0,0,0,-1,0,0,0,0,0,0,3.366408,0,0,0,0,19.34503,301.3477,3.366408,0,3.366408,404.8422,96.39081,0.097345,0,2.693126,0,304.7141
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,37.34286,37.34286,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,15.97862,304.3775,0,27.1937,-27.1937,376.1775,89.5659,0.097345,28.41741,0,0,304.3775
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,36.11813,36.11813,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,46.19384,277.1838,0,57.7569,-57.7569,315.2964,75.07042,0.097345,60.35596,0,0,277.1838
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,34.86479,34.86479,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,110.3682,219.4269,0,27.24711,-27.24711,286.5754,68.23211,0.097345,28.47323,0,0,219.4269
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,33.5771,33.5771,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,140.6427,192.1798,0,23.00933,-23.00933,262.3214,62.45736,0.097345,24.04475,0,0,192.1798
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,32.64425,32.64425,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,166.2087,169.1704,0,26.55026,-26.55026,234.335,55.79394,0.097345,27.74502,0,0,169.1704
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,31.93459,31.93459,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,195.709,142.6202,0,11.73807,-11.73807,221.962,52.84799,0.097345,12.26628,0,0,142.6202
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,31.16198,31.16198,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,208.7513,130.8821,0,10.78806,-10.78806,210.5904,50.14047,0.097345,11.27352,0,0,130.8821
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,30.58395,30.58395,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,220.738,120.094,0,35.13723,-35.13723,173.5525,41.32194,0.097345,36.71841,0,0,120.094
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,30.05171,30.05171,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,259.7794,84.9568,0,14.28269,-14.28269,158.4972,37.73736,0.097345,14.92541,0,0,84.9568
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,29.5538,29.5538,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,275.649,70.67411,0,35.41928,-35.41928,121.162,28.84804,0.097345,37.01315,0,0,70.67411
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,29.16464,29.16464,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,315.0038,35.25483,0,8.027176,-8.027176,112.7006,26.83343,0.097345,8.388399,0,0,35.25483
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.327058,29.66894,29.03873,44.77024,44.77024,20.25,0,7.39125,44.77024,5.197777,0,0,0,2.327058,25.81078,24.52024,0,0,323.9229,27.22765,0,23.48372,-23.48372,87.94661,20.93963,0.097345,49.24727,1.861646,81,29.55471
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,16.41923,33.30896,28.76402,27.04286,27.04286,81,0,22.761,27.04286,60.71556,0,0,0,16.41923,0,0,53.95714,51.25928,350.0159,3.743926,67.6785,0,67.6785,152.1521,36.22661,0.09755971,29.74715,13.13538,81,20.16315
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,18.56171,34.68335,29.5023,14.1022,14.1022,81,0,22.761,14.1022,131.6228,0,0,0,18.56171,0,0,66.8978,63.55291,282.3374,64.65458,82.11462,0,82.11462,230.0529,54.77438,0.09774497,15.51242,14.84937,81,83.21629
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,29.65684,39.80254,31.25927,32.1282,32.1282,0,-1,0,32.1282,92.30779,0,0,0,29.65684,33.81916,32.1282,0,0,200.2228,138.5577,0,4.16233,-4.16233,225.6654,53.72974,0.09774497,35.34103,23.72547,0,168.2146
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,37.34289,43.85702,32.82166,1.652583,1.652583,0,-1,0,1.652583,2259.668,0,0,0,37.34289,1.739561,1.652583,0,0,204.8476,134.3954,35.60332,0,35.60332,259.4417,61.7717,0.09767392,1.817841,29.87431,0,171.7383
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,35.45919,44.92879,34.37833,62.93735,62.93735,0,-1,0,62.93735,56.34045,0,0,0.5310819,35.45919,66.24984,62.93735,0,0,169.2442,166.4384,0,30.79066,-30.79066,226.9854,54.04405,0.09767392,69.23108,28.36735,0,201.8976
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,64.88331,56.7942,35.92355,21.60544,21.60544,0,-1,0,21.60544,300.31,0,0,0,64.88331,22.74257,21.60544,0,0,203.4561,135.6478,42.14074,0,42.14074,266.9637,63.56265,0.09758994,23.76599,51.90665,0,200.5311
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,46.71292,52.06087,37.50311,35.94806,35.94806,0,-1,0,35.94806,129.9456,0,0,0,46.71292,37.84007,35.94806,0,0,161.3154,173.5744,8.87286,0,8.87286,275.3812,65.56682,0.09757227,39.54287,37.37034,0,220.2873
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,46.58847,53.08845,38.47031,47.49115,47.49115,0,-1,0,47.49115,98.09925,0,7.105427E-15,0,46.58847,49.99069,47.49115,0,0,152.4425,181.56,0,3.40222,-3.40222,271.795,64.71295,0.09757227,52.24027,37.27077,0,228.1485
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,39.10252,51.05667,38.95104,0,0,0,-1,0,0,0,0,0,0,39.10252,0,0,0,0,156.2227,178.1578,39.10252,0,39.10252,308.8908,73.5453,0.09749451,0,31.28201,0,217.2603
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,26.54901,47.53304,39.50045,28.11522,28.11522,0,-1,0,28.11522,94.42933,0,0,0,26.54901,29.59497,28.11522,0,0,117.1202,213.35,0,3.045956,-3.045956,305.6801,72.78084,0.09749451,30.92674,21.23921,0,239.899
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,9.590676,42.00985,39.20858,0,0,0,-1,0,0,0,0,0,0,9.590676,0,0,0,0,120.5046,210.3041,9.590676,0,9.590676,314.7787,74.94714,0.09747545,0,7.672541,0,219.8947
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.075374,38.42262,38.11548,48.60833,48.60833,0,-1,0,48.60833,2.212324,0,7.105427E-15,0,1.075374,51.16666,48.60833,0,0,110.9139,218.9357,0,50.09129,-50.09129,261.9778,62.37554,0.09747545,53.46916,0.8602988,0,220.0111
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,37.21696,37.21696,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,166.5709,168.8444,0,18.8375,-18.8375,242.1213,57.64782,0.09747545,19.68519,0,0,168.8444
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,35.95789,35.95789,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,187.5015,150.0069,0,17.21779,-17.21779,223.9722,53.3266,0.09747545,17.99259,0,0,150.0069
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,34.73316,34.73316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.6324,132.7891,0,0,0,223.9722,53.3266,0.09747545,0,0,0,132.7891
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,33.44547,33.44547,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,206.6324,132.7891,0,56.93104,-56.93104,163.9616,39.03839,0.09747545,59.49294,0,0,132.7891
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,32.54696,32.54696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.8891,75.85806,0,0,0,163.9616,39.03839,0.09747545,0,0,0,75.85806
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,31.8373,31.8373,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,269.8891,75.85806,0,34.6567,-34.6567,127.4302,30.34047,0.09747545,36.21625,0,0,75.85806
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,31.06469,31.06469,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,308.3965,41.20137,0,12.56305,-12.56305,114.1876,27.18747,0.09747545,13.12838,0,0,41.20137
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,30.51527,30.51527,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,322.3554,28.63832,0,6.665782,-6.665782,107.1613,25.51453,0.09747545,6.965743,0,0,28.63832
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,29.98875,29.98875,24.48044,20.87391,0,-1,0,20.87391,0,0,3.60653,6.054574,0,21.97254,20.87391,0,0,329.7619,21.97254,0,21.97254,-21.97254,84.00017,20,0.09747545,26.92848,0,0,21.97254
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,29.5023,29.5023,22.30169,0,0,-1,0,0,0,0,22.30169,24.53186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09747545,24.53186,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,29.11885,29.11885,12.51071,12.51071,81,0,22.761,12.51071,0,0,0,0,0,0,0,68.48929,65.06483,354.1758,0,65.06483,0,65.06483,145.7261,34.69662,0.09769393,13.76178,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.154601,29.28775,28.97577,17.04231,17.04231,81,0,22.761,17.04231,6.774911,0,0,0,1.154601,0,0,63.95769,60.7598,289.111,58.55835,61.91441,0,61.91441,204.4632,48.68163,0.09791809,18.74654,0.9236812,81,59.71294
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,18.73254,33.90512,28.70107,25.60903,25.60903,81,0,22.761,25.60903,73.14819,0,0,0,18.73254,0,0,55.39097,52.62142,227.1966,114.2813,71.35397,0,71.35397,272.1555,64.79881,0.09812289,28.16993,14.98603,81,133.0139
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,32.56996,38.74302,29.42217,21.6191,21.6191,81,0,22.761,21.6191,150.6537,0,0,0,32.56996,0,0,59.3809,56.41186,155.8426,178.4999,88.98182,0,88.98182,356.5711,84.89772,0.09829199,23.78101,26.05597,81,211.0698
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,46.53296,45.01492,31.16198,21.90749,21.90749,0,-1,0,21.90749,212.4066,0,0,0,46.53296,23.06052,21.90749,0,0,66.86079,258.5835,23.47244,0,23.47244,378.8391,90.19959,0.09824527,24.09824,37.22637,0,305.1165
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,68.79835,54.47783,32.69003,16.51638,16.51638,0,-1,0,16.51638,416.5461,8.024334,0,0,68.79835,17.38567,16.51638,0,0,43.38835,279.7087,43.38835,0,43.38835,420.0009,100,0.09815902,18.16802,55.03868,0,348.507
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,70.56236,56.9781,34.25242,59.51528,59.51528,0,-1,0,59.51528,118.5618,7.914699,0,0,70.56236,62.64766,59.51528,0,0,0,318.7582,0,0,0,420.0009,100,0.09815902,65.46681,56.44989,0,389.3206
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,70.32539,58.71648,35.79765,0,0,0,-1,0,0,0,70.32539,0,0,70.32539,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09815902,0,56.26031,0,389.0836
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,50.66423,53.25776,37.34286,0,0,0,-1,0,0,0,50.66423,0,0,50.66423,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09815902,0,40.53138,0,369.4225
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,60.54879,57.9713,38.33868,22.69546,22.69546,0,-1,0,22.69546,266.7882,36.65884,0,0,60.54879,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.09815902,24.965,48.43903,0,379.307
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,44.39268,52.72032,38.82513,5.10947,5.10947,0,-1,0,5.10947,868.8314,39.01429,0,0,44.39268,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.09815902,5.620417,35.51414,0,363.1509
