Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,36.91908,38.14588,27.61941,34.30346,34.30346,0,-1,0,34.30346,107.625,0,0,0,36.91908,36.1089,34.30346,0,0,314.9419,35.31055,0.8101776,0,0.8101776,121.9894,29.04503,0.1009376,37.7338,29.53526,0,72.22962
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,43.34024,41.47796,28.86131,24.35272,24.35272,0,-1,0,24.35272,177.9688,0,0,0,43.34024,25.63445,24.35272,0,0,314.1317,36.03971,17.7058,0,17.7058,138.7865,33.04435,0.1009084,26.78799,34.6722,0,79.37995
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,58.57434,47.85671,30.09749,6.576016,6.576016,0,-1,0,6.576016,890.7268,0,0,0,58.57434,6.922122,6.576016,0,0,296.4259,51.97492,51.65221,0,51.65221,187.7881,44.71137,0.1008232,7.233617,46.85947,0,110.5493
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,85.88783,59.4192,31.29361,21.50101,21.50101,0,-1,0,21.50101,399.4596,0,0,0,85.88783,22.63264,21.50101,0,0,244.7737,98.46191,63.25519,0,63.25519,247.7973,58.99923,0.1007192,23.6511,68.71026,0,184.3497
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,79.28852,58.25387,32.49545,51.16434,51.16434,0,-1,0,51.16434,154.9683,0,0,0,79.28852,53.8572,51.16434,0,0,181.5185,155.3916,25.43132,0,25.43132,271.9236,64.74358,0.1006774,56.28077,63.43082,0,234.6801
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,42.97762,46.17515,33.28523,72.0887,68.7,0,-1,0,68.7,62.5584,0,3.388698,10.59757,42.97762,72.31579,68.7,0,0,156.0872,178.2798,0,29.33817,-29.33817,240.9984,57.38046,0.1006774,79.29757,34.38209,0,221.2574
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,36.73162,44.5053,33.60572,23.15056,23.15056,0,-1,0,23.15056,158.6641,0,0,0,36.73162,24.36901,23.15056,0,0,188.6851,148.9416,12.36262,0,12.36262,252.7266,60.17288,0.1006571,25.46561,29.3853,0,185.6732
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,31.15525,43.19763,34.02922,17.20461,17.20461,0,-1,0,17.20461,181.0867,0,0,0,31.15525,18.11011,17.20461,0,0,176.3225,160.068,13.04514,0,13.04514,265.1023,63.11947,0.1006357,18.92507,24.9242,0,191.2232
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,25.43246,41.0885,33.70301,21.40626,21.40626,0,-1,0,21.40626,118.8085,0,0,0,25.43246,22.53291,21.40626,0,0,163.2774,171.8086,2.899558,0,2.899558,267.8531,63.77441,0.1006309,23.54689,20.34597,0,197.241
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.728069,33.95816,32.64425,0,0,0,-1,0,0,0,0,0,0,4.728069,0,0,0,0,160.3778,174.4182,4.728069,0,4.728069,272.3385,64.84238,0.1006232,0,3.782455,0,179.1463
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,31.67705,31.67705,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,155.6497,178.6734,0,39.65392,-39.65392,230.5396,54.89027,0.1006232,41.43835,0,0,178.6734
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,30.78998,30.78998,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,199.7097,139.0195,0,36.67336,-36.67336,191.8825,45.68622,0.1006232,38.32366,0,0,139.0195
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,29.90863,29.90863,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,240.4578,102.3462,0,34.28821,-34.28821,155.7395,37.08077,0.1006232,35.83118,0,0,102.3462
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,29.10168,29.10168,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,278.5558,68.05795,0,5.504548,-5.504548,149.9373,35.69927,0.1006232,5.752253,0,0,68.05795
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,28.52365,28.52365,49.36929,49.36929,0,-1,0,49.36929,0,0,7.105427E-15,0,0,51.96767,49.36929,0,0,284.672,62.55341,0,51.96767,-51.96767,95.15852,22.65674,0.1006232,54.30621,0,0,62.55341
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,28.00858,28.00858,0.4482419,0.4482419,0,-1,0,0.4482419,0,0,0,0,0,0.4718336,0.4482419,0,0,342.4139,10.58574,0,0.4718336,-0.4718336,94.66116,22.53833,0.1006232,0.4930661,0,0,10.58574
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,27.55646,27.55646,7.275375,7.275375,0,-1,0,7.275375,0,0,8.881784E-16,0,0,7.65829,7.275375,0,0,342.9381,10.1139,0,7.65829,-7.65829,86.58862,20.61629,0.1006232,8.002913,0,0,10.1139
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,27.13868,27.13868,10.78199,2.332834,0,-1,0,2.332834,0,0,8.449155,9.527353,0,2.455615,2.332834,0,0,351.4474,2.455615,0,2.455615,-2.455615,84.00017,20,0.1006232,11.86019,0,0,2.455615
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,26.76668,26.76668,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006232,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,26.46336,26.46336,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006232,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,26.25161,26.25161,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1007969,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.512313,26.45888,26.05702,20.81033,20.81033,81,0,22.761,20.81033,7.267128,0,0,0,1.512313,0,0,60.18967,57.18019,290.4622,57.34229,58.6925,0,58.6925,200.1248,47.64868,0.1009785,22.89136,1.209851,81,58.8546
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.81598,29.8682,25.85099,48.58105,48.58105,81,0,22.761,48.58105,30.49744,0,0,0,14.81598,0,0,32.41895,30.79801,231.7697,110.1655,45.61398,0,45.61398,243.3981,57.95181,0.101116,53.43915,11.85278,81,124.9815
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,34.44978,35.99639,26.30311,27.98214,27.98214,81,0,22.761,27.98214,123.1134,0,0,0,34.44978,0,0,53.01786,50.36696,186.1557,151.2181,84.81673,0,84.81673,323.8623,77.10992,0.1012541,30.78036,27.55982,81,185.6679
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,43.62238,40.13144,27.53929,2.400025,2.400025,0,-1,0,2.400025,1817.58,0,0,0,43.62238,2.526342,2.400025,0,0,101.3389,227.5532,41.09604,0,41.09604,362.8494,86.39255,0.1011865,2.640028,34.8979,0,271.1756
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,45.79142,42.18827,28.79836,0,0,0,-1,0,0,0,0,0,0,45.79142,0,0,0,0,60.2429,264.5396,45.79142,0,45.79142,406.291,96.73575,0.1011114,0,36.63314,0,310.3311
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,50.60595,45.09008,30.01737,3.395899,3.395899,0,-1,0,3.395899,1490.208,32.57985,0,0,50.60595,3.574631,3.395899,0,0,14.45148,305.7519,14.45148,0,14.45148,420.0009,100,0.1010877,3.735489,40.48476,0,356.3578
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,57.38419,48.70177,31.20776,46.55181,46.55181,0,-1,0,46.55181,123.2695,8.382292,0,0,57.38419,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1010877,51.20699,45.90736,0,376.1424
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,60.08322,51.01069,32.41533,0,0,0,-1,0,0,0,60.08322,0,0,60.08322,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010877,0,48.06657,0,378.8414
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,50.52926,48.57998,33.18793,14.76033,14.76033,0,-1,0,14.76033,342.3315,34.99207,0,0,50.52926,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1010877,16.23636,40.42341,0,369.2875
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,12.63684,37.09388,33.51415,3.860293,3.860293,0,-1,0,3.860293,327.3545,8.573377,0,0,12.63684,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1010877,4.246322,10.10947,0,331.3951
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,27.91833,42.09053,33.93193,26.42401,26.42401,0,-1,0,26.42401,105.6552,0.1035854,0,0,27.91833,27.81474,26.42401,0,0,0,318.7582,0,0,0,420.0009,100,0.1010877,29.06641,22.33466,0,346.6765
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.833961,36.09284,33.60572,0,0,0,-1,0,0,0,8.833961,0,0,8.833961,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010877,0,7.06717,0,327.5922
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.021615,33.95963,32.56413,16.02634,16.02634,0,-1,0,16.02634,31.33352,0,3.552714E-15,0,5.021615,16.86983,16.02634,0,0,0,318.7582,0,11.84821,-11.84821,407.5117,97.02641,0.1010877,17.62897,4.017292,0,323.7798
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,31.57976,31.57976,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.16468,306.91,0,15.1383,-15.1383,391.5546,93.22709,0.1010877,15.81952,0,0,306.91
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,30.69269,30.69269,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,29.98501,291.7717,0,72.31579,-72.31579,315.327,75.07771,0.1010877,84.7914,0,0,291.7717
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,29.82851,29.82851,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.3359,219.4559,0,12.57239,-12.57239,302.0746,71.92237,0.1010877,13.13815,0,0,219.4559
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,29.02156,29.02156,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.3052,206.8835,0,9.440695,-9.440695,292.1232,69.553,0.1010877,9.865526,0,0,206.8835
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,28.45498,28.45498,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,134.7949,197.4428,0,12.83111,-12.83111,278.598,66.33273,0.1010877,13.40851,0,0,197.4428
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,27.95707,27.95707,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.0517,184.6117,0,41.49621,-41.49621,234.8572,55.91826,0.1010877,43.36354,0,0,184.6117
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,27.49351,27.49351,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.1586,143.1155,0,43.17713,-43.17713,189.3445,45.08193,0.1010877,45.1201,0,0,143.1155
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,27.07572,27.07572,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.1332,99.93839,0,37.51064,-37.51064,149.8048,35.66773,0.1010877,39.19862,0,0,99.93839
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,26.7209,26.7209,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,284.8116,62.42774,0,25.68985,-25.68985,122.7253,29.22025,0.1010877,26.84589,0,0,62.42774
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,26.41185,26.41185,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.3559,36.73789,0,29.21645,-29.21645,91.92846,21.88768,0.1010877,30.53119,0,0,36.73789
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,26.18865,26.18865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.8187,7.521438,0,0,0,91.92846,21.88768,0.1010877,0,0,0,7.521438
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7456917,26.1919,25.99407,2.051214,2.051214,0,0,0,2.051214,36.35368,0,0,0,0.7456917,2.159172,2.051214,0,0,345.8187,7.521438,0,1.41348,-1.41348,90.43852,21.53294,0.1010877,2.256335,0.5965533,0,8.26713
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.11834,27.43463,25.79949,20.5616,20.5616,81,0,22.761,20.5616,29.75614,0,0,0,6.11834,0,0,60.4384,57.41648,347.3892,6.107957,63.53482,0,63.53482,150.7129,35.88396,0.1012603,22.61777,4.894672,81,12.2263
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.93852,30.87197,26.25161,20.03594,20.03594,81,0,22.761,20.03594,84.54069,0,0,0,16.93852,0,0,60.96406,57.91586,283.8544,63.28929,74.85438,0,74.85438,221.726,52.79181,0.1014138,22.03953,13.55082,81,80.22781
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,28.93947,35.61745,27.49351,60.9248,60.9248,0,-1,0,60.9248,47.5003,0,0,0,28.93947,64.13137,60.9248,0,0,209,130.6582,0,35.19191,-35.19191,184.6305,43.95956,0.1014138,67.01728,23.15157,0,159.5977
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,33.50618,38.30993,28.74685,32.54486,32.54486,0,-1,0,32.54486,102.9538,0,0,0,33.50618,34.25775,32.54486,0,0,248.1021,95.46632,0,0.7515661,-0.7515661,183.8383,43.77094,0.1014138,35.79935,26.80495,0,128.9725
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,45.32985,43.32181,29.97158,24.30079,24.30079,0,-1,0,24.30079,186.5365,0,0,0,45.32985,25.57978,24.30079,0,0,248.9372,94.71476,19.75007,0,19.75007,202.5749,48.23201,0.1013815,26.73087,36.26388,0,140.0446
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,38.68555,42.49603,31.16198,49.73238,49.73238,0,-1,0,49.73238,77.78747,0,0,0,38.68555,52.34987,49.73238,0,0,229.1871,112.4898,0,13.66431,-13.66431,188.1714,44.80262,0.1013815,54.70561,30.94844,0,151.1754
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,58.68102,50.46613,32.36954,9.543223,9.543223,0,-1,0,9.543223,614.8973,0,0,0,58.68102,10.0455,9.543223,0,0,244.3697,98.82551,48.63552,0,48.63552,234.3111,55.78825,0.1013018,10.49755,46.94482,0,157.5065
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,32.43199,42.63523,33.12498,50.58944,50.58944,0,-1,0,50.58944,64.10822,0,0,0,32.43199,53.25204,50.58944,0,0,195.7342,142.5975,0,20.82005,-20.82005,212.3649,50.56296,0.1013018,55.64838,25.94559,0,175.0295
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,14.27879,37.50048,33.44547,20.98616,20.98616,0,-1,0,20.98616,68.03909,0,0,0,14.27879,22.0907,20.98616,0,0,218.8676,121.7774,0,7.811903,-7.811903,204.1304,48.60238,0.1013018,23.08478,11.42303,0,136.0562
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.247182,34.49551,33.86898,26.71244,26.71244,0,-1,0,26.71244,8.412493,0,3.552714E-15,0,2.247182,28.11835,26.71244,0,0,227.5474,113.9655,0,25.87117,-25.87117,176.8598,42.10939,0.1013018,29.38368,1.797745,0,116.2127
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.85066,36.57816,33.51415,54.04697,54.04697,0,-1,0,54.04697,20.07635,0,7.105427E-15,0,10.85066,56.89155,54.04697,0,0,256.2932,88.09436,0,46.04089,-46.04089,128.3284,30.55432,0.1013018,59.45167,8.680529,0,98.94501
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.999896,33.5931,32.484,16.51446,16.51446,0,-1,0,16.51446,24.22058,0,0,0,3.999896,17.38364,16.51446,0,0,307.4497,42.05347,0,13.38374,-13.38374,114.2207,27.19535,0.1013018,18.1659,3.199917,0,46.05336
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,31.51681,31.51681,52.4856,27.23624,0,-1,0,27.23624,0,0,25.24936,30.49792,0,28.66973,27.23624,0,0,322.3206,28.66973,0,28.66973,-28.66973,84.00017,20,0.1013018,57.73416,0,0,28.66973
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,30.6469,30.6469,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013018,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,29.777,29.777,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013018,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,28.97577,28.97577,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013018,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,28.39202,28.39202,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013018,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,27.89412,27.89412,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013018,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,27.442,27.442,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013018,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,27.00705,27.00705,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013018,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,26.65222,26.65222,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013018,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,26.36607,26.36607,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013018,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,26.15431,26.15431,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1014405,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.403332,26.33808,25.96545,36.27383,36.27383,81,0,22.761,36.27383,3.868718,0,0,0,1.403332,0,0,44.72617,42.48986,310.0207,39.73959,43.89319,0,43.89319,167.5301,39.88804,0.1015776,39.90122,1.122666,81,41.14292
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,15.69731,30.01357,25.7537,28.97511,28.97511,81,0,22.761,28.97511,54.17515,0,0,0,15.69731,0,0,52.02489,49.42365,266.1275,79.24346,65.12096,0,65.12096,229.3093,54.59734,0.1017461,31.87262,12.55785,81,94.94077
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,28.8908,34.24869,26.20582,18.06253,18.06253,81,0,22.761,18.06253,159.9488,0,0,0,28.8908,0,0,62.93747,59.7906,201.0066,137.8523,88.68139,0,88.68139,313.4398,74.62838,0.1018757,19.86879,23.11264,81,166.7431
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,45.15408,40.49444,27.43055,0,0,0,-1,0,0,0,0,0,0,45.15408,0,0,0,0,112.3252,217.6656,45.15408,0,45.15408,356.2767,84.82763,0.1018018,0,36.12326,0,262.8196
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,44.17542,41.53077,28.66673,33.71638,33.71638,0,-1,0,33.71638,131.0206,0,0,0,44.17542,35.49093,33.71638,0,0,67.1711,258.3042,8.684488,0,8.684488,364.5156,86.78925,0.1017876,37.08802,35.34033,0,302.4796
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,43.07732,42.49496,29.87429,38.55237,38.55237,0,-1,0,38.55237,111.7371,0,0,0,43.07732,40.58145,38.55237,0,0,58.48661,266.1203,2.495871,0,2.495871,366.8834,87.353,0.1017835,42.40761,34.46185,0,309.1976
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,47.35131,45.17574,31.06469,8.658668,8.658668,0,-1,0,8.658668,546.866,0,0,0,47.35131,9.114388,8.658668,0,0,55.99074,268.3665,38.23692,0,38.23692,403.1581,95.98983,0.1017209,9.524535,37.88105,0,315.7179
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.12361,35.67685,32.27225,0,0,0,-1,0,0,0,0,0,0,12.12361,0,0,0,0,17.75382,302.7798,12.12361,0,12.12361,414.6595,98.72826,0.1017011,0,9.698887,0,314.9034
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,43.86184,46.18352,33.02769,30.73732,30.73732,0,-1,0,30.73732,142.699,5.876555,0,0,43.86184,32.35507,30.73732,0,0,5.630211,313.691,5.630211,0,5.630211,420.0009,100,0.1016919,33.81105,35.08947,0,357.5529
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,18.70704,38.70033,33.34818,23.78967,23.78967,0,-1,0,23.78967,78.63513,0,0,0,18.70704,25.04175,23.78967,0,0,0,318.7582,0,6.334718,-6.334718,413.3235,98.41015,0.1016919,26.16863,14.96563,0,337.4653
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,19.04974,39.24018,33.77169,2.521223,2.521223,0,-1,0,2.521223,755.5754,9.357244,0,0,19.04974,2.653919,2.521223,0,0,7.038576,312.4235,7.038576,0,7.038576,420.0009,100,0.1016805,2.773345,15.23979,0,331.4732
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.8478,36.47818,33.41686,26.12494,26.12494,0,-1,0,26.12494,41.52276,3.552714E-15,0,0,10.8478,27.49994,26.12494,0,0,0,318.7582,0,16.65214,-16.65214,402.4479,95.82075,0.1016805,28.73744,8.678237,0,329.606
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.637311,33.65588,32.36954,61.47689,61.47689,0,-1,0,61.47689,7.543177,0,0,0,4.637311,64.71252,61.47689,0,0,18.50238,302.1061,0,60.07521,-60.07521,339.1231,80.74344,0.1016805,67.62458,3.709849,0,306.7434
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,31.41952,31.41952,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,85.25261,242.0309,0,50.21695,-50.21695,286.1898,68.14029,0.1016805,52.47672,0,0,242.0309
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,30.54961,30.54961,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,141.0492,191.8139,0,42.90172,-42.90172,240.9674,57.37308,0.1016805,44.8323,0,0,191.8139
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,29.67971,29.67971,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,188.7178,148.9122,0,21.10468,-21.10468,218.7211,52.07635,0.1016805,22.05439,0,0,148.9122
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,28.88993,28.88993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.1674,127.8075,0,0,0,218.7211,52.07635,0.1016805,0,0,0,127.8075
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,28.32907,28.32907,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,212.1674,127.8075,0,4.531885,-4.531885,213.9441,50.93897,0.1016805,4.73582,0,0,127.8075
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,27.814,27.814,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,217.2029,123.2756,0,39.30893,-39.30893,172.5089,41.07346,0.1016805,41.07783,0,0,123.2756
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,27.37905,27.37905,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,260.8795,83.96671,0,44.53996,-44.53996,125.5596,29.89508,0.1016805,46.54426,0,0,83.96671
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,26.96126,26.96126,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,310.3683,39.42675,0,18.53104,-18.53104,106.0262,25.24428,0.1016805,19.36494,0,0,39.42675
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,26.60643,26.60643,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,330.9583,20.89571,0,3.962003,-3.962003,101.8499,24.24992,0.1016805,4.140293,0,0,20.89571
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,26.31456,26.31456,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,335.3606,16.9337,0,10.2209,-10.2209,91.07608,21.68474,0.1016805,10.68084,0,0,16.9337
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,26.10853,26.10853,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,0,2.705832,2.570541,0,0,346.7171,6.712802,0,2.705832,-2.705832,88.22388,21.00564,0.1016805,2.827595,0,0,6.712802
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5578582,26.06184,25.91395,24.97594,24.97594,20.63936,0,7.489758,24.97594,2.233582,8.881784E-16,0,0,0.5578582,4.564827,4.336586,0,0,349.7236,4.006969,0,4.006969,-4.006969,84.00017,20,0.1016805,27.47354,0.4462866,81,4.564827
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.44407,29.89613,25.70792,26.15096,26.15096,81,0,22.761,26.15096,59.05737,0,0,0,15.44407,0,0,54.84904,52.10659,354.1758,0,67.55065,0,67.55065,148.0844,35.25811,0.1018442,28.76606,12.35526,81,15.44407
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,38.41489,37.03225,26.15431,30.19037,30.19037,81,0,22.761,30.19037,127.2422,0,0,0,38.41489,0,0,50.80963,48.26915,286.6252,60.79559,86.68404,0,86.68404,230.3201,54.838,0.1019764,33.20941,30.73191,81,99.21048
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,54.14454,43.3066,27.36188,29.23952,29.23952,0,-1,0,29.23952,185.1759,0,0,0,54.14454,30.77845,29.23952,0,0,199.9411,138.8112,23.36609,0,23.36609,252.4871,60.11585,0.1019382,32.16348,43.31563,0,192.9558
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,63.37448,47.83252,28.62094,11.77699,11.77699,0,-1,0,11.77699,538.1212,0,0,0,63.37448,12.39683,11.77699,0,0,176.575,159.8407,50.97765,0,50.97765,300.8487,71.6305,0.1018551,12.95469,50.69958,0,223.2152
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,79.63033,55.16265,29.82851,11.45945,11.45945,0,-1,0,11.45945,694.8878,0,0,0,79.63033,12.06258,11.45945,0,0,125.5974,205.7206,67.56774,0,67.56774,364.9491,86.89247,0.1017451,12.6054,63.70426,0,285.3509
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,81.96431,57.49169,31.00173,0,0,0,-1,0,0,0,23.93468,0,0,81.96431,0,0,0,0,58.02962,266.5316,58.02962,0,58.02962,420.0009,100,0.1016508,0,65.57144,0,348.4959
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,73.72636,55.73898,32.19213,19.92984,19.92984,0,-1,0,19.92984,369.9295,52.74758,0,0,73.72636,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1016508,21.92282,58.98109,0,392.4846
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,65.66208,53.62398,32.94757,0,0,0,-1,0,0,0,65.66208,0,0,65.66208,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016508,0,52.52966,0,384.4203
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,55.43232,50.33685,33.25661,35.40992,35.40992,0,-1,0,35.40992,156.5446,18.15871,0,0,55.43232,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1016508,38.95092,44.34585,0,374.1906
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,25.69371,41.13807,33.67439,30.62843,30.62843,0,-1,0,30.62843,83.88845,0,0,0,25.69371,32.24045,30.62843,0,0,0,318.7582,0,6.546735,-6.546735,413.1,98.35694,0.1016508,33.69127,20.55497,0,344.4519
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,21.41099,39.50463,33.34818,53.10225,53.10225,0,-1,0,53.10225,40.3203,0,7.105427E-15,0,21.41099,55.89711,53.10225,0,0,7.27415,312.2115,0,34.48612,-34.48612,376.7484,89.70182,0.1016508,58.41248,17.12879,0,333.6225
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.012854,33.69744,32.30659,36.52234,36.52234,0,-1,0,36.52234,13.72545,0,0,0,5.012854,38.44456,36.52234,0,0,45.59206,277.7254,0,33.43171,-33.43171,341.5083,81.31133,0.1016508,40.17457,4.010283,0,282.7382
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,31.35656,31.35656,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,82.7384,244.2937,0,46.26217,-46.26217,292.7437,69.70074,0.1016508,48.34397,0,0,244.2937
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,30.50383,30.50383,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,134.1408,198.0315,0,49.20664,-49.20664,240.8753,57.35115,0.1016508,51.42094,0,0,198.0315
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,29.63392,29.63392,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,188.8149,148.8248,0,59.23873,-59.23873,178.4322,42.48378,0.1016508,61.90447,0,0,148.8248
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,28.86131,28.86131,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,254.6357,89.58612,0,5.973504,-5.973504,172.1356,40.98458,0.1016508,6.242311,0,0,89.58612
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,28.26612,28.26612,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,261.2729,83.61262,0,9.253079,-9.253079,162.382,38.6623,0.1016508,9.669468,0,0,83.61262
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,27.76821,27.76821,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,271.5541,74.35954,0,8.824412,-8.824412,153.0803,36.44761,0.1016508,9.22151,0,0,74.35954
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,27.33326,27.33326,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,281.359,65.53513,0,43.04227,-43.04227,107.7097,25.64512,0.1016508,44.97917,0,0,65.53513
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,26.89831,26.89831,18.21907,18.21907,0,-1,0,18.21907,0,0,3.552714E-15,0,0,19.17797,18.21907,0,0,329.1837,22.49286,0,19.17797,-19.17797,87.49436,20.83195,0.1016508,20.04098,0,0,22.49286
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,26.56065,26.56065,20.43317,3.14914,0,-1,0,3.14914,0,0,17.28403,19.32734,0,3.314884,3.14914,0,0,350.4926,3.314884,0,3.314884,-3.314884,84.00017,20,0.1016508,22.47648,0,0,3.314884
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,26.26878,26.26878,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016508,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,26.05702,26.05702,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1017817,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.212947,26.18996,25.86816,21.82663,21.82663,81,0,22.761,21.82663,5.557187,0,0,0,1.212947,0,0,59.17337,56.21471,311.9265,38.02441,57.42765,0,57.42765,178.5621,42.51469,0.1019589,24.00929,0.9703572,81,39.23735
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.18376,29.51119,25.67358,43.08604,43.08604,81,0,22.761,43.08604,32.91962,0,0,0,14.18376,0,0,37.91396,36.01826,254.4988,89.70929,50.20202,0,50.20202,226.1879,53.85415,0.1021075,47.39464,11.34701,81,103.8931
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,37.37571,36.66856,26.10853,11.77661,11.77661,81,0,22.761,11.77661,317.3724,0,0,0,37.37571,0,0,69.22339,65.76222,204.2968,134.8911,103.1379,0,103.1379,324.0331,77.15059,0.1022116,12.95427,29.90057,81,172.2668
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,62.12498,45.91801,27.31609,19.30661,19.30661,0,-1,0,19.30661,321.7809,0,0,0,62.12498,20.32275,19.30661,0,0,101.1589,227.7153,41.80223,0,41.80223,363.6902,86.59273,0.1021437,21.23727,49.69999,0,289.8402
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,61.65701,47.16244,28.55227,0,0,0,-1,0,0,0,2.300383,0,0,61.65701,0,0,0,0,59.35663,265.3372,59.35663,0,59.35663,420.0009,100,0.1020475,0,49.32561,0,326.9943
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,48.84044,44.20795,29.74266,0,0,0,-1,0,0,0,48.84044,0,0,48.84044,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020475,0,39.07235,0,367.5987
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,44.00885,43.93315,30.92161,39.68377,39.68377,0,-1,0,39.68377,110.8989,2.236464,0,0,44.00885,41.77239,39.68377,0,0,0,318.7582,0,0,0,420.0009,100,0.1020475,43.65215,35.20708,0,362.7671
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,43.37216,45.02478,32.112,0,0,0,-1,0,0,0,43.37216,0,0,43.37216,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020475,0,34.69773,0,362.1304
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,34.5956,43.038,32.86745,2.742301,2.742301,0,-1,0,2.742301,1261.554,31.70897,0,0,34.5956,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1020475,3.016531,27.67649,0,353.3538
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,33.79082,43.09699,33.15932,22.66573,22.66573,0,-1,0,22.66573,149.0833,9.93215,0,0,33.79082,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1020475,24.9323,27.03265,0,352.549
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,15.53627,37.96763,33.54277,54.43545,54.43545,0,-1,0,54.43545,28.54073,0,0,0,15.53627,57.30048,54.43545,0,0,0,318.7582,0,41.7642,-41.7642,375.9775,89.51827,0.1020475,59.879,12.42902,0,334.2945
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.69824,36.23692,33.22227,34.71882,34.71882,0,-1,0,34.71882,30.81395,0,0,0,10.69824,36.54613,34.71882,0,0,46.40467,276.994,0,25.84789,-25.84789,348.7314,83.03113,0.1020475,38.19071,8.558593,0,287.6923
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.411704,33.43139,32.20929,58.3577,58.3577,0,-1,0,58.3577,7.559763,0,1.421085E-14,0,4.411704,61.42915,58.3577,0,0,75.12454,251.1461,0,57.01745,-57.01745,288.6298,68.72124,0.1020475,64.19347,3.529363,0,255.5578
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,31.25927,31.25927,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,138.4773,194.1287,0,24.30356,-24.30356,263.0116,62.62167,0.1020475,25.39722,0,0,194.1287
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.4812,169.8251,0,0,0,263.0116,62.62167,0.1020475,0,0,0,169.8251
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,29.5538,29.5538,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,165.4812,169.8251,0,38.43505,-38.43505,222.4975,52.97548,0.1020475,40.16463,0,0,169.8251
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,28.78119,28.78119,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,208.1868,131.3901,0,25.7432,-25.7432,195.3618,46.51461,0.1020475,26.90164,0,0,131.3901
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,28.19744,28.19744,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,236.7904,105.6469,0,3.435821,-3.435821,191.7401,45.65231,0.1020475,3.590432,0,0,105.6469
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,27.69954,27.69954,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,240.608,102.2111,0,25.17625,-25.17625,165.202,39.33373,0.1020475,26.30918,0,0,102.2111
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,27.26459,27.26459,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,268.5816,77.03481,0,16.47746,-16.47746,147.8332,35.19831,0.1020475,17.21894,0,0,77.03481
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,26.82963,26.82963,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,286.8899,60.55735,0,32.63491,-32.63491,113.433,27.0078,0.1020475,34.10349,0,0,60.55735
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,26.50914,26.50914,54.61013,26.52632,0,-1,0,26.52632,0,0,28.08381,33.54482,0,27.92244,26.52632,0,0,323.1509,27.92244,0,27.92244,-27.92244,84.00017,20,0.1020475,60.07114,0,0,27.92244
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,26.22299,26.22299,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020475,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,26.01124,26.01124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020475,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.011214,26.08476,25.81665,5.786909,5.786909,78.1027,0,22.02798,5.786909,17.47417,0,0,0,1.011214,0,0,72.31579,68.7,354.1758,0,69.71121,0,69.71121,150.134,35.74613,0.1021926,6.3656,0.8089713,81,1.011214
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.44111,28.69112,25.61062,28.27506,28.27506,81,0,22.761,28.27506,40.4636,0,0,0,11.44111,0,0,52.72494,50.08869,284.4646,62.74009,61.5298,0,61.5298,208.5063,49.64426,0.1023635,31.10257,9.152887,81,74.1812
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.92548,29.29668,26.07419,3.197298,3.197298,75.51308,0,21.37281,3.197298,372.9863,0,0,0,11.92548,0,0,72.31579,68.7,222.9348,118.1169,80.62548,0,80.62548,284.9944,67.85567,0.1024788,3.517028,9.540387,81,130.0424
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,17.81322,32.14953,27.25314,63.94337,63.94337,0,-1,0,63.94337,27.8578,0,0,1.637714,17.81322,67.30882,63.94337,0,0,142.3093,190.6799,0,49.4956,-49.4956,232.8214,55.43356,0.1024788,70.33772,14.25057,0,208.4931
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,25.5678,35.66903,28.48932,38.57583,38.57583,0,-1,0,38.57583,66.27931,0,0,0,25.5678,40.60614,38.57583,0,0,197.3044,141.1842,0,15.03834,-15.03834,216.9696,51.65933,0.1024788,42.43341,20.45424,0,166.752
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.09554,32.74048,29.67971,0,0,0,-1,0,0,0,0,0,0,11.09554,0,0,0,0,214.0137,126.1459,11.09554,0,11.09554,227.4958,54.16555,0.1024608,0,8.87643,0,137.2414
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,26.47879,38.42124,30.85866,33.07917,33.07917,0,-1,0,33.07917,80.0467,0,0,0,26.47879,34.82018,33.07917,0,0,202.9182,136.1319,0,8.341395,-8.341395,218.7032,52.07208,0.1024608,36.38709,21.18303,0,162.6107
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,25.00464,39.22637,32.04905,47.49897,47.49897,0,-1,0,47.49897,52.64249,0,0,0,25.00464,49.99892,47.49897,0,0,212.1864,127.7905,0,24.99428,-24.99428,192.3569,45.79917,0.1024608,52.24887,20.00371,0,152.7951
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,45.66245,46.53102,32.80449,0,0,0,-1,0,0,0,0,0,0,45.66245,0,0,0,0,239.9578,102.7962,45.66245,0,45.66245,235.6761,56.11325,0.1023868,0,36.52996,0,148.4587
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,34.19974,43.15209,33.09064,6.856367,6.856367,0,-1,0,6.856367,498.8027,0,0,0,34.19974,7.217228,6.856367,0,0,194.2953,143.8924,26.98251,0,26.98251,261.274,62.20796,0.1023431,7.542003,27.35979,0,178.0922
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.244255,35.54689,33.51415,0,0,0,-1,0,0,0,0,0,0,7.244255,0,0,0,0,167.3128,168.1767,7.244255,0,7.244255,268.1465,63.84427,0.1023314,0,5.795404,0,175.4209
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.82915,36.49799,33.15932,0,0,0,-1,0,0,0,0,0,0,11.82915,0,0,0,0,160.0686,174.6965,11.82915,0,11.82915,279.3686,66.5162,0.1023123,0,9.463319,0,186.5257
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.014328,33.54779,32.15779,32.30357,32.30357,0,-1,0,32.30357,15.52252,0,0,0,5.014328,34.00376,32.30357,0,0,148.2394,185.3427,0,28.98944,-28.98944,248.811,59.2406,0.1023123,35.53393,4.011463,0,190.3571
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,31.22493,31.22493,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,180.4499,156.3533,0,13.93546,-13.93546,234.1218,55.74316,0.1023123,14.56256,0,0,156.3533
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,30.38937,30.38937,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,195.9337,142.4178,0,51.80616,-51.80616,179.5133,42.74117,0.1023123,54.13744,0,0,142.4178
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,29.51946,29.51946,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,253.4962,90.61169,0,49.66734,-49.66734,127.1593,30.27596,0.1023123,51.90237,0,0,90.61169
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,28.74685,28.74685,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,308.6821,40.94435,0,15.65586,-15.65586,110.6566,26.34675,0.1023123,16.36037,0,0,40.94435
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,28.15166,28.15166,41.3395,24.02407,0,-1,0,24.02407,0,0,17.31543,21.44938,0,25.28849,24.02407,0,0,326.0775,25.28849,0,25.28849,-25.28849,84.00017,20,0.1023123,45.47345,0,0,25.28849
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,27.65375,27.65375,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023123,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,27.2188,27.2188,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023123,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,26.78385,26.78385,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023123,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,26.46336,26.46336,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023123,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,26.18865,26.18865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023123,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,25.96545,25.96545,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1024786,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3871976,25.89058,25.78804,8.922365,8.922365,81,0,22.761,8.922365,4.33963,0,0,0,0.3871976,0,0,72.07764,68.47375,290.2635,57.52108,68.86095,0,68.86095,209.9599,49.99036,0.1026366,9.814601,0.3097581,81,57.90828
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.846627,27.40575,25.57629,32.88268,32.88268,81,0,22.761,32.88268,20.82138,0,0,0,6.846627,0,0,48.11732,45.71146,221.4025,119.4959,52.55808,0,52.55808,259.8209,61.862,0.1027935,36.17095,5.477302,81,126.3426
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.47966,29.1273,26.02841,83.33677,83.33677,81,0,22.761,83.33677,13.77502,0,0,0,11.47966,2.45976,2.336772,0,0,168.8445,166.7982,9.019901,0,9.019901,268.3779,63.89938,0.1028169,91.67045,9.183728,81,178.2779
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,18.31692,32.2392,27.20163,6.985775,6.985775,0,-1,0,6.985775,262.2032,0,0,0,18.31692,7.353447,6.985775,0,0,159.8246,174.9161,10.96347,0,10.96347,278.7788,66.37577,0.1027991,7.684352,14.65354,0,193.233
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.94326,32.26159,28.42636,0,0,0,-1,0,0,0,0,0,0,13.94326,0,0,0,0,148.8611,184.7832,13.94326,0,13.94326,292.0066,69.52523,0.1027766,0,11.15461,0,198.7265
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.19783,32.44199,29.63392,24.94445,24.94445,0,-1,0,24.94445,40.88214,0,0,0,10.19783,26.25732,24.94445,0,0,134.9178,197.3322,0,16.05949,-16.05949,275.0783,65.49471,0.1027766,27.4389,8.158261,0,207.53
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.926816,33.26025,30.78998,36.17812,36.17812,0,-1,0,36.17812,24.67462,0,7.105427E-15,0,8.926816,38.08223,36.17812,0,0,152.7617,181.2727,0,29.15542,-29.15542,244.3458,58.17746,0.1027766,39.79594,7.141452,0,190.1995
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,19.89775,37.63582,31.98037,42.22729,42.22729,0,-1,0,42.22729,47.12059,0,7.105427E-15,0,19.89775,44.44978,42.22729,0,0,185.1566,152.1173,0,24.55203,-24.55203,218.4657,52.01554,0.1027766,46.45002,15.9182,0,172.015
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,11.6886,36.04279,32.75299,46.84351,46.84351,0,-1,0,46.84351,24.95244,0,0,0,11.6886,49.30896,46.84351,0,0,212.4367,127.5652,0,37.62037,-37.62037,178.8104,42.57382,0.1027766,51.52787,9.35088,0,139.2538
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,13.24903,36.80859,33.06203,0,0,0,-1,0,0,0,0,0,0,13.24903,0,0,0,0,254.2371,89.94487,13.24903,0,13.24903,191.3795,45.56646,0.1027551,0,10.59922,0,103.1939
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.309304,35.49583,33.44547,16.56176,16.56176,0,-1,0,16.56176,44.13363,0,3.552714E-15,0,7.309304,17.43343,16.56176,0,0,240.988,101.869,0,10.12413,-10.12413,180.7077,43.02557,0.1027551,18.21793,5.847443,0,109.1783
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.815722,34.71427,33.09064,53.19115,53.19115,0,-1,0,53.19115,10.93363,0,0,0,5.815722,55.99068,53.19115,0,0,252.2371,91.74487,0,50.17496,-50.17496,127.8187,30.43296,0.1027551,58.51027,4.652577,0,97.56059
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.045849,33.51043,32.112,9.022633,9.022633,0,-1,0,9.022633,55.92435,0,0,0,5.045849,9.497508,9.022633,0,0,307.987,41.56991,0,4.451659,-4.451659,123.1262,29.31571,0.1027551,9.924896,4.036679,0,46.61576
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,31.17915,31.17915,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,312.9333,37.11825,0,2.722142,-2.722142,120.2569,28.63253,0.1027551,2.844639,0,0,37.11825
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,30.35503,30.35503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.9579,34.39611,0,0,0,120.2569,28.63253,0.1027551,0,0,0,34.39611
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,29.48513,29.48513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.9579,34.39611,0,0,0,120.2569,28.63253,0.1027551,0,0,0,34.39611
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,28.71824,28.71824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.9579,34.39611,0,0,0,120.2569,28.63253,0.1027551,0,0,0,34.39611
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,28.11732,28.11732,33.13418,32.6763,0,-1,0,32.6763,0,0,0.4578769,3.771295,0,34.39611,32.6763,0,0,315.9579,34.39611,0,34.39611,-34.39611,84.00017,20,0.1027551,36.4476,0,0,34.39611
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,27.61941,27.61941,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027551,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,27.18446,27.18446,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027551,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,26.74951,26.74951,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027551,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,26.44619,26.44619,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027551,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,26.15431,26.15431,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027551,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,25.94828,25.94828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027551,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6471189,25.92512,25.7537,0,0,0,0,0,0,0,0,0,0,0.6471189,0,0,0,0,354.1758,0,0.6471189,0,0.6471189,84.61408,20.14617,0.1027541,0,0.5176951,0,0.6471189
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.947968,26.85983,25.54195,37.53976,37.53976,32.2859,0,10.43633,37.53976,13.18061,1.776357E-15,0,0,4.947968,5.530375,5.253856,0,0,353.5287,0.582407,0,0.582407,-0.582407,84.00017,20,0.1027541,41.29374,3.958375,81,5.530375
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.842596,27.55664,25.99407,37.47267,37.47267,81,0,22.761,37.47267,15.59162,7.105427E-15,0,0,5.842596,0,0,43.52733,41.35097,354.1758,0,47.19356,0,47.19356,128.7719,30.65992,0.1028948,41.21993,4.674077,81,5.842596
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.72002,30.07756,27.16729,41.34347,41.34347,0,-1,0,41.34347,25.92917,0,0,3.09052,10.72002,43.51944,41.34347,0,0,306.9822,42.47421,0,32.79943,-32.79943,94.19828,22.42812,0.1028948,45.47782,8.576015,0,53.19423
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.010256,30.02316,28.39202,61.0574,14.90079,0,-1,0,14.90079,40.33516,0,46.15662,56.83015,6.010256,15.68504,14.90079,0,0,343.4261,9.674781,0,9.674781,-9.674781,84.00017,20,0.1028948,67.16314,4.808205,0,15.68504
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.823148,30.641,29.59959,0,0,0,-1,0,0,0,0,0,0,3.823148,0,0,0,0,354.1758,0,3.823148,0,3.823148,87.62713,20.86356,0.1028886,0,3.058519,0,3.823148
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.031523,32.71217,30.77281,44.36779,9.948738,0,-1,0,9.948738,70.67753,0,34.41905,44.19979,7.031523,10.47236,9.948738,0,0,350.3527,3.440834,0,3.440834,-3.440834,84.00017,20,0.1028886,48.80457,5.625218,0,10.47236
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.71676,35.53705,31.96893,0,0,0,-1,0,0,0,0,0,0,12.71676,0,0,0,0,354.1758,0,12.71676,0,12.71676,96.06435,22.87242,0.1028681,0,10.17341,0,12.71676
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.00814,36.97266,32.72437,16.94857,16.94857,0,-1,0,16.94857,88.55106,0,3.552714E-15,4.919053,15.00814,17.8406,16.94857,0,0,341.459,11.44508,0,2.832461,-2.832461,93.07867,22.16154,0.1028681,18.64343,12.00651,0,26.45322
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.713811,35.15845,32.99908,23.67962,15.51011,0,-1,0,15.51011,49.73408,0,8.169503,16.39996,7.713811,16.32643,15.51011,0,0,344.6062,8.612622,0,8.612622,-8.612622,84.00017,20,0.1028681,26.04758,6.171049,0,16.32643
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.870632,35.30761,33.38252,60.7947,6.5271,0,-1,0,6.5271,105.2632,0,54.2676,65.56875,6.870632,6.870632,6.5271,0,0,354.1758,0,0,0,0,84.00017,20,0.1028681,66.87417,5.496505,0,6.870632
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.201161,34.7594,33.02769,0,0,0,-1,0,0,0,0,0,0,6.201161,0,0,0,0,354.1758,0,6.201161,0,6.201161,89.8831,21.4007,0.102858,0,4.960929,0,6.201161
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.844793,33.39078,32.04905,40.83445,9.904547,0,-1,0,9.904547,48.91484,0,30.9299,38.69539,4.844793,10.42584,9.904547,0,0,347.9746,5.581045,0,5.581045,-5.581045,84.00017,20,0.102858,44.91789,3.875835,0,10.42584
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,31.11619,31.11619,80.24735,0,0,-1,0,0,0,0,80.24735,88.27209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102858,88.27209,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,30.30924,30.30924,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102858,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,29.43934,29.43934,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102858,36.4294,0,0,0
