Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,28.66673,28.66673,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102858,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,28.0887,28.0887,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102858,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,27.5908,27.5908,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102858,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,27.15585,27.15585,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102858,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,26.7209,26.7209,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102858,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,26.4004,26.4004,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102858,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,26.1257,26.1257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102858,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,25.89678,25.89678,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1030045,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1250357,25.741,25.70792,40.09943,40.09943,81,0,22.761,40.09943,0.3118141,0,0,0,0.1250357,0,0,40.90057,38.85555,285.4758,61.83,38.98058,0,38.98058,186.1549,44.32251,0.1031224,44.10937,0.1000285,81,61.95504
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.88698,26.26241,25.49616,58.89505,58.89505,81,0,22.761,58.89505,4.901905,0,0,0,2.88698,0,0,22.10495,20.9997,246.4952,96.91252,23.88668,0,23.88668,208.8158,49.71796,0.1031934,64.78456,2.309584,81,99.7995
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.199935,27.08559,25.96545,54.93367,54.93367,81,0,22.761,54.93367,7.645465,0,0,0,4.199935,0,0,26.06633,24.76301,222.6086,118.4105,28.96295,0,28.96295,236.2925,56.26001,0.103279,60.42704,3.359948,81,122.6105
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.24278,30.15799,27.10434,42.48557,42.48557,0,-1,0,42.48557,26.46257,0,0,0,11.24278,44.72165,42.48557,0,0,193.6456,144.4772,0,33.47888,-33.47888,201.0027,47.85768,0.103279,46.73413,8.994221,0,155.72
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,17.3155,33.11652,28.32907,55.28209,55.28209,0,-1,0,55.28209,31.32207,0,0,0,17.3155,58.19167,55.28209,0,0,230.8443,110.9983,0,40.87618,-40.87618,157.9154,37.59883,0.103279,60.8103,13.8524,0,128.3138
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,18.45025,34.68668,29.53663,0,0,0,-1,0,0,0,0,0,0,18.45025,0,0,0,0,276.2623,70.12213,18.45025,0,18.45025,175.4188,41.7663,0.1032492,0,14.7602,0,88.57239
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.91796,34.57499,30.69269,40.43776,40.43776,0,-1,0,40.43776,34.41823,0,7.105427E-15,0,13.91796,42.56606,40.43776,0,0,257.8121,86.72736,0,28.6481,-28.6481,145.2211,34.57638,0.1032492,44.48153,11.13437,0,100.6453
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.08422,33.85627,31.8888,12.94179,12.94179,0,-1,0,12.94179,54.73911,0,1.776357E-15,0,7.08422,13.62294,12.94179,0,0,289.6433,58.07926,0,6.538717,-6.538717,138.3287,32.93533,0.1032492,14.23597,5.667376,0,65.16348
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.496962,33.33553,32.64425,13.82694,13.82694,0,-1,0,13.82694,18.05867,0,1.776357E-15,0,2.496962,14.55468,13.82694,0,0,296.9085,51.54054,0,12.05771,-12.05771,125.6187,29.90916,0.1032492,15.20963,1.997569,0,54.0375
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.45366,34.72075,32.91895,0,0,0,-1,0,0,0,0,0,0,6.45366,0,0,0,0,310.306,39.48283,6.45366,0,6.45366,131.7412,31.36689,0.1032387,0,5.162929,0,45.93649
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.554331,34.27487,33.28523,18.79799,18.79799,0,-1,0,18.79799,18.90804,0,0,0,3.554331,19.78736,18.79799,0,0,303.8523,45.29112,0,16.23303,-16.23303,114.6301,27.29282,0.1032387,20.67779,2.843465,0,48.84546
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.222051,33.58657,32.97046,26.38806,26.38806,0,-1,0,26.38806,8.420669,0,3.552714E-15,0.9994848,2.222051,27.77691,26.38806,0,0,321.889,29.0581,0,25.55485,-25.55485,87.69291,20.87922,0.1032387,29.02687,1.777641,0,31.28015
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.001527,33.3653,31.98037,0,0,0,-1,0,0,0,0,0,0,5.001527,0,0,0,0,350.2833,3.503242,5.001527,0,5.001527,92.43777,22.00895,0.1032306,0,4.001222,0,8.504769
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,31.06469,31.06469,30.15502,7.604386,0,-1,0,7.604386,0,0,22.55063,25.56613,0,8.004617,7.604386,0,0,345.2818,8.004617,0,8.004617,-8.004617,84.00017,20,0.1032306,33.17052,0,0,8.004617
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,30.26346,30.26346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032306,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,29.405,29.405,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032306,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,28.63239,28.63239,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032306,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,28.05437,28.05437,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032306,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,27.55646,27.55646,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032306,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,27.12151,27.12151,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032306,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,26.68656,26.68656,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032306,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,26.36607,26.36607,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032306,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,26.09136,26.09136,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032306,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,25.86816,25.86816,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1033759,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.461434,26.061,25.67358,39.74725,39.74725,81,0,22.761,39.74725,3.676818,0,0,0,1.461434,0,0,41.25275,39.19012,306.0442,43.31847,40.65155,0,40.65155,168.2273,40.05404,0.1034978,43.72197,1.169147,81,44.7799
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.95229,30.06364,25.46183,14.76473,14.76473,81,0,22.761,14.76473,114.8161,0,0,0,16.95229,0,0,66.23527,62.9235,265.3926,79.90486,79.87579,0,79.87579,244.0041,58.0961,0.1036355,16.24121,13.56183,81,96.85715
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,24.67197,32.71897,25.91395,15.83543,15.83543,81,0,22.761,15.83543,155.8023,0,0,0,24.67197,0,0,65.16457,61.90634,185.5168,151.7931,86.57831,0,86.57831,326.1395,77.65211,0.1037621,17.41897,19.73757,81,176.465
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,43.6271,39.61129,27.05856,43.52613,43.52613,0,-1,0,43.52613,100.232,0,0,0,43.6271,45.81699,43.52613,0,0,98.93852,229.7135,0,2.189883,-2.189883,323.8312,77.10251,0.1037621,47.87875,34.90168,0,273.3407
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,50.08339,43.00382,28.28329,48.60161,48.60161,0,-1,0,48.60161,103.0488,0,0,0,50.08339,51.15959,48.60161,0,0,101.3717,227.5237,0,1.076196,-1.076196,322.6968,76.83241,0.1037621,53.46177,40.06672,0,277.6071
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,58.84919,47.25886,29.48513,13.13545,13.13545,0,-1,0,13.13545,448.0181,0,0,0,58.84919,13.82679,13.13545,0,0,102.5675,226.4475,45.0224,0,45.0224,365.4088,87.00191,0.1036892,14.44899,47.07935,0,285.2967
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,66.30811,51.19352,30.6469,21.34213,21.34213,0,-1,0,21.34213,310.6911,0,0,0,66.30811,22.4654,21.34213,0,0,57.5451,266.9676,43.8427,0,43.8427,407.0016,96.90495,0.1036183,23.47634,53.04648,0,333.2757
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,57.07114,49.30423,31.8373,60.73307,60.73307,0,-1,0,60.73307,93.97044,0,7.105427E-15,0,57.07114,63.92955,60.73307,0,0,13.7024,306.4261,0,6.85841,-6.85841,399.7722,95.18367,0.1036183,66.80637,45.65691,0,363.4972
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,49.80423,47.67522,32.59274,38.09405,38.09405,0,-1,0,38.09405,130.7402,0,0,0,49.80423,40.099,38.09405,0,0,21.32285,299.5677,9.705235,0,9.705235,408.9794,97.37585,0.1036026,41.90345,39.84339,0,349.3719
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,38.83382,44.38176,32.86745,34.02632,34.02632,0,-1,0,34.02632,114.1288,0,0,0,38.83382,35.81718,34.02632,0,0,11.61762,308.3024,3.016639,0,3.016639,411.8412,98.05724,0.1035978,37.42896,31.06706,0,347.1362
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,18.97116,38.68377,33.25661,22.22107,22.22107,0,-1,0,22.22107,85.37465,0,3.552714E-15,0,18.97116,23.3906,22.22107,0,0,8.600981,311.0173,0,4.419439,-4.419439,407.1827,96.94807,0.1035978,24.44318,15.17693,0,329.9885
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,22.25223,39.33933,32.94757,30.81764,30.81764,0,-1,0,30.81764,72.20615,0,0,0,22.25223,32.43962,30.81764,0,0,13.51147,306.5979,0,10.18739,-10.18739,396.4443,94.3913,0.1035978,33.8994,17.80178,0,328.8501
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.978689,33.33006,31.95176,61.42607,61.42607,0,-1,0,61.42607,8.105173,0,1.421085E-14,0,4.978689,64.65902,61.42607,0,0,24.83079,296.4105,0,59.68033,-59.68033,333.5357,79.4131,0.1035978,67.56868,3.982951,0,301.3892
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.14227,236.7302,0,0,0,333.5357,79.4131,0.1035978,0,0,0,236.7302
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,30.22912,30.22912,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,91.14227,236.7302,0,30.14715,-30.14715,301.7578,71.84695,0.1035978,31.50377,0,0,236.7302
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,29.35922,29.35922,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,124.6391,206.583,0,25.37953,-25.37953,275.0054,65.47736,0.1035978,26.5216,0,0,206.583
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,28.60378,28.60378,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,152.8386,181.2035,0,27.11962,-27.11962,246.4189,58.67104,0.1035978,28.34,0,0,181.2035
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,28.02575,28.02575,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,182.9715,154.0839,0,14.12829,-14.12829,231.5263,55.12521,0.1035978,14.76406,0,0,154.0839
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,27.52212,27.52212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6696,139.9556,0,0,0,231.5263,55.12521,0.1035978,0,0,0,139.9556
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,27.08717,27.08717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6696,139.9556,0,0,0,231.5263,55.12521,0.1035978,0,0,0,139.9556
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,26.65222,26.65222,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,198.6696,139.9556,0,2.245555,-2.245555,229.1593,54.56163,0.1035978,2.346606,0,0,139.9556
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,26.33173,26.33173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.1646,137.71,0,0,0,229.1593,54.56163,0.1035978,0,0,0,137.71
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,26.05702,26.05702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.1646,137.71,0,0,0,229.1593,54.56163,0.1035978,0,0,0,137.71
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,25.83382,25.83382,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,201.1646,137.71,0,30.38512,-30.38512,197.1306,46.93576,0.1035978,31.75245,0,0,137.71
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7038592,25.82558,25.63924,13.71317,13.71317,0,0,0,13.71317,5.132722,0,1.776357E-15,0,0.7038592,14.43492,13.71317,0,0,234.9259,107.3249,0,13.73106,-13.73106,182.6568,43.48962,0.1035978,15.08449,0.5630873,0,108.0288
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.00879,31.17422,25.43321,39.21354,39.21354,0,0,0,39.21354,53.57535,0,7.105427E-15,0,21.00879,41.27742,39.21354,0,0,250.1826,93.59386,0,20.26862,-20.26862,161.2918,38.40273,0.1035978,43.1349,16.80704,0,114.6027
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,44.84593,38.72969,25.89678,0,0,0,0,0,0,0,0,0,0,44.84593,0,0,0,0,272.7033,73.32525,44.84593,0,44.84593,203.8363,48.53237,0.1035254,0,35.87674,0,118.1712
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,65.07137,46.57339,27.00705,28.77551,28.77551,0,-1,0,28.77551,226.1346,0,0,0,65.07137,30.29001,28.77551,0,0,227.8574,113.6866,34.78136,0,34.78136,236.8328,56.38866,0.1034693,31.65306,52.05709,0,178.7579
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,71.851,50.37688,28.23178,29.92185,29.92185,0,-1,0,29.92185,240.1288,0,0,0,71.851,31.49669,29.92185,0,0,193.076,144.9898,40.35431,0,40.35431,275.1163,65.50375,0.1034043,32.91404,57.4808,0,216.8408
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,89.86276,58.74904,29.45651,12.26832,12.26832,0,-1,0,12.26832,732.4784,0,0,0,89.86276,12.91402,12.26832,0,0,152.7217,181.3087,76.94875,0,76.94875,348.1163,82.88467,0.1032807,13.49515,71.89021,0,271.1714
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,93.39757,61.67778,30.61257,37.7233,37.7233,0,-1,0,37.7233,247.5859,0,0,0,93.39757,39.70874,37.7233,0,0,75.77296,250.5626,53.68883,0,53.68883,399.05,95.01171,0.1031945,41.49563,74.71806,0,343.9601
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,92.60603,62.85938,31.80296,51.79306,51.79306,0,-1,0,51.79306,178.8,16.00288,0,0,92.60603,54.51901,51.79306,0,0,22.08413,298.8825,22.08413,0,22.08413,420.0009,100,0.1031592,56.97237,74.08482,0,391.4885
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,73.837,56.24385,32.58129,4.957988,4.957988,0,-1,0,4.957988,1489.253,68.61806,0,0,73.837,5.218935,4.957988,0,0,0,318.7582,0,0,0,420.0009,100,0.1031592,5.453787,59.0696,0,392.5952
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,61.95165,52.15803,32.83883,41.35411,41.35411,0,-1,0,41.35411,149.8077,18.421,0,0,61.95165,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1031592,45.48952,49.56132,0,380.7099
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,45.47125,46.92614,33.22227,0,0,0,-1,0,0,0,45.47125,0,0,45.47125,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031592,0,36.377,0,364.2295
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,23.8268,39.78188,32.91895,17.80194,17.80194,0,-1,0,17.80194,133.8438,5.087912,0,0,23.8268,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1031592,19.58213,19.06144,0,342.585
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.930702,33.29936,31.93459,25.71441,25.71441,0,-1,0,25.71441,19.17486,0,3.552714E-15,0,4.930702,27.0678,25.71441,0,0,0,318.7582,0,22.1371,-22.1371,396.6663,94.44417,0.1031592,28.28586,3.944562,0,323.6889
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,31.03035,31.03035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59678,296.6211,0,0,0,396.6663,94.44417,0.1031592,0,0,0,296.6211
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,30.22912,30.22912,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.59678,296.6211,0,7.892084,-7.892084,388.3473,92.46346,0.1031592,8.247228,0,0,296.6211
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,29.35922,29.35922,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.36576,288.729,0,19.25372,-19.25372,368.0521,87.63128,0.1031592,20.12013,0,0,288.729
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,28.58661,28.58661,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,54.75878,269.4753,0,24.41105,-24.41105,342.3206,81.50474,0.1031592,25.50955,0,0,269.4753
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,28.02575,28.02575,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,81.88217,245.0643,0,1.965245,-1.965245,340.2491,81.01151,0.1031592,2.053681,0,0,245.0643
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,27.52212,27.52212,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.06578,243.099,0,9.681235,-9.681235,330.0441,78.58178,0.1031592,10.11689,0,0,243.099
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,27.08717,27.08717,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,94.82271,233.4178,0,59.96168,-59.96168,266.839,63.53296,0.1031592,62.65995,0,0,233.4178
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,26.64077,26.64077,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.4468,173.4561,0,14.30658,-14.30658,251.7585,59.94238,0.1031592,14.95038,0,0,173.4561
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,26.33173,26.33173,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.343,159.1495,0,29.83142,-29.83142,220.3134,52.45547,0.1031592,31.17384,0,0,159.1495
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,26.04558,26.04558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.489,129.3181,0,0,0,220.3134,52.45547,0.1031592,0,0,0,129.3181
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,25.79949,25.79949,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.489,129.3181,0,5.855585,-5.855585,214.1411,50.98587,0.1031592,6.119086,0,0,129.3181
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.377573,25.98711,25.62207,26.93542,26.93542,0,0,0,26.93542,5.114357,0,3.552714E-15,0,1.377573,28.35307,26.93542,0,0,216.9952,123.4625,0,26.97549,-26.97549,185.7064,44.21573,0.1031592,29.62896,1.102059,0,124.8401
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.30926,30.11624,25.41604,7.006083,7.006083,0,0,0,7.006083,247.0604,0,0,0,17.30926,7.374825,7.006083,0,0,246.968,96.48703,9.934434,0,9.934434,195.1311,46.45968,0.1031433,7.706691,13.84741,0,113.7963
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,36.52153,36.16655,25.87961,37.30363,37.30363,0,0,0,37.30363,97.90343,0,7.105427E-15,0,36.52153,39.26698,37.30363,0,0,237.0336,105.428,0,2.745443,-2.745443,192.2371,45.77065,0.1031433,41.03399,29.21722,0,141.9496
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,56.67655,43.73093,26.9956,19.55316,19.55316,0,-1,0,19.55316,289.8587,0,0,0,56.67655,20.58228,19.55316,0,0,240.0841,102.6826,36.09427,0,36.09427,226.4791,53.9235,0.1030855,21.50848,45.34124,0,159.3591
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,37.39253,38.92786,28.21461,20.16213,20.16213,0,-1,0,20.16213,185.4593,0,0,0,37.39253,21.22329,20.16213,0,0,203.9898,135.1674,16.16924,0,16.16924,241.8186,57.57575,0.1030597,22.17834,29.91403,0,172.56
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,39.60835,40.91154,29.42217,6.386946,6.386946,0,-1,0,6.386946,620.1453,0,0,0,39.60835,6.723101,6.386946,0,0,187.8205,149.7197,32.88524,0,32.88524,273.0163,65.00375,0.1030071,7.02564,31.68668,0,189.3281
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,70.13909,52.52698,30.60112,19.11358,19.11358,0,-1,0,19.11358,366.9595,0,0,0,70.13909,20.11955,19.11358,0,0,154.9353,179.3165,50.01954,0,50.01954,320.469,76.30199,0.1029273,21.02493,56.11127,0,249.4556
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,72.80581,54.91621,31.79151,8.879584,8.879584,0,-1,0,8.879584,819.9236,0,0,0,72.80581,9.346931,8.879584,0,0,104.9158,224.334,63.45888,0,63.45888,380.6714,90.63586,0.1028262,9.767543,58.24465,0,297.1399
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,65.68822,53.16911,32.54696,20.17204,20.17204,0,-1,0,20.17204,325.64,2.997616,0,0,65.68822,21.23373,20.17204,0,0,41.45688,281.447,41.45688,0,41.45688,420.0009,100,0.1027603,22.18924,52.55058,0,347.1353
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,45.44427,46.45911,32.80449,3.787237,3.787237,0,-1,0,3.787237,1199.932,41.45771,0,0,45.44427,3.986566,3.787237,0,0,0,318.7582,0,0,0,420.0009,100,0.1027603,4.165961,36.35542,0,364.2025
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,28.30942,41.39616,33.15932,10.72566,10.72566,0,-1,0,10.72566,263.9409,17.01924,0,0,28.30942,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1027603,11.79823,22.64753,0,347.0676
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,14.30836,36.93386,32.88461,23.82555,23.82555,0,-1,0,23.82555,60.0547,0,0,0,14.30836,25.07953,23.82555,0,0,0,318.7582,0,10.77116,-10.77116,408.647,97.29671,0.1027603,26.20811,11.44669,0,333.0666
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.881195,33.25092,31.90025,18.18513,18.18513,0,-1,0,18.18513,26.84168,0,0,0,4.881195,19.14224,18.18513,0,0,11.96796,307.9871,0,14.26105,-14.26105,393.6146,93.71757,0.1027603,20.00364,3.904956,0,312.8683
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,31.0189,31.0189,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,27.81357,293.726,0,32.18213,-32.18213,359.6916,85.64069,0.1027603,33.63032,0,0,293.726
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,30.22912,30.22912,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,63.57149,261.5439,0,37.87194,-37.87194,319.7711,76.13583,0.1027603,39.57618,0,0,261.5439
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,29.35922,29.35922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.6514,223.672,0,0,0,319.7711,76.13583,0.1027603,0,0,0,223.672
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,28.56944,28.56944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.6514,223.672,0,0,0,319.7711,76.13583,0.1027603,0,0,0,223.672
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,27.99141,27.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.6514,223.672,0,0,0,319.7711,76.13583,0.1027603,0,0,0,223.672
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,27.51068,27.51068,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,105.6514,223.672,0,42.09295,-42.09295,275.4012,65.57159,0.1027603,43.98714,0,0,223.672
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,27.07572,27.07572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.4214,181.579,0,0,0,275.4012,65.57159,0.1027603,0,0,0,181.579
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,26.60643,26.60643,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,152.4214,181.579,0,4.660444,-4.660444,270.4887,64.40194,0.1027603,4.870164,0,0,181.579
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,26.30311,26.30311,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,157.5996,176.9185,0,11.71533,-11.71533,258.1396,61.4617,0.1027603,12.24252,0,0,176.9185
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,26.02841,26.02841,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,170.6167,165.2032,0,15.97177,-15.97177,241.3039,57.4532,0.1027603,16.69049,0,0,165.2032
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,25.79949,25.79949,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,188.3631,149.2315,0,1.146669,-1.146669,240.0952,57.16542,0.1027603,1.198269,0,0,149.2315
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.177361,25.92249,25.61062,55.98735,55.98735,0,0,0,55.98735,2.102906,0,1.421085E-14,0,1.177361,58.93406,55.98735,0,0,189.6372,148.0848,0,57.75669,-57.75669,179.2143,42.66999,0.1027603,61.58609,0.9418891,0,149.2621
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.76671,29.68641,25.41604,10.13104,10.13104,0,0,0,10.13104,155.6278,0,0,0,15.76671,10.66425,10.13104,0,0,253.8113,90.32809,5.10246,0,5.10246,184.055,43.82252,0.1027522,11.14414,12.61337,0,106.0948
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,24.45978,32.61023,25.86816,83.17715,83.17715,20.25,0,7.39125,83.17715,29.40685,0,0,0,24.45978,66.2391,62.92714,0,0,248.7088,94.9203,0,41.77932,-41.77932,140.0157,33.337,0.1027522,91.49486,19.56783,81,119.3801
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,24.3708,33.76005,26.9956,48.75929,48.75929,0,-1,0,48.75929,49.98185,0,7.105427E-15,0,24.3708,51.32557,48.75929,0,0,295.1302,53.14099,0,26.95478,-26.95478,111.6029,26.57206,0.1027522,53.63522,19.49664,0,77.51179
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,27.18413,35.85699,28.21461,46.61585,46.61585,0,-1,0,46.61585,58.3152,0,0,21.23555,27.18413,49.06932,46.61585,0,0,325.08,26.18621,0,21.88519,-21.88519,88.53384,21.07944,0.1027522,51.27744,21.7473,0,53.37034
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,39.35538,40.851,29.43934,0,0,0,-1,0,0,0,0,0,0,39.35538,0,0,0,0,349.3969,4.301021,39.35538,0,39.35538,125.8696,29.9689,0.1026897,0,31.4843,0,43.6564
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,54.17905,46.92966,30.60112,26.76307,26.76307,0,-1,0,26.76307,202.4396,0,0,0,54.17905,28.17166,26.76307,0,0,310.0415,39.72086,26.0074,0,26.0074,150.5424,35.84336,0.1026485,29.43938,43.34324,0,93.89992
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,42.92389,44.53061,31.79151,22.82511,22.82511,0,-1,0,22.82511,188.0555,0,0,0,42.92389,24.02643,22.82511,0,0,284.0341,63.12752,18.89745,0,18.89745,168.4701,40.11185,0.1026185,25.10762,34.33911,0,106.0514
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,30.56791,41.42538,32.52979,17.23635,17.23635,0,-1,0,17.23635,177.3456,0,0,0,30.56791,18.14352,17.23635,0,0,265.1367,80.13522,12.42439,0,12.42439,180.2569,42.91823,0.1025988,18.95998,24.45433,0,110.7031
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,36.01462,43.3993,32.78732,40.37199,40.37199,0,-1,0,40.37199,89.20694,0,0,0,36.01462,42.49683,40.37199,0,0,252.7123,91.31718,0,6.482213,-6.482213,173.4241,41.29136,0.1025988,44.40919,28.81169,0,127.3318
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,25.22116,40.45443,33.15932,13.30793,13.30793,0,-1,0,13.30793,189.5197,0,0,0,25.22116,14.00835,13.30793,0,0,259.9147,84.83496,11.2128,0,11.2128,184.0615,43.82407,0.1025811,14.63873,20.17693,0,110.0561
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,17.74819,37.9031,32.85028,50.11358,50.11358,0,-1,0,50.11358,35.41593,0,7.105427E-15,0,17.74819,52.75114,50.11358,0,0,248.7019,94.92648,0,35.00294,-35.00294,147.1651,35.03925,0.1025811,55.12494,14.19855,0,112.6747
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.902835,33.24541,31.8888,39.56275,39.56275,0,-1,0,39.56275,12.39255,0,0,0,4.902835,41.645,39.56275,0,0,287.5941,59.92354,0,36.74216,-36.74216,108.4355,25.81792,0.1025811,43.51902,3.922268,0,64.82638
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,30.98456,30.98456,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,328.4187,23.18138,0,15.65948,-15.65948,91.92894,21.8878,0.1025811,16.36416,0,0,23.18138
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,30.19478,30.19478,26.90874,7.145798,0,-1,0,7.145798,0,0,19.76294,22.45381,0,7.521893,7.145798,0,0,345.8181,7.521893,0,7.521893,-7.521893,84.00017,20,0.1025811,29.59961,0,0,7.521893
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,29.32488,29.32488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025811,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,28.55227,28.55227,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025811,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,27.97424,27.97424,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025811,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,27.47634,27.47634,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025811,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,27.04139,27.04139,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025811,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,26.58927,26.58927,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025811,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,26.28594,26.28594,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025811,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,26.01124,26.01124,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025811,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,25.78804,25.78804,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1027506,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.307134,25.93973,25.59346,49.94359,49.94359,81,0,22.761,49.94359,2.61722,0,0,0,1.307134,0,0,31.05641,29.50359,294.8389,53.40319,30.81072,0,30.81072,169.5217,40.36222,0.1028417,54.93795,1.045707,81,54.71032
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.8891,30.26071,25.39887,25.62382,25.62382,81,0,22.761,25.62382,69.81434,0,0,0,17.8891,0,0,55.37618,52.60737,264.0282,81.13284,70.49647,0,70.49647,236.4005,56.28572,0.1029931,28.1862,14.31128,81,99.02193
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,34.84122,35.6326,25.85099,0,0,72.31579,0,20.56389,0,0,0,0,0,34.84122,0,0,72.31579,68.7,193.5317,144.5797,103.5412,0,103.5412,334.6283,79.67326,0.1030541,0,27.87297,81,179.4209
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,42.50215,39.15571,26.96126,9.142092,9.142092,0,-1,0,9.142092,464.9062,0,0,0,42.50215,9.623254,9.142092,0,0,89.99052,237.7668,32.87889,0,32.87889,365.82,87.09982,0.1030021,10.0563,34.00172,0,280.2689
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.06289,32.6254,28.19744,52.27996,52.27996,0,-1,0,52.27996,30.72475,0,7.105427E-15,0,16.06289,55.03154,52.27996,0,0,57.11163,267.3578,0,38.96865,-38.96865,324.7434,77.31971,0.1030021,57.50795,12.85031,0,283.4207
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,22.13663,35.63716,29.42217,20.14142,20.14142,0,-1,0,20.14142,109.906,0,0,0,22.13663,21.20149,20.14142,0,0,100.4101,228.3891,0.9351304,0,0.9351304,325.6306,77.53094,0.1030006,22.15556,17.7093,0,250.5257
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,48.86301,45.14241,30.58395,1.922468,1.922468,0,-1,0,1.922468,2541.681,0,0,0,48.86301,2.023651,1.922468,0,0,99.475,229.2307,46.83936,0,46.83936,370.0663,88.11085,0.1029265,2.114715,39.09041,0,278.0938
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,62.8793,51.26805,31.77434,64.40176,64.40176,0,-1,0,64.40176,97.63601,0,0,2.141932,62.8793,67.79132,64.40176,0,0,52.63563,271.3862,0,4.912019,-4.912019,364.8886,86.87806,0.1029265,70.84193,50.30344,0,334.2655
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,70.38428,54.83953,32.49545,41.04605,41.04605,0,-1,0,41.04605,171.4764,0,0,0,70.38428,43.20637,41.04605,0,0,58.09343,266.4742,27.17791,0,27.17791,390.6718,93.01691,0.1028836,45.15065,56.30742,0,336.8584
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,31.4071,41.92134,32.75299,23.47267,23.47267,0,-1,0,23.47267,133.8029,0,0,0,31.4071,24.70807,23.47267,0,0,30.91552,290.9343,6.699031,0,6.699031,397.0271,94.53007,0.102873,25.81994,25.12568,0,322.3414
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,23.82735,39.9973,33.12498,24.46334,24.46334,0,-1,0,24.46334,97.40025,0,0,0,23.82735,25.75089,24.46334,0,0,24.21649,296.9634,0,1.92353,-1.92353,394.9995,94.04731,0.102873,26.90967,19.06188,0,320.7907
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,18.73897,38.1652,32.82166,46.98751,46.98751,0,-1,0,46.98751,39.88075,0,7.105427E-15,0,18.73897,49.46053,46.98751,0,0,26.35374,295.0399,0,30.72157,-30.72157,362.6161,86.337,0.102873,51.68626,14.99118,0,313.7788
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.78616,33.17826,31.85447,0,0,0,-1,0,0,0,0,0,0,4.78616,0,0,0,0,60.48882,264.3183,4.78616,0,4.78616,367.1566,87.41808,0.1028654,0,3.828928,0,269.1045
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,30.9674,30.9674,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,55.70266,268.6258,0,2.220405,-2.220405,364.8162,86.86082,0.1028654,2.320323,0,0,268.6258
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,30.16617,30.16617,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,58.16977,266.4054,0,60.17191,-60.17191,301.3894,71.75923,0.1028654,62.87965,0,0,266.4054
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,29.29626,29.29626,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,125.0275,206.2335,0,72.31579,-72.31579,225.1618,53.60986,0.1028654,95.68427,0,0,206.2335
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,28.52365,28.52365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.3783,133.9177,0,0,0,225.1618,53.60986,0.1028654,0,0,0,133.9177
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,27.93991,27.93991,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,205.3783,133.9177,0,3.21465,-3.21465,221.7733,52.80306,0.1028654,3.359309,0,0,133.9177
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,27.442,27.442,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,208.9502,130.7031,0,26.33858,-26.33858,194.01,46.19277,0.1028654,27.52381,0,0,130.7031
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,27.00705,27.00705,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,238.2153,104.3645,0,49.12102,-49.12102,142.2319,33.86467,0.1028654,51.33146,0,0,104.3645
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,26.54348,26.54348,60.08877,52.48131,0,-1,0,52.48131,0,0,7.607461,13.61634,0,55.24348,52.48131,0,0,292.7942,55.24348,0,55.24348,-55.24348,84.00017,20,0.1028654,66.09765,0,0,55.24348
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,26.25161,26.25161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1028654,0,0,0,1.34816E-14
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,25.99407,25.99407,27.31411,1.280752E-14,0,-1,0,1.280752E-14,0,0,27.31411,30.04552,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1028654,30.04552,0,0,1.34816E-14
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,25.7537,25.7537,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,1.34816E-14,68.7,0,68.7,149.1747,35.51772,0.1030058,6.219183,0,81,1.34816E-14
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4475094,25.69467,25.57629,58.69251,58.69251,81,0,22.761,58.69251,0.7624643,0,0,0,0.4475094,0,0,22.30749,21.19212,285.4758,61.83,21.63963,0,21.63963,169.7039,40.4056,0.1030696,64.56176,0.3580075,81,62.27751
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.0764,30.29547,25.3817,4.874839,4.874839,77.19063,0,21.79723,4.874839,370.8102,0,0,0,18.0764,0,0,72.31579,68.7,263.8362,81.30566,86.7764,0,86.7764,252.0272,60.00635,0.1031777,5.362323,14.46112,81,99.38206
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,34.67542,35.5831,25.85099,53.96777,53.96777,81,0,22.761,53.96777,64.25208,0,0,0,34.67542,0,0,27.03223,25.68062,177.0598,159.4044,60.35603,0,60.35603,309.2859,73.63937,0.1033403,59.36455,27.74033,81,194.0798
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,52.28129,42.23635,26.94409,18.18315,18.18315,0,-1,0,18.18315,287.526,0,0,0,52.28129,19.14016,18.18315,0,0,116.7038,213.7249,33.14113,0,33.14113,340.7264,81.12517,0.1032879,20.00147,41.82503,0,266.0061
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,70.36552,49.79016,28.186,0,0,0,-1,0,0,0,0,0,0,70.36552,0,0,0,0,83.56262,243.5519,70.36552,0,70.36552,407.481,97.01909,0.103177,0,56.29242,0,313.9174
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,71.98621,51.80046,29.405,60.0935,60.0935,0,-1,0,60.0935,119.7903,0,0,0,71.98621,63.25632,60.0935,0,0,13.1971,306.8808,8.729886,0,8.729886,415.7629,98.99096,0.1031632,66.10285,57.58897,0,378.867
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,83.5103,57.57092,30.56678,0,0,0,-1,0,0,0,79.04308,0,0,83.5103,0,0,0,0,4.467213,314.7377,4.467213,0,4.467213,420.0009,100,0.1031562,0,66.80824,0,398.248
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,91.78336,62.42804,31.74001,80.82772,68.7,0,-1,0,68.7,133.6002,19.46757,12.12772,20.21049,91.78336,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1031562,88.91049,73.42669,0,410.5416
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,75.56332,56.76866,32.46683,0,0,0,-1,0,0,0,75.56332,0,0,75.56332,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031562,0,60.45066,0,394.3215
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,53.35592,49.00531,32.7072,18.24184,18.24184,0,-1,0,18.24184,292.4921,34.15399,0,0,53.35592,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1031562,20.06602,42.68474,0,372.1141
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,34.04036,43.07147,33.06203,47.24889,47.24889,0,-1,0,47.24889,72.04478,0,7.105427E-15,0,34.04036,49.73568,47.24889,0,0,0,318.7582,0,15.69532,-15.69532,403.4565,96.06088,0.1031562,51.97378,27.23229,0,352.7986
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,20.81516,38.72641,32.77015,25.14718,25.14718,0,-1,0,25.14718,82.77333,0,3.552714E-15,0,20.81516,26.47072,25.14718,0,0,17.43924,303.0629,0,5.655558,-5.655558,397.495,94.64149,0.1031562,27.6619,16.65213,0,323.8781
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.786338,33.14369,31.82013,39.2862,39.2862,0,-1,0,39.2862,12.18326,0,0,0,4.786338,41.35389,39.2862,0,0,23.7232,297.4073,0,36.56755,-36.56755,358.9495,85.46398,0.1031562,43.21482,3.829071,0,302.1937
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,30.93878,30.93878,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,64.35381,260.8398,0,33.38485,-33.38485,323.7587,77.08526,0.1031562,34.88717,0,0,260.8398
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,30.149,30.149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.4481,227.4549,0,0,0,323.7587,77.08526,0.1031562,0,0,0,227.4549
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,29.26193,29.26193,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,101.4481,227.4549,0,38.92232,-38.92232,282.731,67.31677,0.1031562,40.67382,0,0,227.4549
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,28.48932,28.48932,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,144.6951,188.5326,0,25.55874,-25.55874,255.7897,60.90219,0.1031562,26.70889,0,0,188.5326
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,27.89412,27.89412,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,173.0937,162.9739,0,27.01793,-27.01793,227.3103,54.1214,0.1031562,28.23373,0,0,162.9739
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,27.41338,27.41338,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,203.1136,135.9559,0,53.18063,-53.18063,171.253,40.77445,0.1031562,55.57375,0,0,135.9559
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,26.97843,26.97843,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,262.2032,82.77533,0,14.27227,-14.27227,156.2087,37.19248,0.1031562,14.91452,0,0,82.77533
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,26.52631,26.52631,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,278.0613,68.50306,0,17.83648,-17.83648,137.4074,32.71599,0.1031562,18.63912,0,0,68.50306
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,26.23444,26.23444,47.58597,47.58597,0,-1,0,47.58597,0,0,7.105427E-15,4.21132,0,50.0905,47.58597,0,0,297.8796,50.66658,0,50.0905,-50.0905,84.60741,20.14458,0.1031562,52.34457,0,0,50.66658
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,25.9769,25.9769,19.55258,0.547277,0,-1,0,0.547277,0,0,19.0053,20.96056,0,0.576081,0.547277,0,0,353.5357,0.576081,0,0.576081,-0.576081,84.00017,20,0.1031562,21.50783,0,0,0.576081
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,25.73653,25.73653,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1032925,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3445311,25.65023,25.55912,42.40114,42.40114,81,0,22.761,42.40114,0.8125516,0,0,0,0.3445311,0,0,38.59886,36.66891,285.4758,61.83,37.01345,0,37.01345,184.2887,43.87819,0.103401,46.64126,0.2756249,81,62.17453
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.383172,27.87881,25.36453,42.05334,42.05334,81,0,22.761,42.05334,22.31255,0,0,0,9.383172,0,0,38.94666,36.99932,248.4624,95.1421,46.3825,0,46.3825,228.291,54.3549,0.1035328,46.25868,7.506538,81,104.5253
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,26.37298,33.12593,25.83382,32.71544,32.71544,81,0,22.761,32.71544,80.61327,0,0,0,26.37298,0,0,48.28456,45.87033,202.0799,136.8864,72.24332,0,72.24332,296.8271,70.67297,0.1036788,35.98698,21.09839,81,163.2593
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.186267,28.84643,26.90976,26.50667,26.50667,0,-1,0,26.50667,27.11117,0,0,0,7.186267,27.90176,26.50667,0,0,129.8365,201.9053,0,20.71549,-20.71549,274.991,65.47392,0.1036788,29.15734,5.749014,0,209.0916
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.61326,31.60743,28.15166,52.47958,52.47958,0,-1,0,52.47958,24.03461,0,0,0,12.61326,55.24167,52.47958,0,0,152.8538,181.1898,0,42.6284,-42.6284,230.0567,54.77531,0.1036788,57.72754,10.09061,0,193.8031
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,50.43507,44.34408,29.39356,31.86869,31.86869,0,-1,0,31.86869,158.259,0,0,0,50.43507,33.54599,31.86869,0,0,200.2186,138.5614,16.88908,0,16.88908,246.0791,58.59016,0.1036522,35.05556,40.34806,0,188.9965
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,67.83795,51.63092,30.54961,63.29692,63.29692,0,-1,0,63.29692,107.1742,0,0,0.9266166,67.83795,66.62834,63.29692,0,0,183.3296,153.7616,1.209608,0,1.209608,247.2267,58.86338,0.1036503,69.62662,54.27036,0,221.5996
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,75.97523,56.03664,31.72284,21.61458,21.61458,0,-1,0,21.61458,351.5,0,0,0,75.97523,22.75219,21.61458,0,0,182.12,154.8503,53.22305,0,53.22305,297.7185,70.88522,0.1035665,23.77603,60.78019,0,230.8255
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,59.42284,50.79777,32.4325,0,0,0,-1,0,0,0,0,0,0,59.42284,0,0,0,0,128.8969,202.751,59.42284,0,59.42284,354.0919,84.30744,0.103473,0,47.53827,0,262.1739
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,39.60511,44.41862,32.67286,25.36672,25.36672,0,-1,0,25.36672,156.1302,0,0,0,39.60511,26.70182,25.36672,0,0,69.47407,256.2316,12.90329,0,12.90329,366.3331,87.22199,0.1034528,27.9034,31.68409,0,295.8367
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,36.98525,43.96486,33.02769,28.85829,28.85829,0,-1,0,28.85829,128.1616,0,0,0,36.98525,30.37714,28.85829,0,0,56.57078,267.8445,6.60811,0,6.60811,372.6021,88.71461,0.1034424,31.74412,29.5882,0,304.8298
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,15.64627,37.17601,32.74154,63.62864,63.62864,0,-1,0,63.62864,24.58998,0,1.421085E-14,1.291502,15.64627,66.97752,63.62864,0,0,49.96267,273.7918,0,51.33124,-51.33124,318.4942,75.8318,0.1034424,69.9915,12.51702,0,289.4381
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.032319,32.90496,31.79151,74.59638,68.7,0,-1,0,68.7,5.869459,0,5.896379,13.35602,4.032319,72.31579,68.7,0,0,106.9974,222.4606,0,68.28347,-68.28347,246.5171,58.69444,0.1034424,82.05602,3.225855,0,226.4929
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,30.92161,30.92161,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,182.8679,154.1771,0,55.84982,-55.84982,187.6462,44.67759,0.1034424,58.36306,0,0,154.1771
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,30.11466,30.11466,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,244.9233,98.32729,0,39.47361,-39.47361,146.0374,34.77074,0.1034424,41.24992,0,0,98.32729
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,29.22759,29.22759,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,4.99026,0,58.27871,55.36478,0,0,288.7828,58.85368,0,58.27871,-58.27871,84.60624,20.1443,0.1034424,60.90126,0,0,58.85368
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,28.45498,28.45498,28.78094,0.5462179,0,-1,0,0.5462179,0,0,28.23472,31.11281,0,0.5749662,0.5462179,0,0,353.537,0.5749662,0,0.5749662,-0.5749662,84.00017,20,0.1034424,31.65903,0,0,0.5749662
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,27.85978,27.85978,56.77171,0,0,-1,0,0,0,0,56.77171,62.44888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034424,62.44888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,27.37905,27.37905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034424,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,26.94409,26.94409,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034424,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,26.50914,26.50914,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034424,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,26.22299,26.22299,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034424,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,25.94828,25.94828,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034424,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,25.71936,25.71936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034424,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.274182,25.87938,25.54195,31.70906,31.70906,81,0,22.761,31.70906,4.018354,0,0,0,1.274182,0,0,49.29094,46.82639,354.1758,0,48.10057,0,48.10057,129.6324,30.86479,0.1035822,34.87997,1.019346,81,1.274182
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.12392,30.27929,25.35309,36.16314,36.16314,81,0,22.761,36.16314,50.11711,0,0,0,18.12392,0,0,44.83686,42.59502,306.0752,43.29052,60.71894,0,60.71894,187.2354,44.57977,0.1037457,39.77945,14.49914,81,61.41444
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,31.14363,34.49995,25.81665,9.640553,9.640553,81,0,22.761,9.640553,323.0482,0,0,0,31.14363,0,0,71.35945,67.79147,245.3563,97.93756,98.93511,0,98.93511,281.0935,66.9269,0.1038488,10.60461,24.91491,81,129.0812
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,56.91497,43.71365,26.90976,56.72165,56.72165,0,-1,0,56.72165,100.3408,0,0,0,56.91497,59.707,56.72165,0,0,146.4212,186.9792,0,2.792022,-2.792022,278.1505,66.22617,0.1038488,62.39381,45.53198,0,243.8941
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,79.42299,53.06915,28.15166,17.10107,17.10107,0,-1,0,17.10107,464.433,0,0,0,79.42299,18.00112,17.10107,0,0,149.5234,184.1871,61.42187,0,61.42187,336.4203,80.09992,0.1037523,18.81117,63.53839,0,263.6101
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,79.8069,54.68566,29.37639,0.430848,0.430848,0,-1,0,0.430848,18523.21,0,0,0,79.8069,0.4535242,0.430848,0,0,88.10156,239.4668,79.35338,0,79.35338,411.7016,98.02399,0.1036281,0.4739328,63.84552,0,319.2737
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,75.10813,54.28838,30.53244,55.20314,55.20314,0,-1,0,55.20314,136.0577,8.251371,0,0,75.10813,58.10857,55.20314,0,0,8.748186,310.8849,8.748186,0,8.748186,420.0009,100,0.1036144,60.72346,60.08651,0,385.993
