Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,50.10287,46.79871,31.71139,44.51097,44.51097,0,-1,0,44.51097,112.563,3.249223,0,0,50.10287,46.85365,44.51097,0,0,0,318.7582,0,0,0,420.0009,100,0.1036144,48.96206,40.0823,0,368.8611
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,48.07085,46.8876,32.40388,34.84002,34.84002,0,-1,0,34.84002,137.976,11.39715,0,0,48.07085,36.6737,34.84002,0,0,0,318.7582,0,0,0,420.0009,100,0.1036144,38.32402,38.45668,0,366.8291
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,51.69884,48.37123,32.64425,38.87034,38.87034,0,-1,0,38.87034,133.0033,10.7827,0,0,51.69884,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1036144,42.75737,41.35907,0,370.4571
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,46.91673,47.1599,32.99908,23.14341,23.14341,0,-1,0,23.14341,202.7217,22.55524,0,0,46.91673,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1036144,25.45775,37.53338,0,365.675
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,25.80886,40.19453,32.74154,54.54517,54.54517,0,-1,0,54.54517,47.31649,0,7.105427E-15,0,25.80886,57.41597,54.54517,0,0,0,318.7582,0,31.60711,-31.60711,386.684,92.06744,0.1036144,59.99969,20.64709,0,344.5671
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.701198,33.07381,31.77434,27.80659,27.80659,0,-1,0,27.80659,16.90678,0,3.552714E-15,0,4.701198,29.27009,27.80659,0,0,35.11901,287.1511,0,24.5689,-24.5689,360.7861,85.90129,0.1036144,30.58725,3.760958,0,291.8523
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,30.90444,30.90444,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,62.41779,262.5822,0,40.47126,-40.47126,318.1257,75.74406,0.1036144,42.29247,0,0,262.5822
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,30.11466,30.11466,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,107.3859,222.111,0,26.4844,-26.4844,290.2087,69.09716,0.1036144,27.6762,0,0,222.111
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,29.22759,29.22759,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,136.813,195.6266,0,20.46564,-20.46564,268.636,63.96082,0.1036144,21.38659,0,0,195.6266
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,28.44353,28.44353,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,159.5526,175.1609,0,47.32334,-47.32334,218.7528,52.0839,0.1036144,49.45289,0,0,175.1609
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,27.85978,27.85978,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,212.134,127.8376,0,1.015146,-1.015146,217.6828,51.82912,0.1036144,1.060827,0,0,127.8376
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,27.39622,27.39622,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,213.262,126.8224,0,14.01404,-14.01404,202.9107,48.31197,0.1036144,14.64467,0,0,126.8224
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,26.94409,26.94409,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,228.8331,112.8084,0,40.7169,-40.7169,159.9913,38.09309,0.1036144,42.54916,0,0,112.8084
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,26.49197,26.49197,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,274.0741,72.0915,0,30.1735,-30.1735,128.1856,30.52032,0.1036144,31.53131,0,0,72.0915
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,26.22299,26.22299,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,307.6003,41.918,0,10.44003,-10.44003,117.1809,27.90015,0.1036144,10.90983,0,0,41.918
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,25.94828,25.94828,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,319.2003,31.47797,0,12.27042,-12.27042,104.2467,24.82059,0.1036144,12.82259,0,0,31.47797
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,25.69075,25.69075,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,332.8341,19.20755,0,8.464705,-8.464705,95.32412,22.69617,0.1036144,8.845616,0,0,19.20755
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,25.5305,25.5305,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,342.2393,10.74284,0,7.200119,-7.200119,87.73453,20.88913,0.1036144,29.79912,0,81,10.74284
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.043873,26.41015,25.33592,65.93813,65.93813,81,0,22.761,65.93813,6.13283,0,0,0,4.043873,0,0,15.06188,14.30878,350.2394,3.542722,18.35266,0,18.35266,105.1454,25.03456,0.1036659,72.53194,3.235098,81,7.586596
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.12278,29.07089,25.79949,52.80217,52.80217,81,0,22.761,52.80217,22.95887,0,0,0,12.12278,0,0,28.19783,26.78794,331.8868,20.06011,38.91072,0,38.91072,142.0593,33.82358,0.1037734,58.08239,9.698223,81,32.18289
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.8573,29.82422,26.88114,33.9691,33.9691,0,-1,0,33.9691,31.96227,0,7.105427E-15,0,10.8573,35.75694,33.9691,0,0,292.9761,55.07976,0,24.89965,-24.89965,115.8128,27.57442,0.1037734,37.366,8.685837,0,65.93705
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.24013,32.3105,28.11732,18.45578,18.45578,0,-1,0,18.45578,82.57648,0,3.552714E-15,0,15.24013,19.42713,18.45578,0,0,320.6424,30.18011,0,4.187002,-4.187002,111.3993,26.52359,0.1037734,20.30136,12.19211,0,45.42024
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,19.12698,34.66306,29.32488,18.05743,18.05743,0,-1,0,18.05743,105.923,0,0,0,19.12698,19.00782,18.05743,0,0,325.2946,25.99311,0.1191571,0,0.1191571,111.5124,26.55051,0.1037732,19.86317,15.30158,0,45.12009
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.57926,34.83937,30.48666,44.21514,39.59563,0,-1,0,39.59563,39.3459,0,4.619515,20.88126,15.57926,41.67961,39.59563,0,0,325.1754,26.10035,0,26.10035,-26.10035,84.00017,20,0.1037732,48.63665,12.4634,0,41.67961
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,23.65994,38.43513,31.67705,15.46254,15.46254,0,-1,0,15.46254,153.0146,0,0,12.5134,23.65994,16.27636,15.46254,0,0,354.1758,0,7.383586,0,7.383586,91.00485,21.66778,0.1037617,17.00879,18.92796,0,23.65994
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.99141,37.77192,32.36954,7.086549,7.086549,0,-1,0,7.086549,267.9923,0,0,0,18.99141,7.459525,7.086549,0,0,346.7922,6.645228,11.53188,0,11.53188,101.945,24.27256,0.1037436,7.795203,15.19312,0,25.63663
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.92283,38.29562,32.60991,2.73882,2.73882,0,-1,0,2.73882,727.4236,0,0,0,19.92283,2.882969,2.73882,0,0,335.2603,17.02392,17.03986,0,17.03986,118.1104,28.12146,0.103717,3.012702,15.93826,0,36.94675
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.795853,35.43692,32.97046,55.89733,39.09786,0,-1,0,39.09786,22.49701,0,16.79947,29.07405,8.795853,41.15564,39.09786,0,0,318.2205,32.35979,0,32.35979,-32.35979,84.00017,20,0.103717,61.48706,7.036682,0,41.15564
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.0069,35.76554,32.67286,44.05044,10.45656,0,-1,0,10.45656,105.2632,0,33.59388,46.36417,11.0069,11.0069,10.45656,0,0,354.1758,0,0,0,0,84.00017,20,0.103717,48.45549,8.805524,0,11.0069
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.668939,33.01291,31.72284,72.78109,4.435492,0,-1,0,4.435492,105.2632,0,68.3456,79.1721,4.668939,4.668939,4.435492,0,0,354.1758,0,0,0,0,84.00017,20,0.103717,80.0592,3.735151,0,4.668939
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,30.85866,30.85866,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103717,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,30.06888,30.06888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103717,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,29.19897,29.19897,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103717,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,28.42636,28.42636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103717,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,27.84834,27.84834,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103717,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,27.36188,27.36188,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103717,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,26.92693,26.92693,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103717,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,26.48053,26.48053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103717,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,26.20582,26.20582,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103717,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,25.93112,25.93112,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103717,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,25.69075,25.69075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103717,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,25.5305,25.5305,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1038775,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.901693,27.17762,25.33592,11.89183,11.89183,81,0,22.761,11.89183,58.03727,0,0,0,6.901693,0,0,69.10817,65.65276,292.2979,55.69012,72.55445,0,72.55445,211.5339,50.36512,0.104021,13.08101,5.521355,81,62.59182
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.23509,29.92017,25.78804,2.14068,2.14068,74.45647,0,21.10549,2.14068,711.694,0,0,0,15.23509,0,0,72.31579,68.7,219.7434,120.9891,83.93509,0,83.93509,291.1617,69.32408,0.1041188,2.354748,12.18807,81,136.2242
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,36.43638,37.1918,26.86397,39.13499,39.13499,0,-1,0,39.13499,93.10435,0,0,0,36.43638,41.19473,39.13499,0,0,135.8083,196.5307,0,4.758347,-4.758347,286.146,68.12986,0.1041188,43.04849,29.1491,0,232.9671
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,60.24448,46.155,28.0887,37.18899,37.18899,0,-1,0,37.18899,161.9955,0,0,0,60.24448,39.1463,37.18899,0,0,141.0954,191.7724,21.09818,0,21.09818,306.1615,72.89545,0.1040858,40.90789,48.19558,0,252.0168
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,33.88694,39.04055,29.32488,0,0,0,-1,0,0,0,0,0,0,33.88694,0,0,0,0,119.9972,210.7607,33.88694,0,33.88694,338.3094,80.54971,0.1040329,0,27.10955,0,244.6477
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,48.62206,44.95609,30.48666,67.3921,67.3921,0,-1,0,67.3921,72.148,0,1.421085E-14,5.43131,48.62206,70.93905,67.3921,0,0,86.11028,241.259,0,22.317,-22.317,314.7853,74.94872,0.1040329,74.13131,38.89764,0,289.881
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,29.5092,40.18071,31.65988,0,0,0,-1,0,0,0,0,0,0,29.5092,0,0,0,0,110.907,218.942,29.5092,0,29.5092,342.7802,81.61416,0.1039868,0,23.60736,0,248.4512
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,21.62751,38.51583,32.3352,0,0,0,-1,0,0,0,0,0,0,21.62751,0,0,0,0,81.39775,245.5003,21.62751,0,21.62751,363.2978,86.49931,0.103953,0,17.30201,0,267.1277
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,40.18708,44.50631,32.58129,51.60344,51.60344,0,-1,0,51.60344,77.87675,7.105427E-15,0,0,40.18708,54.31941,51.60344,0,0,59.77024,264.965,0,14.13233,-14.13233,348.401,82.95246,0.103953,56.76378,32.14967,0,305.1521
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,26.31429,40.54606,32.9304,45.29703,45.29703,0,-1,0,45.29703,58.09276,0,7.105427E-15,0,26.31429,47.68108,45.29703,0,0,75.47282,250.8327,0,21.36679,-21.36679,325.8784,77.58995,0.103953,49.82673,21.05144,0,277.147
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.078393,34.35466,32.66142,0,0,0,-1,0,0,0,0,0,0,6.078393,0,0,0,0,99.2137,229.4659,6.078393,0,6.078393,331.6449,78.96292,0.1039436,0,4.862715,0,235.5443
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.771279,32.18119,31.69422,25.13037,25.13037,0,-1,0,25.13037,7.048359,0,0,0,1.771279,26.45302,25.13037,0,0,93.13531,234.9364,0,24.68174,-24.68174,305.6281,72.76845,0.1039436,27.64341,1.417023,0,236.7077
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,30.84149,30.84149,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,120.5595,210.2547,0,47.76478,-47.76478,255.2796,60.78073,0.1039436,49.9142,0,0,210.2547
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,30.05171,30.05171,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,173.6314,162.4899,0,1.209879,-1.209879,254.0043,60.47709,0.1039436,1.264324,0,0,162.4899
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,29.16464,29.16464,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,174.9758,161.28,0,22.17742,-22.17742,230.6272,54.91113,0.1039436,23.1754,0,0,161.28
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,28.37486,28.37486,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,199.6173,139.1026,0,6.787423,-6.787423,223.4726,53.20766,0.1039436,7.092856,0,0,139.1026
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,27.79683,27.79683,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,207.1589,132.3152,0,32.20803,-32.20803,189.5224,45.12429,0.1039436,33.65739,0,0,132.3152
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,27.33326,27.33326,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,242.9456,100.1072,0,14.58827,-14.58827,174.145,41.46302,0.1039436,15.24474,0,0,100.1072
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,26.89831,26.89831,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,259.1548,85.51891,0,0.6344528,-0.6344528,173.4762,41.30378,0.1039436,0.6630032,0,0,85.51891
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,26.46336,26.46336,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,259.8597,84.88446,0,36.06526,-36.06526,135.4601,32.25235,0.1039436,37.68819,0,0,84.88446
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,26.18865,26.18865,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,299.9323,48.8192,0,12.73854,-12.73854,122.0325,29.05531,0.1039436,13.31177,0,0,48.8192
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,25.91395,25.91395,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,314.0862,36.08067,0,16.63725,-16.63725,104.4953,24.87979,0.1039436,17.38592,0,0,36.08067
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,25.67358,25.67358,27.4126,27.4126,20.25,0,7.39125,27.4126,0,0,0,0,0,7.539579,7.1626,0,0,332.572,19.44342,0,7.539579,-7.539579,96.54792,22.98755,0.1039436,30.15386,0,81,19.44342
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,25.51333,25.51333,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,340.9493,11.90384,53.19115,0,53.19115,147.0095,35.00219,0.1040966,27.51024,0,81,11.90384
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.67396,29.85659,25.33592,6.646585,6.646585,78.96237,0,22.24548,6.646585,250.865,0,0,0,16.67396,0,0,72.31579,68.7,287.7581,59.77588,85.37396,0,85.37396,228.0023,54.28616,0.1042106,7.311244,13.33917,81,76.44984
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,33.58909,35.1928,25.78804,35.87885,35.87885,81,0,22.761,35.87885,93.61809,0,0,0,33.58909,0,0,45.12115,42.8651,202.3842,136.6124,76.45419,0,76.45419,300.5331,71.55537,0.1043468,39.46673,26.87127,81,170.2015
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,62.12435,45.38515,26.8468,20.0097,20.0097,0,-1,0,20.0097,310.4711,0,0,0,62.12435,21.06285,20.0097,0,0,125.93,205.4212,41.06151,0,41.06151,339.4875,80.83019,0.1042828,22.01067,49.69948,0,267.5456
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,59.75082,45.96834,28.07153,2.011888,2.011888,0,-1,0,2.011888,2969.887,0,0,0,59.75082,2.117777,2.011888,0,0,84.86852,242.3766,57.63304,0,57.63304,394.163,93.84814,0.1041931,2.213077,47.80066,0,302.1274
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,84.90491,56.58586,29.31343,54.55552,54.55552,0,-1,0,54.55552,155.6303,0.2425797,0,0,84.90491,57.42686,54.55552,0,0,27.23547,294.2463,27.23547,0,27.23547,420.0009,100,0.1041507,60.01107,67.92393,0,379.1512
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,90.9859,60.48347,30.46949,13.93261,13.93261,0,-1,0,13.93261,653.0428,76.32,0,0,90.9859,14.6659,13.93261,0,0,0,318.7582,0,0,0,420.0009,100,0.1041507,15.32587,72.78873,0,409.7441
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,77.53206,56.53901,31.64271,21.77094,21.77094,0,-1,0,21.77094,356.1264,54.61528,0,0,77.53206,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1041507,23.94803,62.02564,0,396.2903
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,77.86991,57.48329,32.31804,33.35923,33.35923,0,-1,0,33.35923,233.4284,42.75494,0,0,77.86991,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1041507,36.69515,62.29593,0,396.6281
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,59.1292,50.82471,32.54696,7.358097,7.358097,0,-1,0,7.358097,803.5937,51.38384,0,0,59.1292,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1041507,8.093906,47.30336,0,377.8874
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,49.45967,47.90191,32.90178,75.96091,68.7,0,-1,0,68.7,71.9937,0,7.260914,14.85701,49.45967,72.31579,68.7,0,0,0,318.7582,0,22.85612,-22.85612,395.9084,94.26371,0.1041507,83.55701,39.56774,0,368.2179
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,29.07573,41.05143,32.60991,26.41158,26.41158,0,-1,0,26.41158,110.0871,0,0,0,29.07573,27.80166,26.41158,0,0,25.39569,295.9021,1.274073,0,1.274073,397.1171,94.55149,0.1041488,29.05273,23.26058,0,324.9778
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.588993,32.90991,31.64271,56.68465,56.68465,0,-1,0,56.68465,8.095654,0,7.105427E-15,0,4.588993,59.66806,56.68465,0,0,24.12161,297.0488,0,55.07906,-55.07906,339.0586,80.72809,0.1041488,62.35312,3.671195,0,301.6378
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,30.78998,30.78998,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,85.32057,241.9697,0,26.82531,-26.82531,310.7823,73.99563,0.1041488,28.03245,0,0,241.9697
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,30.00592,30.00592,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,115.1265,215.1444,0,26.00211,-26.00211,283.3737,67.46978,0.1041488,27.1722,0,0,215.1444
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,29.13602,29.13602,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,144.0177,189.1423,0,22.18882,-22.18882,259.9846,61.90097,0.1041488,23.18732,0,0,189.1423
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,28.34624,28.34624,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,168.672,166.9535,0,13.40297,-13.40297,245.8566,58.53717,0.1041488,14.0061,0,0,166.9535
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,27.77966,27.77966,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,183.5641,153.5505,0,10.78612,-10.78612,234.487,55.83014,0.1041488,11.27149,0,0,153.5505
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,27.31609,27.31609,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,195.5487,142.7644,0,25.45256,-25.45256,207.6577,49.44221,0.1041488,26.59792,0,0,142.7644
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,26.86397,26.86397,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,223.8293,117.3118,0,13.08733,-13.08733,193.8624,46.15763,0.1041488,13.67626,0,0,117.3118
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,26.44619,26.44619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.3708,104.2245,0,0,0,193.8624,46.15763,0.1041488,0,0,0,104.2245
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,26.17148,26.17148,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,238.3708,104.2245,0,18.795,-18.795,174.0508,41.44057,0.1041488,19.64077,0,0,104.2245
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,25.91395,25.91395,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,259.2542,85.4295,0,32.30395,-32.30395,139.9994,33.33313,0.1041488,33.75763,0,0,85.4295
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,25.65641,25.65641,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,295.1474,53.12554,0,21.29806,-21.29806,117.5493,27.98787,0.1041488,22.25648,0,0,53.12554
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,25.49616,25.49616,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,318.812,31.82748,0,4.493703,-4.493703,112.8125,26.86007,0.1041488,4.69592,0,0,31.82748
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.81388,30.71847,25.31875,0,0,0,0,0,0,0,0,0,0,19.81388,0,0,0,0,323.8049,27.33378,19.81388,0,19.81388,131.6096,31.33556,0.104118,0,15.85111,0,47.14766
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,44.82516,38.58646,25.77087,42.65447,42.65447,0,0,0,42.65447,105.089,0,0,0,44.82516,44.89944,42.65447,0,0,303.9911,45.16627,0,0.07427678,-0.07427678,131.5313,31.31692,0.104118,46.91991,35.86013,0,89.99143
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,62.76504,45.58288,26.82963,60.29796,60.29796,0,-1,0,60.29796,104.0915,0,0,11.565,62.76504,63.47153,60.29796,0,0,304.0736,45.092,0,0.7064908,-0.7064908,130.7866,31.1396,0.104118,66.32775,50.21204,0,107.857
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,73.37577,50.72043,28.05437,40.42746,40.42746,0,-1,0,40.42746,181.4999,0,0,0,73.37577,42.55522,40.42746,0,0,304.8586,44.38551,30.82056,0,30.82056,160.0255,38.10125,0.1040701,44.4702,58.70062,0,117.7613
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,71.51593,51.50161,29.29626,20.90261,20.90261,0,-1,0,20.90261,342.1388,0,0,0,71.51593,22.00275,20.90261,0,0,274.038,72.12401,49.51318,0,49.51318,206.9979,49.28511,0.1039933,22.99287,57.21274,0,143.6399
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,79.84644,55.99841,30.45232,64.37227,64.37227,0,-1,0,64.37227,124.0386,0,0,2.109494,79.84644,67.76028,64.37227,0,0,224.5248,116.6859,12.08617,0,12.08617,218.4638,52.01509,0.1039746,70.80949,63.87716,0,196.5323
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,76.09492,55.97292,31.63127,8.383232,8.383232,0,-1,0,8.383232,907.7039,0,0,0,76.09492,8.824454,8.383232,0,0,212.4387,127.5634,67.27047,0,67.27047,282.2822,67.20991,0.1038705,9.221555,60.87594,0,203.6583
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,84.06844,59.93389,32.30659,13.91725,13.91725,0,-1,0,13.91725,604.0594,0,0,0,84.06844,14.64973,13.91725,0,0,145.1682,188.1068,69.41871,0,69.41871,348.1385,82.88997,0.1037633,15.30897,67.25475,0,272.1753
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,51.4632,48.16407,32.52979,31.4561,31.4561,0,-1,0,31.4561,163.6033,0,0,0,51.4632,33.11168,31.4561,0,0,75.7495,250.5837,18.35152,0,18.35152,365.5483,87.03514,0.103735,34.6017,41.17056,0,302.0469
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,35.62,43.37896,32.88461,24.57748,24.57748,0,-1,0,24.57748,144.9294,0,0,0,35.62,25.87103,24.57748,0,0,57.39798,267.1,9.748967,0,9.748967,374.797,89.23721,0.10372,27.03523,28.496,0,302.72
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,24.64935,39.70642,32.60991,71.67152,68.7,0,-1,0,68.7,35.87969,0,2.971519,10.13867,24.64935,72.31579,68.7,0,0,47.64901,275.8741,0,47.66644,-47.66644,324.5522,77.27418,0.10372,78.83867,19.71948,0,300.5235
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.47158,32.87725,31.64271,0,0,0,-1,0,0,0,0,0,0,4.47158,0,0,0,0,100.6117,228.2077,4.47158,0,4.47158,328.7943,78.2842,0.1037131,0,3.577264,0,232.6793
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,30.78998,30.78998,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,96.14014,232.2321,0,28.21577,-28.21577,299.0523,71.20277,0.1037131,29.48548,0,0,232.2321
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,30.01737,30.01737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.491,204.0163,0,0,0,299.0523,71.20277,0.1037131,0,0,0,204.0163
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,29.13602,29.13602,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,127.491,204.0163,0,31.62015,-31.62015,265.7217,63.26694,0.1037131,33.04306,0,0,204.0163
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,28.34624,28.34624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.6245,172.3962,0,0,0,265.7217,63.26694,0.1037131,0,0,0,172.3962
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,27.76821,27.76821,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,162.6245,172.3962,0,18.22375,-18.22375,246.5122,58.69326,0.1037131,19.04382,0,0,172.3962
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,27.31609,27.31609,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,182.8731,154.1724,0,20.36446,-20.36446,225.0461,53.58231,0.1037131,21.28086,0,0,154.1724
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,26.88114,26.88114,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,205.5003,133.808,0,25.89872,-25.89872,197.7465,47.08241,0.1037131,27.06416,0,0,133.808
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,26.44619,26.44619,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,234.2767,107.9092,0,9.770117,-9.770117,187.4479,44.63036,0.1037131,10.20977,0,0,107.9092
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,26.18865,26.18865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.1323,98.13912,0,0,0,187.4479,44.63036,0.1037131,0,0,0,98.13912
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,25.91395,25.91395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.1323,98.13912,0,0,0,187.4479,44.63036,0.1037131,0,0,0,98.13912
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,25.65641,25.65641,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,245.1323,98.13912,0,9.550313,-9.550313,177.381,42.23348,0.1037131,9.980078,0,0,98.13912
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,25.49616,25.49616,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,255.7438,88.58881,0,4.737201,-4.737201,172.3875,41.04457,0.1037131,4.950375,0,0,88.58881
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.274411,26.97388,25.30158,32.26182,32.26182,0,0,0,32.26182,19.44841,0,0,0,6.274411,33.95981,32.26182,0,0,261.0074,83.85161,0,27.6854,-27.6854,143.2045,34.09625,0.1037131,35.488,5.019529,0,90.12602
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.47787,28.59033,25.77087,10.46316,10.46316,0,0,0,10.46316,100.1406,0,0,0,10.47787,11.01385,10.46316,0,0,291.7689,56.16621,0,0.5359788,-0.5359788,142.6396,33.96174,0.1037131,11.50948,8.382298,0,66.64408
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.68886,33.09029,26.81819,0,0,0,-1,0,0,0,0,0,0,22.68886,0,0,0,0,292.3644,55.63023,22.68886,0,22.68886,164.1641,39.08662,0.1036781,0,18.15109,0,78.31909
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,36.97823,38.62931,28.05437,0,0,0,-1,0,0,0,0,0,0,36.97823,0,0,0,0,269.6756,76.05021,36.97823,0,36.97823,199.2448,47.43913,0.1036212,0,29.58259,0,113.0284
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,46.98691,43.09772,29.2791,12.22552,12.22552,0,-1,0,12.22552,384.3347,0,0,0,46.98691,12.86897,12.22552,0,0,232.6973,109.3306,34.11795,0,34.11795,231.6119,55.14558,0.1035688,13.44807,37.58953,0,156.3175
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,42.67442,42.97582,30.43515,0,0,0,-1,0,0,0,0,0,0,42.67442,0,0,0,0,198.5794,140.0368,42.67442,0,42.67442,272.0964,64.78473,0.1035032,0,34.13953,0,182.7112
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,40.11064,43.43573,31.6141,0,0,0,-1,0,0,0,0,0,0,40.11064,0,0,0,0,155.905,178.4437,40.11064,0,40.11064,310.1487,73.84478,0.1034417,0,32.08851,0,218.5544
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,20.45886,38.12183,32.28942,15.8206,15.8206,0,-1,0,15.8206,129.3178,0,0,0,20.45886,16.65326,15.8206,0,0,115.7943,214.5433,3.805596,0,3.805596,313.759,74.70437,0.1034359,17.40266,16.36709,0,235.0022
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,26.93403,40.31348,32.52979,33.73047,33.73047,0,-1,0,33.73047,79.85075,0,0,0,26.93403,35.50576,33.73047,0,0,111.9887,217.9684,0,8.571724,-8.571724,304.7236,72.55309,0.1034359,37.10352,21.54723,0,244.9024
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.035769,35.40063,32.86745,63.61089,63.61089,0,-1,0,63.61089,14.20475,0,0,1.271973,9.035769,66.95882,63.61089,0,0,121.5129,209.3966,0,57.92306,-57.92306,243.6673,58.01591,0.1034359,69.97197,7.228616,0,218.4324
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,14.15809,36.57928,32.58129,25.31031,25.31031,0,-1,0,25.31031,55.93805,0,0,0,14.15809,26.64244,25.31031,0,0,185.8718,151.4736,0,12.48434,-12.48434,230.5077,54.88267,0.1034359,27.84134,11.32648,0,165.6317
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.461507,32.56798,31.6141,26.51565,26.51565,0,-1,0,26.51565,13.05458,0,0,0,3.461507,27.91121,26.51565,0,0,199.7433,138.9892,0,24.4497,-24.4497,204.7354,48.74644,0.1034359,29.16721,2.769205,0,142.4507
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,30.76136,30.76136,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,226.9097,114.5395,0,7.959939,-7.959939,196.3449,46.7487,0.1034359,8.318136,0,0,114.5395
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,29.98875,29.98875,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,235.754,106.5796,0,6.355628,-6.355628,189.6455,45.1536,0.1034359,6.641632,0,0,106.5796
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,29.11885,29.11885,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,242.8158,100.224,0,36.11792,-36.11792,151.5739,36.08895,0.1034359,37.74322,0,0,100.224
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,28.32907,28.32907,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,282.9469,64.10606,0,17.45749,-17.45749,133.1721,31.70757,0.1034359,18.24308,0,0,64.10606
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,27.76821,27.76821,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,302.3441,46.64856,0,11.45096,-11.45096,121.1017,28.83368,0.1034359,11.96626,0,0,46.64856
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,27.29892,27.29892,36.44527,33.43771,0,-1,0,33.43771,0,0,3.007557,6.652084,0,35.19759,33.43771,0,0,315.0674,35.19759,0,35.19759,-35.19759,84.00017,20,0.1034359,40.0898,0,0,35.19759
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,26.86397,26.86397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034359,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,26.44619,26.44619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034359,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,26.17148,26.17148,30.2192,0,0,-1,0,0,0,0,30.2192,33.24112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034359,33.24112,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,25.91395,25.91395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034359,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,25.65641,25.65641,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1035515,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,25.49616,25.49616,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1036541,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.171,28.57637,25.30158,37.91512,37.91512,81,0,22.761,37.91512,32.10065,0,0,0,12.171,0,0,43.08488,40.93064,249.4341,94.26759,53.10163,0,53.10163,233.7436,55.65312,0.1037998,41.70663,9.736798,81,106.4386
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,37.81053,36.43867,25.77087,11.42126,11.42126,81,0,22.761,11.42126,331.054,0,0,0,37.81053,0,0,69.57874,66.09981,196.3324,142.0591,103.9103,0,103.9103,332.3216,79.12402,0.1038927,12.56338,30.24842,81,179.8696
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,44.98172,39.75512,26.80102,52.47615,52.47615,0,-1,0,52.47615,85.71841,0,7.105427E-15,0,44.98172,55.23806,52.47615,0,0,92.42207,235.5784,0,10.25633,-10.25633,321.5104,76.54995,0.1038927,57.72377,35.98538,0,280.5601
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,61.72569,46.6008,28.0372,42.41109,42.41109,0,-1,0,42.41109,145.5414,0,0,0,61.72569,44.64325,42.41109,0,0,103.818,225.322,17.08244,0,17.08244,337.7163,80.40847,0.1038665,46.6522,49.38055,0,287.0477
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,59.67457,47.3078,29.2791,12.17745,12.17745,0,-1,0,12.17745,490.0415,0,0,0,59.67457,12.81837,12.17745,0,0,86.73556,240.6962,46.8562,0,46.8562,382.168,90.99219,0.1037947,13.3952,47.73965,0,300.3708
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,66.24377,50.92572,30.43515,35.25957,35.25957,0,-1,0,35.25957,187.8746,0,0,0,66.24377,37.11534,35.25957,0,0,39.87936,282.8668,29.12843,0,29.12843,409.8016,97.57162,0.1037502,38.78553,52.99502,0,349.1106
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,53.29127,47.76159,31.6141,74.37369,68.7,0,-1,0,68.7,77.57099,0,5.673687,13.11106,53.29127,72.31579,68.7,0,0,10.75093,309.0824,0,19.02452,-19.02452,389.748,92.79696,0.1037502,81.81106,42.63301,0,362.3737
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,62.53318,51.73565,32.28942,47.60876,47.60876,0,-1,0,47.60876,131.3481,0,0,0,62.53318,50.11448,47.60876,0,0,31.88928,290.0579,12.4187,0,12.4187,401.5294,95.60205,0.1037312,52.36963,50.02655,0,352.5911
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,62.33692,51.92162,32.51262,32.10323,32.10323,0,-1,0,32.10323,194.1765,9.07346,0,0,62.33692,33.79287,32.10323,0,0,19.47059,301.2347,19.47059,0,19.47059,420.0009,100,0.1037014,35.31355,49.86953,0,363.5716
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,42.15006,45.43192,32.85028,35.35835,35.35835,0,-1,0,35.35835,119.2082,4.930743,0,0,42.15006,37.21931,35.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.1037014,38.89418,33.72005,0,360.9083
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,18.35155,37.80264,32.58129,2.877764,2.877764,0,-1,0,2.877764,637.7018,15.32232,0,0,18.35155,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.1037014,3.16554,14.68124,0,337.1098
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.399347,32.82833,31.6141,59.35794,59.35794,0,-1,0,59.35794,7.411555,0,1.421085E-14,0,4.399347,62.48204,59.35794,0,0,0,318.7582,0,58.0827,-58.0827,358.7763,85.42276,0.1037014,65.29373,3.519477,0,323.1576
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,30.7442,30.7442,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.53633,260.6755,0,13.58643,-13.58643,344.455,82.01292,0.1037014,14.19782,0,0,260.6755
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,29.98875,29.98875,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,79.63236,247.0891,0,13.72049,-13.72049,329.9923,78.56944,0.1037014,14.33791,0,0,247.0891
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,29.10168,29.10168,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,94.87735,233.3686,0,23.82961,-23.82961,304.8737,72.58882,0.1037014,24.90194,0,0,233.3686
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,28.3119,28.3119,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.3547,209.539,0,27.91213,-27.91213,275.4517,65.58361,0.1037014,29.16817,0,0,209.539
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,27.76821,27.76821,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.3682,181.6269,0,13.75399,-13.75399,260.9537,62.13171,0.1037014,14.37292,0,0,181.6269
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,27.29892,27.29892,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,167.6504,167.8729,0,50.23664,-50.23664,207.9996,49.52363,0.1037014,52.4973,0,0,167.8729
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,26.86397,26.86397,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.4689,117.6362,0,44.09843,-44.09843,161.5158,38.45607,0.1037014,46.08286,0,0,117.6362
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,26.44619,26.44619,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.4671,73.5378,0,16.23416,-16.23416,144.4035,34.38172,0.1037014,16.9647,0,0,73.5378
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,26.18865,26.18865,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.5051,57.30365,0,20.43222,-20.43222,122.8661,29.25377,0.1037014,21.35167,0,0,57.30365
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,25.91395,25.91395,44.47166,35.02785,0,-1,0,35.02785,0,0,9.443808,13.89097,0,36.87143,35.02785,0,0,313.2076,36.87143,0,36.87143,-36.87143,84.00017,20,0.1037014,48.91883,0,0,36.87143
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,25.65641,25.65641,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1038273,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,25.49616,25.49616,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1039455,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.87809,30.71881,25.30158,0,0,72.31579,0,20.56389,0,0,0,0,0,19.87809,0,0,72.31579,68.7,243.6343,99.48738,88.57809,0,88.57809,272.9016,64.97645,0.1040253,0,15.90247,81,119.3655
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,47.17889,39.32106,25.77087,28.4241,28.4241,81,0,22.761,28.4241,165.982,0,0,0,47.17889,0,0,52.5759,49.94711,155.0562,179.2077,97.126,0,97.126,365.0435,86.91493,0.1041276,31.26651,37.74311,81,226.3866
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,56.2961,43.3687,26.78385,7.19158,7.19158,0,-1,0,7.19158,782.8057,0,0,0,56.2961,7.570085,7.19158,0,0,57.93018,266.6211,48.72602,0,48.72602,411.269,97.921,0.1040532,7.910738,45.03688,0,322.9172
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,80.02006,53.15659,28.0372,65.56667,65.56667,0,-1,0,65.56667,122.0438,1.798341,0,3.42334,80.02006,69.01755,65.56667,0,0,9.204168,310.4745,9.204168,0,9.204168,420.0009,100,0.1040392,72.12334,64.01604,0,390.4945
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,75.69742,53.02001,29.2791,0,0,0,-1,0,0,0,75.69742,0,0,75.69742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040392,0,60.55793,0,394.4557
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,85.2314,58.0941,30.43515,5.890276,5.890276,0,-1,0,5.890276,1446.985,79.03111,0,0,85.2314,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1040392,6.479304,68.18512,0,403.9896
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,76.14857,55.9729,31.6141,4.28737,4.28737,0,-1,0,4.28737,1776.114,71.63555,0,0,76.14857,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1040392,4.716107,60.91886,0,394.9068
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,64.1395,52.31115,32.28942,50.67619,50.67619,0,-1,0,50.67619,126.5673,10.79615,0,0,64.1395,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1040392,55.74381,51.3116,0,382.8977
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,57.89651,50.35417,32.51262,56.97773,56.97773,0,-1,0,56.97773,101.6125,0,0,0,57.89651,59.97656,56.97773,0,0,0,318.7582,0,2.080058,-2.080058,417.8083,99.47796,0.1040392,62.67551,46.3172,0,376.6547
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,39.30545,44.51427,32.85028,15.47133,15.47133,0,-1,0,15.47133,254.0535,20.70867,0,0,39.30545,16.28561,15.47133,0,0,2.311176,316.6782,2.311176,0,2.311176,420.0009,100,0.1040357,17.01846,31.44436,0,355.9836
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.93714,37.66317,32.56413,0,0,0,-1,0,0,0,17.93714,0,0,17.93714,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040357,0,14.34972,0,336.6954
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.66189,32.60627,31.59693,11.55053,11.55053,0,-1,0,11.55053,31.70323,0,0,0,3.66189,12.15845,11.55053,0,0,0,318.7582,0,8.49656,-8.49656,411.0447,97.86758,0.1040357,12.70558,2.929512,0,322.4201
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,30.7442,30.7442,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.440622,310.2617,0,6.160401,-6.160401,404.5511,96.32149,0.1040357,6.437619,0,0,310.2617
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,29.95442,29.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.28551,304.1013,0,0,0,404.5511,96.32149,0.1040357,0,0,0,304.1013
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,29.06734,29.06734,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.28551,304.1013,0,6.200449,-6.200449,398.0152,94.76534,0.1040357,6.479469,0,0,304.1013
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,28.28329,28.28329,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.1749,297.9008,0,10.23084,-10.23084,387.231,92.19766,0.1040357,10.69123,0,0,297.9008
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,27.73388,27.73388,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.5425,287.67,0,21.28499,-21.28499,364.7946,86.85568,0.1040357,22.24282,0,0,287.67
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,27.28175,27.28175,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.19249,266.385,0,41.01576,-41.01576,321.5602,76.5618,0.1040357,42.86147,0,0,266.385
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,26.82963,26.82963,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.7656,225.3692,0,23.94551,-23.94551,296.3194,70.5521,0.1040357,25.02306,0,0,225.3692
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,26.42902,26.42902,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.3717,201.4237,0,6.015042,-6.015042,289.979,69.04248,0.1040357,6.285719,0,0,201.4237
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,26.15431,26.15431,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.0551,195.4087,0,27.49868,-27.49868,260.9928,62.14103,0.1040357,28.73612,0,0,195.4087
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,25.89678,25.89678,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.6091,167.91,0,11.31637,-11.31637,249.0643,59.30091,0.1040357,11.8256,0,0,167.91
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,25.63924,25.63924,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.1829,156.5936,0,21.80252,-21.80252,226.0825,53.82905,0.1040357,22.78363,0,0,156.5936
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,25.47899,25.47899,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.4079,134.7911,0,8.144214,-8.144214,217.4977,51.78507,0.1040357,8.510703,0,0,134.7911
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.63686,29.23819,25.28441,41.81172,41.81172,0,0,0,41.81172,35.0066,0,7.105427E-15,0,14.63686,44.01234,41.81172,0,0,213.457,126.6469,0,29.37547,-29.37547,186.5332,44.41259,0.1040357,45.99289,11.70949,0,141.2838
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.47021,29.67259,25.7537,17.07118,17.07118,0,0,0,17.07118,84.76398,0,0,0,14.47021,17.96966,17.07118,0,0,246.0965,97.27142,0,3.49945,-3.49945,182.8445,43.53432,0.1040357,18.7783,11.57617,0,111.7416
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.67255,30.78401,26.78385,40.06491,40.06491,0,-1,0,40.06491,36.62195,0,7.105427E-15,0,14.67255,42.17359,40.06491,0,0,249.9847,93.77197,0,27.50104,-27.50104,153.8559,36.63227,0.1040357,44.0714,11.73804,0,108.4445
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,52.47824,43.51128,28.0372,33.29953,33.29953,0,-1,0,33.29953,157.5945,0,0,0,52.47824,35.05214,33.29953,0,0,280.5414,66.27094,17.4261,0,17.4261,170.3877,40.56842,0.1040091,36.62949,41.98259,0,118.7492
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,54.40861,45.53008,29.2791,31.11189,31.11189,0,-1,0,31.11189,174.8804,0,0,0,54.40861,32.74936,31.11189,0,0,263.1153,81.95443,21.65925,0,21.65925,190.9355,45.46074,0.1039761,34.22308,43.52689,0,136.363
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,59.30882,48.49118,30.43515,20.80181,20.80181,0,-1,0,20.80181,285.1138,0,0,0,59.30882,21.89664,20.80181,0,0,241.4561,101.4477,37.41218,0,37.41218,226.4278,53.91127,0.1039191,22.88199,47.44706,0,160.7566
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,77.30849,56.439,31.63127,16.57012,16.57012,0,-1,0,16.57012,466.5536,0,0,0,77.30849,17.44223,16.57012,0,0,204.0439,135.1187,59.86626,0,59.86626,283.2219,67.43365,0.1038281,18.22713,61.84679,0,212.4272
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,28.65606,40.58482,32.28942,9.799058,9.799058,0,-1,0,9.799058,292.4369,0,0,0,28.65606,10.3148,9.799058,0,0,144.1776,188.9984,18.34126,0,18.34126,300.6219,71.57652,0.1038003,10.77896,22.92484,0,217.6544
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.9874,35.88322,32.51262,102.1797,68.7,0,-1,0,68.7,17.4489,0,33.47966,43.69763,11.9874,72.31579,68.7,0,0,125.8364,205.5055,0,60.32839,-60.32839,237.0303,56.43566,0.1038003,112.3976,9.589917,0,217.4929
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,16.32801,37.48685,32.85028,87.61714,68.7,0,-1,0,68.7,23.76712,0,18.91714,27.67885,16.32801,72.31579,68.7,0,0,192.8679,145.1771,0,55.98778,-55.98778,178.0139,42.38419,0.1038003,96.37885,13.06241,0,161.5051
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.60615,37.56609,32.56413,16.31285,16.31285,0,-1,0,16.31285,107.9281,0,0,0,17.60615,17.17143,16.31285,0,0,255.0766,89.18931,0.4347276,0,0.4347276,178.4264,42.48238,0.1037996,17.94414,14.08492,0,106.7955
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.174733,32.74861,31.59693,28.15929,28.15929,0,-1,0,28.15929,14.82542,0,3.552714E-15,0,4.174733,29.64136,28.15929,0,0,254.6418,89.58057,0,25.46663,-25.46663,151.5822,36.09093,0.1037996,30.97522,3.339786,0,93.75529
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,30.72703,30.72703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.9381,64.11394,0,0,0,151.5822,36.09093,0.1037996,0,0,0,64.11394
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,29.93725,29.93725,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,282.9381,64.11394,0,42.4753,-42.4753,106.8093,25.43073,0.1037996,44.38668,0,0,64.11394
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,29.0559,29.0559,75.17068,20.55671,0,-1,0,20.55671,0,0,54.61398,62.13104,0,21.63864,20.55671,0,0,330.1329,21.63864,0,21.63864,-21.63864,84.00017,20,0.1037996,82.68775,0,0,21.63864
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,28.26612,28.26612,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037996,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,27.71671,27.71671,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037996,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,27.26459,27.26459,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037996,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,26.82963,26.82963,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037996,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,26.42902,26.42902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037996,0,0,0,0
