Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,76.30948,56.7476,32.20929,21.28253,21.28253,0,-1,0,21.28253,358.5546,0,0,0,76.30948,22.40266,21.28253,0,0,93.90527,234.2435,53.90682,0,53.90682,382.055,90.96529,0.1077033,23.41078,61.04758,0,310.5529
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,74.09654,57.5648,33.60572,12.83727,12.83727,0,-1,0,12.83727,577.1985,20.58517,0,0,74.09654,13.51292,12.83727,0,0,39.99846,282.7596,39.99846,0,39.99846,420.0009,100,0.1076483,14.121,59.27723,0,356.8562
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,85.07507,63.7734,35.05937,36.84823,36.84823,0,-1,0,36.84823,230.8797,46.28746,0,0,85.07507,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1076483,40.53305,68.06005,0,403.8333
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,84.20715,64.33022,35.79765,66.92046,66.92046,0,-1,0,66.92046,125.8317,13.76456,0,4.912508,84.20715,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1076483,73.61251,67.36572,0,402.9654
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,66.89613,57.55259,35.92355,39.23614,39.23614,0,-1,0,39.23614,170.4962,25.59492,0,0,66.89613,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1076483,43.15976,53.5169,0,385.6544
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,41.85862,48.8639,36.08952,41.27204,41.27204,0,-1,0,41.27204,101.4212,0,0,0,41.85862,43.44425,41.27204,0,0,0,318.7582,0,1.585636,-1.585636,418.3294,99.60204,0.1076483,45.39924,33.48689,0,360.6169
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,24.10933,42.50682,35.44281,10.98104,10.98104,0,-1,0,10.98104,219.5541,10.78852,0,0,24.10933,11.55899,10.98104,0,0,1.761817,317.1726,1.761817,0,1.761817,420.0009,100,0.1076459,12.07915,19.28746,0,341.2819
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,34.15513,34.15513,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1076459,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,32.85028,32.85028,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1076459,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,31.55114,31.55114,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1076459,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,30.4237,30.4237,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1076459,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,29.35922,29.35922,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1076459,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,28.71824,28.71824,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1076459,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,28.19744,28.19744,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1076459,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,27.61941,27.61941,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1076459,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,27.2188,27.2188,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1076459,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,26.86397,26.86397,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1076459,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,26.49197,26.49197,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1076459,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,26.20582,26.20582,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1076459,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.302272,26.92547,26.04558,24.53374,24.53374,0,0,0,24.53374,13.46012,0,3.552714E-15,0,3.302272,25.825,24.53374,0,0,296.926,51.52487,0,22.52272,-22.52272,114.5711,27.27878,0.1076459,26.98712,2.641818,0,54.82714
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.11614,29.93403,25.83382,45.97909,45.97909,20.25,0,7.39125,45.97909,32.87611,0,0,0,15.11614,27.08325,25.72909,0,0,321.9512,29.00215,0,11.96711,-11.96711,101.9567,24.27535,0.1076459,50.577,12.09291,81,44.11828
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,44.42212,39.38728,26.6236,9.826495,9.826495,81,0,22.761,9.826495,452.0647,0,0,0,44.42212,0,0,71.17351,67.61483,335.248,17.03503,112.0369,0,112.0369,208.2442,49.58186,0.1077098,10.80914,35.53769,81,61.45715
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,43.9836,41.3829,28.58661,15.854,15.854,0,-1,0,15.854,277.429,0,0,0,43.9836,16.68842,15.854,0,0,223.211,117.8683,27.29518,0,27.29518,234.1387,55.7472,0.1076724,17.4394,35.18688,0,161.8519
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,71.87244,53.17744,30.61257,27.37332,27.37332,0,-1,0,27.37332,262.5638,0,0,0,71.87244,28.81402,27.37332,0,0,195.9159,142.4339,43.05842,0,43.05842,274.9875,65.47309,0.1076134,30.11065,57.49795,0,214.3064
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,75.86133,56.7258,32.3352,44.77398,44.77398,0,-1,0,44.77398,169.4317,0,0,0,75.86133,47.1305,44.77398,0,0,152.8575,181.1865,28.73083,0,28.73083,302.244,71.96271,0.1075741,49.25137,60.68906,0,257.0479
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,85.5087,62.34528,33.77169,39.70199,39.70199,0,-1,0,39.70199,215.3763,0,0,0,85.5087,41.79157,39.70199,0,0,124.1266,207.0443,43.71712,0,43.71712,343.7177,81.83738,0.1075143,43.67219,68.40696,0,292.5529
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,69.95303,57.84818,35.18528,15.95146,15.95146,0,-1,0,15.95146,438.5367,0,0,0,69.95303,16.79101,15.95146,0,0,80.4095,246.3897,53.16201,0,53.16201,394.1516,93.84544,0.1074417,17.54661,55.96242,0,316.3427
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,46.25036,50.15789,35.92355,14.23564,14.23564,0,-1,0,14.23564,324.8914,4.017992,0,0,46.25036,14.98488,14.23564,0,0,27.24749,294.2355,27.24749,0,27.24749,420.0009,100,0.1074045,15.6592,37.00029,0,340.4858
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,37.37557,47.35006,36.05518,25.35577,25.35577,0,-1,0,25.35577,147.4046,10.68529,0,0,37.37557,26.69028,25.35577,0,0,0,318.7582,0,0,0,420.0009,100,0.1074045,27.89134,29.90046,0,356.1338
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.77383,39.30954,36.21543,46.74193,46.74193,0,-1,0,46.74193,23.0496,0,7.105427E-15,0,10.77383,49.20203,46.74193,0,0,0,318.7582,0,38.42821,-38.42821,379.494,90.35552,0.1074045,51.41612,8.619061,0,329.532
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.901165,36.9617,35.57444,33.60807,33.60807,0,-1,0,33.60807,14.5833,0,0,0,4.901165,35.37691,33.60807,0,0,42.69801,280.33,0,30.47575,-30.47575,347.3697,82.7069,0.1074045,36.96888,3.920932,0,285.2312
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,34.28676,34.28676,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,76.55995,249.8543,0,7.987032,-7.987032,338.9506,80.70237,0.1074045,8.346449,0,0,249.8543
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,32.97046,32.97046,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,85.43443,241.8672,0,48.18324,-48.18324,288.161,68.60963,0.1074045,50.35149,0,0,241.8672
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,31.64271,31.64271,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,138.9714,193.684,0,59.55322,-59.55322,225.3864,53.66333,0.1074045,62.23311,0,0,193.684
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,30.51527,30.51527,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,205.1416,134.1308,0,72.31579,-72.31579,149.1589,35.51395,0.1074045,87.44281,0,0,134.1308
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,29.43934,29.43934,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,285.4925,61.81499,0,45.07655,-45.07655,101.644,24.20091,0.1074045,47.10499,0,0,61.81499
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,28.76402,28.76402,33.5123,15.90152,0,-1,0,15.90152,0,0,17.61077,20.96201,0,16.73844,15.90152,0,0,335.5775,16.73844,0,16.73844,-16.73844,84.00017,20,0.1074045,36.86353,0,0,16.73844
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,28.24895,28.24895,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074045,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,27.67092,27.67092,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074045,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,27.23597,27.23597,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074045,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,26.88114,26.88114,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074045,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,26.49197,26.49197,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074045,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,26.20582,26.20582,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1075151,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.046018,26.85686,26.04558,0,0,72.31579,0,20.56389,0,0,0,0,0,3.046018,0,0,72.31579,68.7,307.9285,41.6226,71.74602,0,71.74602,195.9385,46.65193,0.1076029,0,2.436814,81,44.66862
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.34411,29.99744,25.83382,0,0,72.31579,0,20.56389,0,0,0,0,0,15.34411,0,0,72.31579,68.7,236.1824,106.194,84.04411,0,84.04411,275.6697,65.63552,0.1076737,0,12.27528,81,121.5381
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,33.61779,36.10632,26.64077,0,0,72.31579,0,20.56389,0,0,0,0,0,33.61779,0,0,72.31579,68.7,152.1384,181.8337,102.3178,0,102.3178,372.7369,88.7467,0.1077195,0,26.89423,81,215.4515
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,54.90891,44.99384,28.64956,11.53524,11.53524,0,-1,0,11.53524,476.01,0,0,0,54.90891,12.14236,11.53524,0,0,49.82056,273.9197,42.76655,0,42.76655,413.3088,98.40666,0.1076613,12.68877,43.92713,0,328.8286
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,67.50294,51.71601,30.72703,7.311858,7.311858,0,-1,0,7.311858,923.1982,52.75225,0,0,67.50294,7.696693,7.311858,0,0,7.054006,312.4096,7.054006,0,7.054006,420.0009,100,0.1076517,8.043044,54.00236,0,379.9126
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,85.2476,60.61305,32.46683,49.40744,49.40744,0,-1,0,49.40744,172.54,33.23977,0,0,85.2476,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1076517,54.34819,68.19808,0,404.0058
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,68.91531,55.9373,33.89759,51.22831,51.22831,0,-1,0,51.22831,134.5258,14.99078,0,0,68.91531,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1076517,56.35114,55.13225,0,387.6736
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,31.40671,44.64468,35.31691,66.04656,66.04656,0,-1,0,66.04656,47.55238,0,0,3.951222,31.40671,69.5227,66.04656,0,0,0,318.7582,0,38.11599,-38.11599,379.8231,90.43388,0.1076517,72.65122,25.12537,0,350.1649
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,49.12635,51.28714,36.05518,25.73934,25.73934,0,-1,0,25.73934,190.8609,0,0,0,49.12635,27.09404,25.73934,0,0,42.3511,280.6422,22.0323,0,22.0323,400.7247,95.41046,0.1076217,28.31328,39.30108,0,329.7686
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,53.18376,52.84129,36.18109,12.89748,12.89748,0,-1,0,12.89748,412.3577,19.28867,0,0,53.18376,13.57629,12.89748,0,0,20.31879,300.4713,20.31879,0,20.31879,420.0009,100,0.1075941,14.18723,42.547,0,353.6551
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,48.48091,51.38898,36.34706,20.37599,20.37599,0,-1,0,20.37599,237.9316,27.03251,0,0,48.48091,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1075941,22.41359,38.78473,0,367.2391
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,20.24513,41.56265,35.66602,32.66159,32.66159,0,-1,0,32.66159,61.98453,0,7.105427E-15,0,20.24513,34.38062,32.66159,0,0,0,318.7582,0,14.13549,-14.13549,405.1007,96.45236,0.1075941,35.92775,16.19611,0,339.0034
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,34.37833,34.37833,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,15.7061,304.6227,0,8.188839,-8.188839,396.4689,94.39718,0.1075941,8.557337,0,0,304.6227
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,33.02769,33.02769,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,24.80481,296.4339,0,28.56303,-28.56303,366.3609,87.2286,0.1075941,29.84837,0,0,296.4339
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,31.72284,31.72284,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,56.54151,267.8709,0,3.099746,-3.099746,363.0934,86.45065,0.1075941,3.239235,0,0,267.8709
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,30.58395,30.58395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.98567,264.7711,0,0,0,363.0934,86.45065,0.1075941,0,0,0,264.7711
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,29.48513,29.48513,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,59.98567,264.7711,0,8.646781,-8.646781,353.9789,84.28053,0.1075941,9.035886,0,0,264.7711
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,28.82698,28.82698,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,69.59321,256.1243,0,21.37141,-21.37141,331.4515,78.91686,0.1075941,22.33312,0,0,256.1243
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,28.29473,28.29473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.33922,234.7529,0,0,0,331.4515,78.91686,0.1075941,0,0,0,234.7529
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,27.69954,27.69954,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,93.33922,234.7529,0,41.34317,-41.34317,287.8719,68.5408,0.1075941,43.20362,0,0,234.7529
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,27.25314,27.25314,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,139.2761,193.4098,0,31.4754,-31.4754,254.694,60.6413,0.1075941,32.8918,0,0,193.4098
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,26.89831,26.89831,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,174.2487,161.9344,0,55.06014,-55.06014,196.6555,46.82264,0.1075941,57.53784,0,0,161.9344
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,26.50914,26.50914,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,235.4267,106.8742,0,20.67355,-20.67355,174.8636,41.63412,0.1075941,21.60386,0,0,106.8742
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,26.20582,26.20582,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,258.3973,86.20067,0,39.65397,-39.65397,133.0647,31.68201,0.1075941,41.4384,0,0,86.20067
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.843029,27.05316,26.02841,36.29464,36.29464,0,0,0,36.29464,10.58842,0,7.105427E-15,0,3.843029,38.20488,36.29464,0,0,302.4572,46.5467,0,34.36185,-34.36185,96.84412,23.05808,0.1075941,39.9241,3.074423,0,50.38972
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,24.25692,32.49829,25.81665,0,0,0,0,0,0,0,0,0,0,24.25692,0,0,0,0,340.6371,12.18485,24.25692,0,24.25692,119.8563,28.53715,0.1075611,0,19.40554,0,36.44177
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,45.74406,39.80102,26.6236,41.77138,41.77138,81,0,22.761,41.77138,109.5105,0,0,0,45.74406,0,0,39.22862,37.26719,316.3802,34.01608,83.01125,0,83.01125,198.6077,47.28744,0.1076639,45.94852,36.59525,81,79.76014
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,46.3316,42.2546,28.70107,33.24463,33.24463,0,-1,0,33.24463,139.3657,0,0,0,46.3316,34.99435,33.24463,0,0,233.3689,108.7262,11.33725,0,11.33725,209.3631,49.84826,0.1076485,36.5691,37.06528,0,155.0578
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,71.00863,53.08751,30.80715,0,0,0,-1,0,0,0,0,0,0,71.00863,0,0,0,0,222.0317,118.9297,71.00863,0,71.00863,276.7278,65.88744,0.1075522,0,56.8069,0,189.9384
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,59.7417,51.05976,32.56413,29.64109,29.64109,0,-1,0,29.64109,201.5503,0,0,0,59.7417,31.20115,29.64109,0,0,151.023,182.8375,28.54056,0,28.54056,303.8038,72.33408,0.1075135,32.6052,47.79336,0,242.5792
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,88.2638,63.78827,33.99488,15.05289,15.05289,0,-1,0,15.05289,586.3579,0,0,0,88.2638,15.84515,15.05289,0,0,122.4825,208.524,72.41866,0,72.41866,372.5061,88.69176,0.1074155,16.55818,70.61104,0,296.7878
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,86.62551,64.91641,35.44281,0,0,0,-1,0,0,0,36.56169,0,0,86.62551,0,0,0,0,50.06382,273.7008,50.06382,0,50.06382,420.0009,100,0.1073478,0,69.30041,0,360.3263
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,81.16595,63.52876,36.18109,0,0,0,-1,0,0,0,81.16595,0,0,81.16595,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073478,0,64.93275,0,399.9242
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,59.89651,55.39886,36.31272,30.45834,30.45834,0,-1,0,30.45834,196.6506,27.8351,0,0,59.89651,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1073478,33.50417,47.91721,0,378.6547
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,30.61735,45.59294,36.44435,28.36357,28.36357,0,-1,0,28.36357,107.9461,0.7609687,0,0,30.61735,29.85639,28.36357,0,0,0,318.7582,0,0,0,420.0009,100,0.1073478,31.19992,24.49388,0,349.3756
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,15.32196,40.22305,35.79765,0,0,0,-1,0,0,0,15.32196,0,0,15.32196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073478,0,12.25757,0,334.0802
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,34.47562,34.47562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073478,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,33.12498,33.12498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073478,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,31.79151,31.79151,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1073478,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,30.6469,30.6469,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1073478,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,29.53663,29.53663,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1073478,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,28.87848,28.87848,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1073478,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1073478,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,27.73388,27.73388,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1073478,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,27.28175,27.28175,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1073478,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,26.89831,26.89831,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1073478,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,26.50914,26.50914,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1073478,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,26.20582,26.20582,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1073478,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2987784,26.10764,26.02841,27.91944,27.91944,0,0,0,27.91944,1.070145,0,3.552714E-15,0,0.2987784,29.38888,27.91944,0,0,201.3281,137.563,0,29.09011,-29.09011,198.3406,47.22386,0.1073478,30.71138,0.2390227,0,137.8618
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.521127,26.46944,25.79949,56.49958,56.49958,0,0,0,56.49958,4.462205,0,0,0,2.521127,59.47324,56.49958,0,0,233.6504,108.4729,0,56.95211,-56.95211,138.3078,32.93037,0.1073478,62.14954,2.016902,0,110.994
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5645605,26.79108,26.64077,50.75981,50.75981,20.25,0,7.39125,50.75981,1.11222,0,7.105427E-15,0,0.5645605,32.11559,30.50981,0,0,296.9305,51.52076,0,31.55103,-31.55103,105.0501,25.01188,0.1073478,55.83579,0.4516484,81,52.08532
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.555626,30.00021,28.76402,43.46464,23.29908,0,-1,0,23.29908,19.55281,0,20.16556,27.97429,4.555626,24.52535,23.29908,0,0,331.9872,19.96972,0,19.96972,-19.96972,84.00017,20,0.1073478,47.8111,3.644501,0,24.52535
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,16.70934,35.61214,30.92161,0,0,0,-1,0,0,0,0,0,0,16.70934,0,0,0,0,354.1758,0,16.70934,0,16.70934,99.85204,23.77425,0.1073253,0,13.36747,0,16.70934
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.07405,36.07176,32.67286,17.98861,17.98861,0,-1,0,17.98861,67.12055,0,0,3.206917,12.07405,18.93538,17.98861,0,0,337.4665,15.03841,0,6.861326,-6.861326,92.61957,22.05223,0.1073253,19.78747,9.659244,0,27.11246
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,18.63753,39.48483,34.12651,28.34076,25.47388,0,-1,0,25.47388,73.1633,0,2.866882,19.86548,18.63753,26.81461,25.47388,0,0,345.0901,8.177079,0,8.177079,-8.177079,84.00017,20,0.1073253,31.17484,14.91003,0,26.81461
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.974013,38.42315,35.57444,20.025,9.475313,0,-1,0,9.475313,105.2632,0,10.54969,20.13244,9.974013,9.974013,9.475313,0,0,354.1758,0,0,0,0,84.00017,20,0.1073253,22.0275,7.979211,0,9.974013
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.262813,37.52348,36.31272,1.850837,1.850837,0,-1,0,1.850837,230.3182,0,0,1.225986,4.262813,1.948249,1.850837,0,0,354.1758,0,2.314564,0,2.314564,86.19595,20.52281,0.1073221,2.03592,3.410251,0,4.262813
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,16.04964,41.1056,36.44435,28.66192,17.22611,0,-1,0,17.22611,93.17043,0,11.43581,26.49973,16.04964,18.13275,17.22611,0,0,351.8612,2.083108,0,2.083108,-2.083108,84.00017,20,0.1073221,31.52811,12.83971,0,18.13275
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.73975,39.11146,36.60459,28.0679,8.302762,0,-1,0,8.302762,105.2632,0,19.76514,29.21414,8.73975,8.73975,8.302762,0,0,354.1758,0,0,0,0,84.00017,20,0.1073221,30.87469,6.9918,0,8.73975
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.553945,37.50081,35.92355,0,0,0,-1,0,0,0,0,0,0,5.553945,0,0,0,0,354.1758,0,5.553945,0,5.553945,89.2691,21.25451,0.1073146,0,4.443156,0,5.553945
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,34.60725,34.60725,49.71039,4.748623,0,-1,0,4.748623,0,0,44.96177,49.93281,0,4.99855,4.748623,0,0,348.6219,4.99855,0,4.99855,-4.99855,84.00017,20,0.1073146,54.68143,0,0,4.99855
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,33.25661,33.25661,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073146,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,31.8888,31.8888,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073146,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,30.70986,30.70986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073146,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,29.59959,29.59959,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073146,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,28.92427,28.92427,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073146,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,28.36341,28.36341,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073146,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,27.76821,27.76821,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073146,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,27.29892,27.29892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073146,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,26.92693,26.92693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073146,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,26.52631,26.52631,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073146,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,26.20582,26.20582,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1074326,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.240845,26.34073,26.01124,45.02996,45.02996,81,0,22.761,45.02996,2.755599,7.105427E-15,0,0,1.240845,0,0,35.97004,34.17154,285.4758,61.83,35.41238,0,35.41238,182.7698,43.51654,0.1075159,49.53296,0.9926763,81,63.07085
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.18251,29.07566,25.78804,34.38622,34.38622,81,0,22.761,34.38622,35.42847,0,0,0,12.18251,0,0,46.61378,44.28309,250.0634,93.70114,56.4656,0,56.4656,236.3378,56.2708,0.107645,37.82484,9.74601,81,105.8837
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,29.51285,34.8889,26.64077,0,0,72.31579,0,20.56389,0,0,0,0,0,29.51285,0,0,72.31579,68.7,193.5978,144.5202,98.21285,0,98.21285,329.5107,78.45477,0.107696,0,23.61028,81,174.033
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,35.46984,38.97518,28.80981,27.54273,27.54273,0,-1,0,27.54273,128.7811,0,0,0,35.46984,28.99235,27.54273,0,0,95.38497,232.9117,6.477491,0,6.477491,335.6558,79.91788,0.1076873,30.29701,28.37587,0,268.3816
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,56.50712,48.14955,30.98456,24.97259,24.97259,0,-1,0,24.97259,226.2766,0,0,0,56.50712,26.28693,24.97259,0,0,88.90749,238.7415,30.22019,0,30.22019,364.3252,86.74392,0.1076465,27.46984,45.2057,0,295.2486
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,34.14516,42.7744,32.75299,42.08935,42.08935,0,-1,0,42.08935,81.12542,0,0,0,34.14516,44.30458,42.08935,0,0,58.68729,265.9397,0,10.15942,-10.15942,353.6162,84.19417,0.1076465,46.29829,27.31613,0,300.0848
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,62.15978,53.7839,34.18947,59.84095,59.84095,0,-1,0,59.84095,103.875,0,0,0,62.15978,62.99048,59.84095,0,0,69.97553,255.7802,0,0.8306974,-0.8306974,352.7406,83.98569,0.1076465,65.82505,49.72783,0,317.94
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,54.38001,52.68309,35.66602,49.524,49.524,0,-1,0,49.524,109.8054,0,0,0,54.38001,52.13052,49.524,0,0,70.89853,254.9496,2.249484,0,2.249484,354.8746,84.49379,0.1076434,54.4764,43.50401,0,309.3296
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,39.94687,48.57835,36.41001,4.398911,4.398911,0,-1,0,4.398911,908.1082,0,0,0,39.94687,4.630432,4.398911,0,0,68.64905,256.9741,35.31643,0,35.31643,388.3788,92.47095,0.1075958,4.838801,31.95749,0,296.921
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,21.33035,42.83291,36.57026,20.882,20.882,0,-1,0,20.882,102.147,0,0,0,21.33035,21.98105,20.882,0,0,33.33261,288.7589,0,0.6507071,-0.6507071,387.6928,92.30763,0.1075958,22.9702,17.06428,0,310.0892
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,19.45029,42.39685,36.70189,27.95192,27.95192,0,-1,0,27.95192,69.58481,0,3.552714E-15,0,19.45029,29.42307,27.95192,0,0,34.05562,288.1082,0,9.972781,-9.972781,377.1806,89.80473,0.1075958,30.74711,15.56023,0,307.5584
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.768403,38.81765,36.02084,20.29256,20.29256,0,-1,0,20.29256,48.13786,0,0,0,9.768403,21.36059,20.29256,0,0,45.13649,278.1354,0,11.59218,-11.59218,364.9614,86.89539,0.1075958,22.32181,7.814723,0,287.9038
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,34.70454,34.70454,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,58.0167,266.5432,0,32.77771,-32.77771,330.4106,78.66904,0.1075958,34.25271,0,0,266.5432
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,33.34818,33.34818,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,94.43638,233.7655,0,52.57346,-52.57346,274.9933,65.47447,0.1075958,54.93927,0,0,233.7655
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,31.95176,31.95176,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,152.8513,181.192,0,35.30433,-35.30433,237.7793,56.61401,0.1075958,36.89303,0,0,181.192
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,30.77281,30.77281,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,192.0784,145.8877,0,25.44392,-25.44392,210.959,50.22824,0.1075958,26.5889,0,0,145.8877
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,29.63392,29.63392,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,220.3494,120.4438,0,55.25201,-55.25201,152.7183,36.36143,0.1075958,57.73835,0,0,120.4438
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,28.94144,28.94144,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,281.7405,65.19176,0,22.07824,-22.07824,129.4458,30.82037,0.1075958,23.07176,0,0,65.19176
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,28.36341,28.36341,21.8829,21.8829,0,-1,0,21.8829,0,0,3.552714E-15,0,0,23.03463,21.8829,0,0,306.2719,43.11353,0,23.03463,-23.03463,105.1652,25.03928,0.1075958,24.07119,0,0,43.11353
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,27.76821,27.76821,3.491315,3.491315,0,-1,0,3.491315,0,0,4.440892E-16,0,0,3.675068,3.491315,0,0,331.8659,20.0789,0,3.675068,-3.675068,101.2913,24.11693,0.1075958,3.840446,0,0,20.0789
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,27.28175,27.28175,12.12992,12.12992,0,-1,0,12.12992,0,0,1.776357E-15,0,0,12.76834,12.12992,0,0,335.9493,16.40383,0,12.76834,-12.76834,87.83231,20.91241,0.1075958,13.34291,0,0,16.40383
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,26.90976,26.90976,11.16428,3.453714,0,-1,0,3.453714,0,0,7.710563,8.826991,0,3.635489,3.453714,0,0,350.1364,3.635489,0,3.635489,-3.635489,84.00017,20,0.1075958,12.28071,0,0,3.635489
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,26.50914,26.50914,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075958,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,26.17148,26.17148,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1077063,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2201325,26.03525,25.9769,10.49323,10.49323,81,0,22.761,10.49323,2.097852,0,0,0,0.2201325,0,0,70.50677,66.98143,307.3089,42.18019,67.20156,0,67.20156,192.215,45.76538,0.1078294,11.54256,0.176106,81,42.40032
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.277761,26.35859,25.7537,2.145279,2.145279,74.46107,0,21.10665,2.145279,106.1755,0,0,0,2.277761,0,0,72.31579,68.7,240.1074,102.6616,70.97776,0,70.97776,259.5504,61.79759,0.1079242,2.359807,1.822209,81,104.9394
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.752908,27.89731,26.6236,0,0,72.31579,0,20.56389,0,0,0,0,0,4.752908,0,0,72.31579,68.7,169.1296,166.5416,73.45291,0,73.45291,329.2339,78.38888,0.1080079,0,3.802326,81,171.2945
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.01561,31.58789,28.84414,46.35733,46.35733,0,-1,0,46.35733,21.60523,0,0,0,10.01561,48.79719,46.35733,0,0,95.6767,232.6492,0,38.78158,-38.78158,288.3546,68.65572,0.1080079,50.99306,8.012485,0,242.6648
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.813134,33.24372,31.08186,23.41147,23.41147,0,-1,0,23.41147,33.37311,0,3.552714E-15,0,7.813134,24.64365,23.41147,0,0,138.7673,193.8676,0,16.83051,-16.83051,270.6136,64.43169,0.1080079,25.75261,6.250507,0,201.6807
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,12.49051,36.39046,32.86745,0,0,0,-1,0,0,0,0,0,0,12.49051,0,0,0,0,157.4679,177.0371,12.49051,0,12.49051,282.4632,67.25301,0.1079911,0,9.992412,0,189.5276
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.159211,36.04898,34.31538,39.75814,39.75814,0,-1,0,39.75814,15.4917,0,0,0,6.159211,41.85067,39.75814,0,0,144.9774,188.2786,0,35.69146,-35.69146,244.8411,58.29538,0.1079911,43.73395,4.927369,0,194.4378
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,11.66938,39.14553,35.79765,35.94883,35.94883,0,-1,0,35.94883,32.46109,0,0,0,11.66938,37.84087,35.94883,0,0,184.6346,152.5871,0,26.17149,-26.17149,217.2539,51.72702,0.1079911,39.54371,9.335504,0,164.2565
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,22.01715,43.00735,36.53592,12.53379,12.53379,0,-1,0,12.53379,175.6623,0,0,0,22.01715,13.19347,12.53379,0,0,213.714,126.4156,8.823681,0,8.823681,225.6248,53.72008,0.1079792,13.78717,17.61372,0,148.4328
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,12.58564,40.30448,36.66755,0,0,0,-1,0,0,0,0,0,0,12.58564,0,0,0,0,204.8903,134.3569,12.58564,0,12.58564,237.5646,56.56288,0.1079622,0,10.06851,0,146.9426
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.017505,39.12772,36.82779,0,0,0,-1,0,0,0,0,0,0,8.017505,0,0,0,0,192.3047,145.684,8.017505,0,8.017505,245.1707,58.37385,0.1079514,0,6.414004,0,153.7015
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.553624,37.12499,36.11813,41.02013,41.02013,0,-1,0,41.02013,8.66312,0,7.105427E-15,0,3.553624,43.17909,41.02013,0,0,184.2872,152.8997,0,39.62547,-39.62547,203.4017,48.42889,0.1079514,45.12215,2.842899,0,156.4534
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,34.80183,34.80183,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,228.3155,113.2743,0,60.31406,-60.31406,139.8251,33.29164,0.1079514,63.02819,0,0,113.2743
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,33.44547,33.44547,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,295.3311,52.96023,0,8.465701,-8.465701,130.9015,31.16697,0.1079514,8.846658,0,0,52.96023
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,32.03188,32.03188,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,304.7374,44.49453,0,0.5124624,-0.5124624,130.3613,31.03835,0.1079514,0.5355232,0,0,44.49453
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,30.84149,30.84149,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,305.3069,43.98207,0,9.6566,-9.6566,120.1824,28.6148,0.1079514,10.09115,0,0,43.98207
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,29.67971,29.67971,35.60571,32.60919,0,-1,0,32.60919,0,0,2.996514,6.557084,0,34.32547,32.60919,0,0,316.0364,34.32547,0,34.32547,-34.32547,84.00017,20,0.1079514,39.16628,0,0,34.32547
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,28.97577,28.97577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079514,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,28.39202,28.39202,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079514,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,27.77966,27.77966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079514,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,27.28175,27.28175,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079514,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,26.89831,26.89831,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079514,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,26.48053,26.48053,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079514,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,26.14287,26.14287,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1080663,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.620247,27.16392,25.93112,34.75729,34.75729,81,0,22.761,34.75729,13.29289,0,0,0,4.620247,0,0,46.24271,43.93057,305.1456,44.12716,48.55082,0,48.55082,176.5736,42.04126,0.1081783,38.23302,3.696198,81,48.74741
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,27.44498,33.30465,25.70792,51.02853,51.02853,81,0,22.761,51.02853,53.78361,0,0,0,27.44498,0,0,29.97147,28.4729,256.5948,87.8229,55.91788,0,55.91788,229.622,54.67179,0.1082992,56.13138,21.95599,81,115.2679
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,49.66286,41.04124,26.6236,35.8771,35.8771,81,0,22.761,35.8771,138.4249,0,0,0,49.66286,0,0,45.1229,42.86675,200.6769,138.149,92.52961,0,92.52961,317.4033,75.57206,0.108387,39.46481,39.73029,81,187.8119
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,57.83186,46.24247,28.88993,50.41296,50.41296,0,-1,0,50.41296,114.7162,0,0,0,57.83186,53.06628,50.41296,0,0,108.1473,221.4256,4.765578,0,4.765578,321.9243,76.64849,0.1083806,55.45426,46.26549,0,279.2575
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,63.86392,50.93475,31.17915,40.46851,40.46851,0,-1,0,40.46851,157.8114,0,0,0,63.86392,42.59843,40.46851,0,0,103.3817,225.7147,21.26549,0,21.26549,342.0985,81.45187,0.1083519,44.51537,51.09114,0,289.5786
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,76.51585,57.74156,32.97046,53.77159,53.77159,0,-1,0,53.77159,142.2979,0,0,0,76.51585,56.60167,53.77159,0,0,82.11624,244.8536,19.91417,0,19.91417,360.9908,85.95001,0.1083251,59.14875,61.21268,0,321.3694
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,80.42596,61.0887,34.44701,44.94718,44.94718,0,-1,0,44.94718,178.9344,0,0,0,80.42596,47.31282,44.94718,0,0,62.20207,262.7764,33.11315,0,33.11315,392.4047,93.4295,0.1082805,49.44189,64.34077,0,343.2023
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,83.829,64.32744,35.92355,13.97077,13.97077,0,-1,0,13.97077,600.0316,40.03401,0,0,83.829,14.70607,13.97077,0,0,29.08892,292.5782,29.08892,0,29.08892,420.0009,100,0.1082414,15.36784,67.0632,0,376.4072
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,74.23857,61.29473,36.66755,44.50365,44.50365,0,-1,0,44.50365,166.8145,27.39262,0,0,74.23857,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1082414,48.95402,59.39086,0,392.9968
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,58.4214,55.41108,36.79345,11.977,11.977,0,-1,0,11.977,487.7798,45.81403,0,0,58.4214,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1082414,13.1747,46.73712,0,377.1796
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,35.95467,47.85469,36.9537,34.67331,34.67331,0,-1,0,34.67331,103.6955,0,0,0,35.95467,36.49822,34.67331,0,0,0,318.7582,0,0.5435562,-0.5435562,419.4279,99.86358,0.1082414,38.14064,28.76373,0,354.7129
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,17.46177,41.32823,36.24976,49.51394,49.51394,0,-1,0,49.51394,35.26636,0,0,0,17.46177,52.11994,49.51394,0,0,0.6039513,318.2147,0,34.65818,-34.65818,382.895,91.16528,0.1082414,54.46534,13.96941,0,335.6764
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,34.8934,34.8934,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,39.11304,283.5565,0,72.31579,-72.31579,306.6674,73.01591,0.1082414,91.6004,0,0,283.5565
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,33.51415,33.51415,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,119.4639,211.2407,0,21.28608,-21.28608,284.2299,67.67365,0.1082414,22.24395,0,0,211.2407
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,32.112,32.112,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,143.1151,189.9546,0,5.365739,-5.365739,278.5739,66.327,0.1082414,5.607198,0,0,189.9546
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,30.90444,30.90444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.077,184.5889,0,0,0,278.5739,66.327,0.1082414,0,0,0,184.5889
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,29.73122,29.73122,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,149.077,184.5889,0,5.886768,-5.886768,272.3687,64.84957,0.1082414,6.151673,0,0,184.5889
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,29.02156,29.02156,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,155.6179,178.7021,0,39.76554,-39.76554,230.4522,54.86946,0.1082414,41.55499,0,0,178.7021
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,28.42636,28.42636,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,199.8018,138.9366,0,1.243958,-1.243958,229.1409,54.55725,0.1082414,1.299937,0,0,138.9366
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,27.79683,27.79683,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,201.184,137.6926,0,19.17403,-19.17403,208.9297,49.74508,0.1082414,20.03687,0,0,137.6926
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,27.29892,27.29892,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,222.4885,118.5186,0,18.20505,-18.20505,189.7399,45.17608,0.1082414,19.02427,0,0,118.5186
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,26.89831,26.89831,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,242.7163,100.3135,0,12.32888,-12.32888,176.7441,42.08186,0.1082414,12.88368,0,0,100.3135
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,26.48053,26.48053,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,256.4151,87.98466,0,5.686743,-5.686743,170.7498,40.65463,0.1082414,5.942647,0,0,87.98466
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,26.1257,26.1257,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,262.7337,82.29792,0,7.567601,-7.567601,162.7728,38.75536,0.1082414,7.908143,0,0,82.29792
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.759559,26.64804,25.91395,6.802917,6.802917,0,0,0,6.802917,40.56436,0,8.881784E-16,0,2.759559,7.160964,6.802917,0,0,271.1421,74.73032,0,4.401405,-4.401405,158.1333,37.65072,0.1082414,7.483208,2.207648,0,77.48988
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,26.24034,32.91998,25.67358,40.28709,40.28709,0,0,0,40.28709,65.13337,0,0,0,26.24034,42.40746,40.28709,0,0,276.0326,70.32891,0,16.16712,-16.16712,141.0917,33.5932,0.1082414,44.3158,20.99227,0,96.56925
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,49.23779,40.9057,26.6236,22.57878,22.57878,0,0,0,22.57878,218.0711,0,0,0,49.23779,23.76714,22.57878,0,0,293.996,54.16179,25.47065,0,25.47065,165.2553,39.34642,0.1082071,24.83666,39.39023,0,103.3996
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,69.55651,50.37976,28.94144,19.73125,19.73125,0,-1,0,19.73125,352.5195,0,0,0,69.55651,20.76974,19.73125,0,0,268.5254,77.08537,48.78677,0,48.78677,211.5385,50.3662,0.1081416,21.70438,55.64521,0,146.6419
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,65.06926,51.47682,31.27644,7.960692,7.960692,0,-1,0,7.960692,817.3819,0,0,0,65.06926,8.379676,7.960692,0,0,219.7386,120.9935,56.68958,0,56.68958,265.3189,63.17105,0.1080656,8.756762,52.0554,0,186.0627
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,74.62682,57.15401,33.09064,27.07984,27.07984,0,-1,0,27.07984,275.5807,0,0,0,74.62682,28.50509,27.07984,0,0,163.049,172.0141,46.12173,0,46.12173,309.0739,73.58887,0.1080038,29.78782,59.70146,0,246.6409
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,92.33331,66.26076,34.5443,9.355835,9.355835,0,-1,0,9.355835,986.9061,0,0,0,92.33331,9.848248,9.355835,0,0,116.9273,213.5237,82.48505,0,82.48505,387.326,92.2203,0.1078935,10.29142,73.86664,0,305.8569
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,67.08867,57.73974,36.02084,42.26951,42.26951,0,-1,0,42.26951,158.7165,0,0,0,67.08867,44.49422,42.26951,0,0,34.44226,287.7602,22.59445,0,22.59445,408.761,97.32386,0.1078633,46.49646,53.67094,0,354.8489
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,74.54025,61.53297,36.76484,64.94879,64.94879,0,-1,0,64.94879,114.7677,0,0,2.743674,74.54025,68.36715,64.94879,0,0,11.84781,308.0952,6.173103,0,6.173103,414.6173,98.71822,0.1078551,71.44367,59.63221,0,382.6355
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,57.6381,55.27649,36.92508,19.02561,19.02561,0,-1,0,19.02561,302.9501,31.93644,0,0,57.6381,20.02696,19.02561,0,0,5.674704,313.651,5.674704,0,5.674704,420.0009,100,0.1078475,20.92817,46.11048,0,371.2891
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,38.8129,48.89855,37.05099,21.53742,21.53742,0,-1,0,21.53742,180.2115,16.14193,0,0,38.8129,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.1078475,23.69116,31.05032,0,357.5711
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,14.91197,40.66599,36.34706,21.1578,21.1578,0,-1,0,21.1578,70.4798,0,3.552714E-15,0,14.91197,22.27137,21.1578,0,0,0,318.7582,0,7.359395,-7.359395,412.2433,98.15298,0.1078475,23.27358,11.92958,0,333.6702
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,34.9907,34.9907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.177106,311.3988,0,0,0,412.2433,98.15298,0.1078475,0,0,0,311.3988
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,33.60572,33.60572,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,8.177106,311.3988,0,12.06745,-12.06745,399.5231,95.12437,0.1078475,12.61049,0,0,311.3988
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,32.17496,32.17496,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,21.58539,299.3314,0,65.53274,-65.53274,330.4456,78.67736,0.1078475,68.4817,0,0,299.3314
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,30.9674,30.9674,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,94.39954,233.7986,0,28.54937,-28.54937,300.3519,71.51221,0.1078475,29.83409,0,0,233.7986
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,29.777,29.777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.1211,205.2493,0,0,0,300.3519,71.51221,0.1078475,0,0,0,205.2493
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,29.03873,29.03873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.1211,205.2493,0,0,0,300.3519,71.51221,0.1078475,0,0,0,205.2493
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,28.44353,28.44353,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,126.1211,205.2493,0,39.56655,-39.56655,258.6451,61.58204,0.1078475,41.34704,0,0,205.2493
