Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,63.63827,49.08267,29.63392,1.509286,1.509286,0,-1,0,1.509286,4216.449,0,0,0,63.63827,1.588722,1.509286,0,0,91.96613,235.9887,62.04955,0,62.04955,391.6195,93.24255,0.105884,1.660214,50.91062,0,299.627
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,43.35695,44.96372,32.0605,22.035,22.035,0,-1,0,22.035,196.764,0,0,0,43.35695,23.19474,22.035,0,0,29.91658,291.8333,20.16222,0,20.16222,410.747,97.79671,0.1058604,24.2385,34.68556,0,335.1902
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,66.79131,55.07103,33.83464,16.10229,16.10229,0,-1,0,16.10229,414.7937,40.08715,0,0,66.79131,16.94978,16.10229,0,0,9.754367,309.9793,9.754367,0,9.754367,420.0009,100,0.105849,17.71252,53.43304,0,376.7706
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,65.13462,56.29514,35.4142,41.45348,41.45348,0,-1,0,41.45348,157.127,21.49938,0,0,65.13462,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.105849,45.59882,52.1077,0,383.8929
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,79.30452,62.80002,36.21543,2.882904,2.882904,0,-1,0,2.882904,2750.855,76.26988,0,0,79.30452,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.105849,3.171194,63.44361,0,398.0627
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,46.42642,50.68503,36.34706,29.7734,29.7734,0,-1,0,29.7734,155.9326,15.08601,0,0,46.42642,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.105849,32.75074,37.14114,0,365.1847
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,29.36251,45.19572,36.44435,5.451625,5.451625,0,-1,0,5.451625,538.601,23.62395,0,0,29.36251,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.105849,5.996788,23.49001,0,348.1207
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,20.32945,41.49305,35.57444,0,0,0,-1,0,0,0,20.32945,0,0,20.32945,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105849,0,16.26356,0,339.0877
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,33.70301,33.70301,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.105849,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,31.98037,31.98037,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.105849,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,30.46949,30.46949,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.105849,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,29.13602,29.13602,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.105849,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,27.79683,27.79683,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.105849,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,26.78385,26.78385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.105849,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,26.01124,26.01124,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.105849,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,25.22146,25.22146,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.105849,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,24.5118,24.5118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.105849,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,23.90516,23.90516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.105849,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,23.27562,23.27562,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.105849,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,22.64609,22.64609,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.105849,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.68012,25.78611,22.16535,28.70941,28.70941,0,0,0,28.70941,47.65031,0,3.552714E-15,0,13.68012,30.22043,28.70941,0,0,306.2834,43.1032,0,16.54031,-16.54031,111.9999,26.66659,0.105849,31.58035,10.9441,0,56.78332
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.03827,27.35013,21.7304,25.05267,25.05267,0,0,0,25.05267,83.97614,0,0,0,21.03827,26.37123,25.05267,0,0,324.6615,26.56289,0,5.332965,-5.332965,106.3785,25.32816,0.105849,27.55794,16.83061,0,47.60115
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,36.57153,33.19741,23.08104,33.73376,33.73376,81,0,22.761,33.73376,108.4122,0,0,0,36.57153,0,0,47.26624,44.90293,330.587,21.22992,81.47445,0,81.47445,183.6719,43.73132,0.1059422,37.10714,29.25722,81,57.80145
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,46.31044,39.59198,26.26878,28.60426,28.60426,0,-1,0,28.60426,161.9005,0,0,0,46.31044,30.10975,28.60426,0,0,249.1126,94.55692,16.20069,0,16.20069,199.0412,47.39068,0.1059233,31.46469,37.04835,0,140.8674
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,82.1763,55.72897,29.48513,68.2167,68.2167,0,-1,0,68.2167,120.4636,0,0,6.338364,82.1763,71.80704,68.2167,0,0,232.9119,109.1376,10.36925,0,10.36925,208.8784,49.73285,0.1059112,75.03836,65.74104,0,191.3138
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,91.3885,62.50753,31.93459,55.22211,55.22211,0,-1,0,55.22211,165.4926,0,0,0,91.3885,58.12854,55.22211,0,0,222.5426,118.4699,33.25996,0,33.25996,240.4315,57.24549,0.1058724,60.74432,73.1108,0,209.8584
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,96.74586,67.14558,33.70301,53.34694,53.34694,0,-1,0,53.34694,181.3522,0,0,0,96.74586,56.15467,53.34694,0,0,189.2827,148.4038,40.59118,0,40.59118,278.9397,66.41409,0.1058251,58.68163,77.39668,0,245.1497
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,93.25294,67.62965,35.28257,22.66031,22.66031,0,-1,0,22.66031,411.5255,0,0,0,93.25294,23.85295,22.66031,0,0,148.6915,184.9359,69.39999,0,69.39999,344.7784,82.08992,0.1057443,24.92634,74.60236,0,278.1888
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,57.62389,54.3517,36.11813,4.936138,4.936138,0,-1,0,4.936138,1167.388,0,0,0,57.62389,5.195935,4.936138,0,0,79.29147,247.3959,52.42795,0,52.42795,394.5159,93.93216,0.1056833,5.429752,46.09911,0,305.0198
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,53.75542,53.08159,36.21543,44.82814,44.82814,0,-1,0,44.82814,119.9145,0,0,0,53.75542,47.18752,44.82814,0,0,26.86352,294.5811,6.56791,0,6.56791,400.7467,95.4157,0.1056757,49.31096,43.00434,0,348.3365
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,38.97112,48.15096,36.31272,17.093,17.093,0,-1,0,17.093,227.9945,0.6828704,0,0,38.97112,17.99264,17.093,0,0,20.29561,300.4922,20.29561,0,20.29561,420.0009,100,0.1056521,18.8023,31.17689,0,339.4633
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,14.17842,39.55526,35.47715,36.32231,36.32231,0,-1,0,36.32231,39.03503,0,0,0,14.17842,38.23401,36.32231,0,0,0,318.7582,0,24.05559,-24.05559,394.644,93.96268,0.1056521,39.95454,11.34274,0,332.9366
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,33.5771,33.5771,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,26.72843,294.7026,0,57.65631,-57.65631,333.8689,79.49245,0.1056521,60.25085,0,0,294.7026
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,31.85447,31.85447,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,90.791,237.0463,0,12.66738,-12.66738,320.5163,76.31326,0.1056521,13.23742,0,0,237.0463
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,30.34358,30.34358,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,104.8659,224.3789,0,39.0389,-39.0389,279.3657,66.51552,0.1056521,40.79565,0,0,224.3789
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,29.00439,29.00439,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,148.2424,185.34,0,18.66262,-18.66262,259.6936,61.83168,0.1056521,19.50244,0,0,185.34
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,27.68809,27.68809,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,168.9787,166.6774,0,33.44225,-33.44225,224.4424,53.43855,0.1056521,34.94715,0,0,166.6774
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,26.65222,26.65222,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,206.1367,133.2352,0,11.77179,-11.77179,212.0338,50.48414,0.1056521,12.30152,0,0,133.2352
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,25.87961,25.87961,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,219.2165,121.4634,0,23.14666,-23.14666,187.6351,44.67493,0.1056521,24.18826,0,0,121.4634
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,25.07838,25.07838,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,244.935,98.31672,0,17.089,-17.089,169.6217,40.38604,0.1056521,17.85801,0,0,98.31672
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,24.36872,24.36872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.9228,81.22771,0,0,0,169.6217,40.38604,0.1056521,0,0,0,81.22771
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,23.75636,23.75636,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,263.9228,81.22771,0,16.26134,-16.26134,152.4807,36.30487,0.1056521,16.9931,0,0,81.22771
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,23.13255,23.13255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.9909,64.96638,0,0,0,152.4807,36.30487,0.1056521,0,0,0,64.96638
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,22.48584,22.48584,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,281.9909,64.96638,0,12.75816,-12.75816,139.0325,33.1029,0.1056521,13.33228,0,0,64.96638
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.260756,22.59244,22.00511,14.57734,14.57734,0,0,0,14.57734,15.50871,0,1.776357E-15,0,2.260756,15.34457,14.57734,0,0,296.1667,52.20822,0,13.08381,-13.08381,125.2409,29.81921,0.1056521,16.03507,1.808605,0,54.46898
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.70127,25.43604,21.55299,11.38552,11.38552,0,0,0,11.38552,129.1225,0,0,0,14.70127,11.98475,11.38552,0,0,310.7043,39.12441,2.716512,0,2.716512,127.818,30.4328,0.1056489,12.52407,11.76101,0,53.82568
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,27.44078,30.40203,22.93796,36.72692,36.72692,0,0,0,36.72692,74.71571,0,7.105427E-15,0,27.44078,38.65992,36.72692,0,0,307.9877,41.56927,0,11.21914,-11.21914,115.992,27.61709,0.1056489,40.39962,21.95262,0,69.01005
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,50.48169,40.75478,26.1257,22.06627,22.06627,0,-1,0,22.06627,228.7731,0,0,0,50.48169,23.22766,22.06627,0,0,320.4534,30.35013,27.25404,0,27.25404,141.8475,33.77314,0.1056173,24.2729,40.38536,0,80.83183
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,82.41303,55.66784,29.35922,22.06736,22.06736,0,-1,0,22.06736,373.4613,0,0,0,82.41303,23.2288,22.06736,0,0,293.1994,54.87877,59.18423,0,59.18423,197.9946,47.14147,0.1055487,24.27409,65.93043,0,137.2918
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,96.18599,64.41355,31.80296,9.916186,9.916186,0,-1,0,9.916186,969.9897,0,0,0,96.18599,10.43809,9.916186,0,0,234.0152,108.1446,85.74789,0,85.74789,279.3422,66.5099,0.1054494,10.90781,76.94879,0,204.3306
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,68.91195,55.5598,33.5771,7.145542,7.145542,0,-1,0,7.145542,964.4047,0,0,0,68.91195,7.521624,7.145542,0,0,148.2673,185.3177,61.39032,0,61.39032,337.5821,80.37653,0.1053784,7.860096,55.12956,0,254.2296
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,52.75576,51.57344,35.18528,19.78938,19.78938,0,-1,0,19.78938,266.5862,0,0,0,52.75576,20.83092,19.78938,0,0,86.87695,240.569,31.92484,0,31.92484,367.8687,87.58761,0.1053415,21.76832,42.20461,0,293.3247
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,61.4577,55.63567,36.02084,0,0,0,-1,0,0,0,6.505586,0,0,61.4577,0,0,0,0,54.95211,269.3013,54.95211,0,54.95211,420.0009,100,0.1052781,0,49.16616,0,330.759
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,51.6611,52.23668,36.11813,38.8773,38.8773,0,-1,0,38.8773,132.8824,10.73763,0,0,51.6611,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1052781,42.76503,41.32888,0,370.4193
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,30.73988,45.42511,36.24976,46.51282,46.51282,0,-1,0,46.51282,66.08905,0,7.105427E-15,0,30.73988,48.96086,46.51282,0,0,0,318.7582,0,18.22098,-18.22098,400.7943,95.42701,0.1052781,51.1641,24.5919,0,349.4981
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.247692,37.72536,35.37986,11.07525,11.07525,0,-1,0,11.07525,74.46959,0,0,0,8.247692,11.65816,11.07525,0,0,20.24553,300.5372,0,3.410464,-3.410464,397.1993,94.57107,0.1052781,12.18277,6.598154,0,308.7849
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,33.47981,33.47981,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,24.03494,297.1268,0,26.76527,-26.76527,368.9862,87.85368,0.1052781,27.96971,0,0,297.1268
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,31.74001,31.74001,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,53.77413,270.3615,0,32.27217,-32.27217,334.9684,79.75421,0.1052781,33.72442,0,0,270.3615
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,30.22912,30.22912,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,89.6321,238.0893,0,66.25667,-66.25667,265.1277,63.12551,0.1052781,69.23822,0,0,238.0893
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,28.88993,28.88993,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,163.2506,171.8327,0,36.94049,-36.94049,226.189,53.85442,0.1052781,38.60281,0,0,171.8327
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,27.57363,27.57363,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,204.2956,134.8922,0,35.79542,-35.79542,188.4573,44.8707,0.1052781,37.40621,0,0,134.8922
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,26.52631,26.52631,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,244.0683,99.09676,0,9.095579,-9.095579,178.8697,42.58795,0.1052781,9.50488,0,0,99.09676
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,25.7537,25.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.1745,90.00117,0,0,0,178.8697,42.58795,0.1052781,0,0,0,90.00117
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,24.94675,24.94675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.1745,90.00117,0,0,0,178.8697,42.58795,0.1052781,0,0,0,90.00117
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,24.22565,24.22565,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,254.1745,90.00117,0,15.15257,-15.15257,162.8975,38.78505,0.1052781,15.83444,0,0,90.00117
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,23.63045,23.63045,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,271.0107,74.84861,0,14.59301,-14.59301,147.5151,35.12258,0.1052781,15.2497,0,0,74.84861
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,22.98375,22.98375,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,287.2252,60.2556,0,15.02114,-15.02114,131.6815,31.35267,0.1052781,15.6971,0,0,60.2556
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,22.34277,22.34277,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,303.9153,45.23445,0,23.65895,-23.65895,106.7427,25.41489,0.1052781,24.7236,0,0,45.23445
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.095232,22.66075,21.85631,0,0,0,0,0,0,0,0,0,0,3.095232,0,0,0,0,330.203,21.5755,3.095232,0,3.095232,109.6791,26.11403,0.1052745,0,2.476186,0,24.67074
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.4685,24.95741,21.40991,11.49301,11.49301,0,0,0,11.49301,117.1886,0,0,0,13.4685,12.0979,11.49301,0,0,327.1078,24.36121,1.370595,0,1.370595,110.9794,26.42361,0.1052729,12.64231,10.7748,0,37.82971
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,33.82119,32.06983,22.77772,10.07226,10.07226,0,0,0,10.07226,335.7855,0,0,0,33.82119,10.60238,10.07226,0,0,325.7372,25.59475,23.21881,0,23.21881,133.0067,31.6682,0.1052462,11.07949,27.05695,0,59.41594
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.08512,31.47544,25.9769,25.21993,25.21993,0,-1,0,25.21993,79.63991,0,0,0,20.08512,26.54729,25.21993,0,0,302.5184,46.49168,0,6.462165,-6.462165,126.195,30.04636,0.1052462,27.74192,16.0681,0,66.57681
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.96585,33.3718,29.22759,8.492719,8.492719,0,-1,0,8.492719,176.2198,0,0,0,14.96585,8.939704,8.492719,0,0,309.6986,40.02951,6.02615,0,6.02615,131.9119,31.40753,0.1052392,9.34199,11.97268,0,54.99537
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.21343,35.39856,31.69422,63.98678,55.73315,0,-1,0,55.73315,23.70838,0,8.253632,24.69451,13.21343,58.66647,55.73315,0,0,303.6724,45.45305,0,45.45305,-45.45305,84.00017,20,0.1052392,70.38546,10.57074,0,58.66647
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,23.7639,40.31301,33.44547,11.84601,11.84601,0,-1,0,11.84601,200.6068,0,0,8.51547,23.7639,12.46948,11.84601,0,0,354.1758,0,11.29442,0,11.29442,94.71499,22.55114,0.1052262,13.03061,19.01112,0,23.7639
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,44.15548,48.50315,35.05937,28.79215,28.79215,0,-1,0,28.79215,153.3594,0,0,13.6251,44.15548,30.30753,28.79215,0,0,342.8814,10.16497,13.84795,0,13.84795,107.8523,25.67907,0.1052103,31.67137,35.32438,0,54.32045
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,17.70911,41.0359,35.89494,6.225687,6.225687,0,-1,0,6.225687,284.4522,0,0,0,17.70911,6.553355,6.225687,0,0,329.0334,22.62813,11.15575,0,11.15575,118.4356,28.19889,0.1051974,6.848256,14.16728,0,40.33724
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.913116,36.8448,36.02084,4.811909,4.811909,0,-1,0,4.811909,60.53972,0,0,0,2.913116,5.065167,4.811909,0,0,317.8777,32.66831,0,2.152051,-2.152051,116.1671,27.65878,0.1051974,5.2931,2.330493,0,35.58142
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.181963,36.45164,36.11813,38.30865,30.11331,0,-1,0,30.11331,3.92505,0,8.195346,12.9245,1.181963,31.69822,30.11331,0,0,320.2689,30.51626,0,30.51626,-30.51626,84.00017,20,0.1051974,42.13952,0.9455701,0,31.69822
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.899701,36.38245,35.28257,0,0,0,-1,0,0,0,0,0,0,3.899701,0,0,0,0,354.1758,0,3.899701,0,3.899701,87.69975,20.88085,0.1051929,0,3.119761,0,3.899701
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,33.34818,33.34818,101.4909,3.334245,0,-1,0,3.334245,0,0,98.15667,108.3058,0,3.509731,3.334245,0,0,350.2761,3.509731,0,3.509731,-3.509731,84.00017,20,0.1051929,111.64,0,0,3.509731
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,31.6141,31.6141,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051929,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,30.09749,30.09749,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051929,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,28.78119,28.78119,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051929,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,27.45917,27.45917,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051929,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,26.42902,26.42902,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051929,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,25.63924,25.63924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051929,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,24.83801,24.83801,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051929,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,24.11119,24.11119,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051929,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,23.49882,23.49882,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051929,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,22.85784,22.85784,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051929,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,22.21114,22.21114,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1053033,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.535593,23.17337,21.7304,34.58229,34.58229,81,0,22.761,34.58229,16.00702,0,0,0,5.535593,0,0,46.41771,44.09682,287.7657,59.76908,49.63242,0,49.63242,194.0878,46.21128,0.105405,38.04052,4.428474,81,65.30468
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.93974,26.03334,21.27828,28.93235,28.93235,81,0,22.761,28.93235,62.00583,0,0,0,17.93974,0,0,52.06765,49.46427,238.1333,104.4383,67.40401,0,67.40401,258.0328,61.43626,0.1055139,31.82558,14.35179,81,122.378
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,42.29452,34.43365,22.64609,0,0,72.31579,0,20.56389,0,0,0,0,0,42.29452,0,0,72.31579,68.7,170.7293,165.1019,110.9945,0,110.9945,363.3315,86.50732,0.1055458,0,33.83561,81,207.3964
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,43.55715,38.26187,25.83382,43.11295,43.11295,0,-1,0,43.11295,101.0303,0,7.105427E-15,0,43.55715,45.38205,43.11295,0,0,59.73476,264.9969,0,1.824902,-1.824902,361.4078,86.04932,0.1055458,47.42424,34.84572,0,308.5541
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,58.93518,46.83572,29.08451,9.223259,9.223259,0,-1,0,9.223259,638.9843,0,0,0,58.93518,9.708694,9.223259,0,0,61.76244,263.172,49.22649,0,49.22649,408.1082,97.16843,0.1054892,10.14559,47.14814,0,322.1072
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,67.04676,52.50764,31.55114,57.41884,57.41884,0,-1,0,57.41884,116.7679,0,0,0,67.04676,60.44088,57.41884,0,0,12.53595,307.4759,6.605876,0,6.605876,414.3751,98.66054,0.1054816,63.16072,53.63741,0,374.5226
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,54.615,50.1246,33.31956,43.86059,43.86059,0,-1,0,43.86059,124.5195,2.515882,0,0,54.615,46.16904,43.86059,0,0,5.930073,313.4212,5.930073,0,5.930073,420.0009,100,0.1054747,48.24665,43.692,0,368.0362
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,43.0501,47.99155,34.92774,12.86792,12.86792,0,-1,0,12.86792,334.5538,29.50493,0,0,43.0501,13.54517,12.86792,0,0,0,318.7582,0,0,0,420.0009,100,0.1054747,14.15471,34.44008,0,361.8083
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,20.90616,41.86403,35.76331,21.67467,21.67467,0,-1,0,21.67467,96.45433,0,0,0,20.90616,22.81544,21.67467,0,0,0,318.7582,0,1.909285,-1.909285,417.9883,99.52082,0.1054747,23.84214,16.72493,0,339.6644
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,18.67779,41.32702,35.89494,54.19201,54.19201,0,-1,0,54.19201,34.46594,0,7.105427E-15,0,18.67779,57.04422,54.19201,0,0,2.121428,316.8489,0,38.36644,-38.36644,377.5465,89.89185,0.1054747,59.61121,14.94223,0,335.5267
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,21.35643,42.26887,36.02084,15.47825,15.47825,0,-1,0,15.47825,137.977,0,0,0,21.35643,16.2929,15.47825,0,0,44.7508,278.4825,5.063535,0,5.063535,382.3502,91.03558,0.1054689,17.02608,17.08515,0,299.8389
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,9.47863,37.88347,35.18528,41.76661,41.76661,0,-1,0,41.76661,22.69427,0,7.105427E-15,0,9.47863,43.96486,41.76661,0,0,39.68727,283.0397,0,34.48623,-34.48623,345.9985,82.38043,0.1054689,45.94328,7.582904,0,292.5183
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,33.25661,33.25661,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,78.00529,248.5535,0,19.09996,-19.09996,325.8654,77.58685,0.1054689,19.95946,0,0,248.5535
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,31.4653,31.4653,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,99.22747,229.4535,0,42.44469,-42.44469,281.1248,66.93433,0.1054689,44.3547,0,0,229.4535
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,29.97158,29.97158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.3882,187.0088,0,0,0,281.1248,66.93433,0.1054689,0,0,0,187.0088
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,28.64956,28.64956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.3882,187.0088,0,0,0,281.1248,66.93433,0.1054689,0,0,0,187.0088
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,27.33326,27.33326,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,146.3882,187.0088,0,1.917661,-1.917661,279.1034,66.45305,0.1054689,2.003956,0,0,187.0088
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,26.30311,26.30311,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,148.519,185.0912,0,22.91875,-22.91875,254.9449,60.70104,0.1054689,23.95009,0,0,185.0912
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,25.51333,25.51333,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,173.9843,162.1724,0,13.3546,-13.3546,240.8679,57.34938,0.1054689,13.95556,0,0,162.1724
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,24.68921,24.68921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.8227,148.8178,0,0,0,240.8679,57.34938,0.1054689,0,0,0,148.8178
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,23.98528,23.98528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.8227,148.8178,0,0,0,240.8679,57.34938,0.1054689,0,0,0,148.8178
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,23.37291,23.37291,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,188.8227,148.8178,0,30.24195,-30.24195,208.9901,49.75945,0.1054689,31.60284,0,0,148.8178
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,22.72621,22.72621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.4249,118.5759,0,0,0,208.9901,49.75945,0.1054689,0,0,0,118.5759
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,22.08523,22.08523,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,222.4249,118.5759,0,5.499236,-5.499236,203.1934,48.37928,0.1054689,5.746702,0,0,118.5759
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.8072,24.43667,21.59877,29.04002,29.04002,0,0,0,29.04002,37.21486,0,3.552714E-15,0,10.8072,30.56845,29.04002,0,0,228.5351,113.0766,0,19.76124,-19.76124,182.3632,43.41972,0.1054689,31.94403,8.645761,0,123.8838
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.03184,28.40096,21.1352,24.6234,24.6234,0,0,0,24.6234,109.7811,0,0,0,27.03184,25.91937,24.6234,0,0,250.4921,93.31537,1.11247,0,1.11247,183.4186,43.67101,0.1054676,27.08574,21.62547,0,120.3472
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,53.41282,37.6893,22.50301,7.176021,7.176021,0,0,0,7.176021,744.3236,0,0,0,53.41282,7.553706,7.176021,0,0,249.3796,94.31659,45.85911,0,45.85911,226.9244,54.0295,0.1054149,7.893623,42.73025,0,147.7294
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,69.6542,46.64472,25.69075,37.54487,37.54487,0,-1,0,37.54487,185.5226,0,0,0,69.6542,39.52092,37.54487,0,0,203.5205,135.5898,30.13329,0,30.13329,255.5113,60.8359,0.1053803,41.29936,55.72336,0,205.244
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,86.88798,56.9338,28.9586,9.071074,9.071074,0,-1,0,9.071074,957.8577,0,0,0,86.88798,9.548498,9.071074,0,0,173.3872,162.7097,77.33948,0,77.33948,328.882,78.30508,0.1052916,9.978181,69.51038,0,249.5977
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,102.444,66.70283,31.40235,22.03028,22.03028,0,-1,0,22.03028,465.0144,0,0,0,102.444,23.18977,22.03028,0,0,96.04772,232.3153,79.25423,0,79.25423,404.0692,96.20675,0.1052009,24.23331,81.95521,0,334.7593
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,103.6109,69.65717,33.18793,36.66121,36.66121,0,-1,0,36.66121,282.6173,48.22669,0,0,103.6109,38.59075,36.66121,0,0,16.79349,303.6441,16.79349,0,16.79349,420.0009,100,0.1051817,40.32734,82.88874,0,407.255
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,92.92377,66.89417,34.83045,34.40702,34.40702,0,-1,0,34.40702,270.0721,56.70586,0,0,92.92377,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1051817,37.84772,74.33902,0,411.682
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,84.2522,64.18461,35.66602,0,0,0,-1,0,0,0,84.2522,0,0,84.2522,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051817,0,67.40176,0,403.0104
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,68.01414,57.82961,35.79765,26.18361,26.18361,0,-1,0,26.18361,259.7584,40.45245,0,0,68.01414,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1051817,28.80198,54.41132,0,386.7724
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,41.53428,48.57518,35.92355,45.37143,45.37143,0,-1,0,45.37143,91.54282,7.105427E-15,0,0,41.53428,47.7594,45.37143,0,0,0,318.7582,0,6.225112,-6.225112,413.439,98.43766,0.1051817,49.90857,33.22743,0,360.2925
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,21.00574,41.16218,35.05937,29.61787,29.61787,0,-1,0,29.61787,70.92249,0,3.552714E-15,0,21.00574,31.17671,29.61787,0,0,6.916791,312.5331,0,10.17097,-10.17097,402.7178,95.88501,0.1051817,32.57966,16.80459,0,333.5388
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,33.12498,33.12498,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,18.21787,302.3622,0,72.31579,-72.31579,326.4903,77.73563,0.1051817,118.2448,0,0,302.3622
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,31.35656,31.35656,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,98.56875,230.0464,0,35.95644,-35.95644,288.5889,68.7115,0.1051817,37.57448,0,0,230.0464
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,29.85712,29.85712,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,138.5204,194.0899,0,72.31579,-72.31579,212.3614,50.56213,0.1051817,87.72681,0,0,194.0899
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,28.52365,28.52365,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,218.8712,121.7741,0,11.31646,-11.31646,200.4328,47.72199,0.1051817,11.8257,0,0,121.7741
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,27.20163,27.20163,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,231.4451,110.4577,0,27.05622,-27.05622,171.913,40.93158,0.1051817,28.27376,0,0,110.4577
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,26.17148,26.17148,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,261.5075,83.40143,0,11.08757,-11.08757,160.2257,38.14889,0.1051817,11.58651,0,0,83.40143
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,25.36453,25.36453,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,273.8271,72.31386,0,37.76721,-37.76721,120.4155,28.67031,0.1051817,39.46673,0,0,72.31386
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,24.56331,24.56331,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,315.7906,34.54665,0,21.99862,-21.99862,97.22696,23.14923,0.1051817,22.98855,0,0,34.54665
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,23.83648,23.83648,14.55343,11.92063,0,-1,0,11.92063,0,0,2.632794,4.088136,0,12.54803,11.92063,0,0,340.2336,12.54803,0,12.54803,-12.54803,84.00017,20,0.1051817,16.00877,0,0,12.54803
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,23.22412,23.22412,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051817,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,22.56597,22.56597,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051817,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,21.93643,21.93643,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1052865,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,21.45569,21.45569,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1053892,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.14213,29.69834,20.99213,0,0,72.31579,0,20.56389,0,0,0,0,0,32.14213,0,0,72.31579,68.7,235.8464,106.4965,100.8421,0,100.8421,291.9245,69.5057,0.1054327,0,25.7137,81,138.6386
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,62.39785,40.38302,22.34277,39.34495,39.34495,81,0,22.761,39.34495,158.5918,0,0,0,62.39785,0,0,41.65505,39.5723,135.0043,197.2544,101.9702,0,101.9702,388.6619,92.53836,0.1055012,43.27944,49.91828,81,259.6522
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,73.44044,47.80031,25.54195,43.07795,43.07795,0,-1,0,43.07795,170.4827,0,0,0,73.44044,45.34521,43.07795,0,0,33.03414,289.0275,28.09523,0,28.09523,415.3154,98.88441,0.1054691,47.38575,58.75235,0,362.4679
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,84.21608,55.69979,28.80981,37.29381,37.29381,0,-1,0,37.29381,225.8178,40.02052,0,0,84.21608,39.25664,37.29381,0,0,4.938914,314.3132,4.938914,0,4.938914,420.0009,100,0.1054635,41.02319,67.37286,0,398.5293
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,97.87154,64.47221,31.27644,6.973438,6.973438,0,-1,0,6.973438,1403.49,90.53107,0,0,97.87154,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1054635,7.670782,78.29723,0,416.6298
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,84.76687,61.15446,33.06203,26.48149,26.48149,0,-1,0,26.48149,320.0985,56.89161,0,0,84.76687,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1054635,29.12964,67.81349,0,403.5251
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,75.93995,59.60409,34.70454,0,0,0,-1,0,0,0,75.93995,0,0,75.93995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054635,0,60.75196,0,394.6982
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,75.7865,60.55201,35.54011,14.34955,14.34955,0,-1,0,14.34955,528.1453,60.68171,0,0,75.7865,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1054635,15.78451,60.6292,0,394.5447
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,66.3802,57.05605,35.66602,21.40485,21.40485,0,-1,0,21.40485,310.1175,43.84877,0,0,66.3802,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1054635,23.54534,53.10416,0,385.1384
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,38.51358,47.44345,35.79765,31.77374,31.77374,0,-1,0,31.77374,121.212,5.067542,0,0,38.51358,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1054635,34.95111,30.81087,0,357.2718
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,15.91795,39.54009,34.96208,28.7187,28.7187,0,-1,0,28.7187,55.42711,0,0,0,15.91795,30.23021,28.7187,0,0,0,318.7582,0,14.31226,-14.31226,404.9144,96.408,0.1054635,31.59057,12.73436,0,334.6762
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,32.99908,32.99908,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,15.90252,304.446,0,12.62943,-12.62943,391.6018,93.23833,0.1054635,13.19775,0,0,304.446
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,31.22493,31.22493,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,29.93521,291.8165,0,3.339183,-3.339183,388.082,92.40029,0.1054635,3.489446,0,0,291.8165
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,29.71405,29.71405,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,33.64542,288.4774,0,38.57771,-38.57771,347.4175,82.71829,0.1054635,40.31371,0,0,288.4774
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,28.37486,28.37486,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,76.50954,249.8996,0,44.03371,-44.03371,301.0019,71.66698,0.1054635,46.01523,0,0,249.8996
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,27.05856,27.05856,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,125.4359,205.8659,0,24.11264,-24.11264,275.585,65.61533,0.1054635,25.19771,0,0,205.8659
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,26.01124,26.01124,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,152.2277,181.7533,0,16.88036,-16.88036,257.7915,61.3788,0.1054635,17.63997,0,0,181.7533
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,25.22146,25.22146,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,170.9837,164.8729,0,18.64682,-18.64682,238.136,56.69894,0.1054635,19.48592,0,0,164.8729
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,24.40306,24.40306,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,191.7023,146.2261,0,21.9158,-21.9158,215.0347,51.19865,0.1054635,22.90201,0,0,146.2261
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,23.67624,23.67624,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,216.0532,124.3103,0,9.658978,-9.658978,204.8533,48.77449,0.1054635,10.09363,0,0,124.3103
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,23.06387,23.06387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.7854,114.6513,0,0,0,204.8533,48.77449,0.1054635,0,0,0,114.6513
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,22.40572,22.40572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.7854,114.6513,0,0,0,204.8533,48.77449,0.1054635,0,0,0,114.6513
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,21.77619,21.77619,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,226.7854,114.6513,0,16.37408,-16.37408,187.5935,44.66503,0.1054635,17.11091,0,0,114.6513
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,21.27828,21.27828,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,244.9789,98.27725,0,12.1334,-12.1334,174.8038,41.61986,0.1054635,12.6794,0,0,98.27725
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.41403,24.87264,20.81471,0,0,0,0,0,0,0,0,0,0,15.41403,0,0,0,0,258.4604,86.14386,15.41403,0,15.41403,189.4268,45.10153,0.1054459,0,12.33122,0,101.5579
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,32.5444,31.0703,22.18252,11.23053,11.23053,0,0,0,11.23053,289.7851,0,0,0,32.5444,11.82161,11.23053,0,0,243.0464,100.0165,20.72279,0,20.72279,209.0862,49.78232,0.1054222,12.35358,26.03551,0,132.5609
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,26.15931,32.59141,25.3817,53.69987,53.69987,0,-1,0,53.69987,48.71391,0,7.105427E-15,0,26.15931,56.52618,53.69987,0,0,222.3236,118.667,0,30.36687,-30.36687,177.0767,42.16103,0.1054222,59.06985,20.92745,0,144.8263
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,30.27669,37.23365,28.64956,60.38329,60.38329,0,-1,0,60.38329,50.14084,0,0,0,30.27669,63.56136,60.38329,0,0,256.0645,88.30013,0,33.28467,-33.28467,141.9915,33.80744,0.1054222,66.42162,24.22135,0,118.5768
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,58.04044,48.83731,31.12764,0.5796354,0.5796354,0,-1,0,0.5796354,10013.27,0,0,0,58.04044,0.6101425,0.5796354,0,0,293.0475,55.01545,57.43029,0,57.43029,196.4747,46.7796,0.1053567,0.6375989,46.43235,0,113.0559
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,84.35144,60.80652,32.91895,75.71371,68.7,0,-1,0,68.7,122.7823,0,7.013717,14.58509,84.35144,72.31579,68.7,0,0,235.6172,106.7027,12.03565,0,12.03565,207.8927,49.49817,0.105343,83.28509,67.48115,0,191.0542
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,83.33822,62.404,34.5443,28.27121,28.27121,0,-1,0,28.27121,294.7812,0,0,0,83.33822,29.75916,28.27121,0,0,223.5816,117.5348,53.57906,0,53.57906,258.7223,61.60042,0.105282,31.09833,66.67058,0,200.873
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,62.90605,55.46876,35.4142,19.51874,19.51874,0,-1,0,19.51874,322.2854,0,0,0,62.90605,20.54604,19.51874,0,0,170.0025,165.756,42.36001,0,42.36001,298.9085,71.16855,0.1052338,21.47061,50.32484,0,228.662
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,50.5204,51.19478,35.54011,15.26879,15.26879,0,-1,0,15.26879,330.8735,0,0,0,50.5204,16.07241,15.26879,0,0,127.6425,203.88,34.44798,0,34.44798,331.5887,78.94954,0.1051946,16.79567,40.41632,0,254.4004
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,42.25756,48.53456,35.66602,43.72318,43.72318,0,-1,0,43.72318,96.64796,7.105427E-15,0,0,42.25756,46.02439,43.72318,0,0,93.19453,234.8831,0,3.766838,-3.766838,327.6181,78.00417,0.1051946,48.09549,33.80605,0,277.1407
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.93179,38.23433,34.83045,0,0,0,-1,0,0,0,0,0,0,11.93179,0,0,0,0,97.37991,231.1163,11.93179,0,11.93179,338.9376,80.69927,0.105181,0,9.545428,0,243.0481
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,32.88461,32.88461,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,85.44813,241.8549,0,9.278461,-9.278461,329.1573,78.37062,0.105181,9.695992,0,0,241.8549
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,31.08186,31.08186,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,95.75753,232.5764,0,21.62145,-21.62145,306.3663,72.9442,0.105181,22.59442,0,0,232.5764
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,29.58242,29.58242,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,119.7814,210.955,0,18.61695,-18.61695,286.7423,68.27184,0.105181,19.45471,0,0,210.955
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,28.23178,28.23178,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,140.4669,192.338,0,39.51842,-39.51842,245.0862,58.35374,0.105181,41.29675,0,0,192.338
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,26.90976,26.90976,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,184.3762,152.8196,0,18.49067,-18.49067,225.5953,53.71307,0.105181,19.32275,0,0,152.8196
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,25.87961,25.87961,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,204.9214,134.329,0,12.25919,-12.25919,212.673,50.63633,0.105181,12.81085,0,0,134.329
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,25.07838,25.07838,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,218.5427,122.0698,0,0.3844958,-0.3844958,212.2677,50.53983,0.105181,0.4017981,0,0,122.0698
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,24.25426,24.25426,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,218.9699,121.6853,0,23.21071,-23.21071,187.8015,44.71455,0.105181,24.25519,0,0,121.6853
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,23.53316,23.53316,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,244.7596,98.47457,0,13.01634,-13.01634,174.0811,41.44779,0.105181,13.60207,0,0,98.47457
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,22.92079,22.92079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.2222,85.45824,0,0,0,174.0811,41.44779,0.105181,0,0,0,85.45824
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,22.24547,22.24547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.2222,85.45824,0,0,0,174.0811,41.44779,0.105181,0,0,0,85.45824
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,21.61594,21.61594,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,259.2222,85.45824,0,5.08533,-5.08533,168.7206,40.1715,0.105181,5.31417,0,0,85.45824
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,21.11803,21.11803,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,264.8726,80.3729,0,21.05333,-21.05333,146.5285,34.88766,0.105181,22.00073,0,0,80.3729
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,32.30272,29.38198,20.64875,14.86177,14.86177,0,0,0,14.86177,217.3545,0,0,0,32.30272,15.64396,14.86177,0,0,288.2652,59.31958,16.65875,0,16.65875,162.3324,38.65049,0.1051621,16.34794,25.84217,0,91.62229
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,58.29617,38.69471,22.01655,38.73534,38.73534,0,0,0,38.73534,150.4986,0,0,0,58.29617,40.77405,38.73534,0,0,271.6064,74.31245,17.52212,0,17.52212,178.9553,42.60832,0.1051422,42.60888,46.63693,0,132.6086
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,72.60609,47.13215,25.22146,0,0,0,-1,0,0,0,0,0,0,72.60609,0,0,0,0,254.0843,90.08236,72.60609,0,72.60609,247.8355,59.00834,0.1050599,0,58.08488,0,162.6885
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,89.40429,57.35748,28.48932,0,0,0,-1,0,0,0,0,0,0,89.40429,0,0,0,0,181.4782,155.4278,89.40429,0,89.40429,332.6519,79.20267,0.1049586,0,71.52343,0,244.8321
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,100.8339,65.41321,30.98456,33.25806,33.25806,0,-1,0,33.25806,303.1864,0,0,0,100.8339,35.00848,33.25806,0,0,92.07391,235.8917,65.82542,0,65.82542,395.0993,94.07108,0.1048842,36.58386,80.66712,0,336.7256
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,95.68032,65.46932,32.78732,0,0,0,-1,0,0,0,69.43184,0,0,95.68032,0,0,0,0,26.24849,295.1346,26.24849,0,26.24849,420.0009,100,0.1048546,0,76.54426,0,390.8149
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,98.82456,69.04285,34.41267,29.19441,29.19441,0,-1,0,29.19441,338.5051,68.09361,0,0,98.82456,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1048546,32.11385,79.05965,0,417.5828
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,87.03006,64.88783,35.28257,44.31373,44.31373,0,-1,0,44.31373,196.3952,40.38403,0,0,87.03006,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1048546,48.7451,69.62405,0,405.7883
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,69.83984,58.10931,35.44281,0,0,0,-1,0,0,0,69.83984,0,0,69.83984,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048546,0,55.87187,0,388.5981
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,45.98145,49.68206,35.57444,43.88475,43.88475,0,-1,0,43.88475,104.7777,0,0,0,45.98145,46.19447,43.88475,0,0,0,318.7582,0,0.2130236,-0.2130236,419.7763,99.94653,0.1048546,48.27322,36.78516,0,364.7397
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.81427,39.54034,34.70454,5.51573,5.51573,0,-1,0,5.51573,304.8422,10.77155,0,0,16.81427,5.806032,5.51573,0,0,0.2366929,318.5452,0.2366929,0,0.2366929,420.0009,100,0.1048543,6.067303,13.45142,0,335.3595
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,32.75299,32.75299,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1048543,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,30.95023,30.95023,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1048543,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,29.43934,29.43934,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1048543,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,28.10587,28.10587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1048543,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,26.76668,26.76668,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1048543,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,25.73653,25.73653,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1048543,9.224151,0,0,127.0687
