Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,22.84067,22.84067,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1045721,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,22.00511,22.00511,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1045721,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,21.15237,21.15237,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1045721,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,20.39121,20.39121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1045721,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,19.70444,19.70444,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1045721,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,18.99479,18.99479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1045721,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,18.44537,18.44537,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1045721,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,17.9303,17.9303,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1045721,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.36126,23.48732,17.38661,52.19036,52.19036,0,0,0,52.19036,44.76163,0,0,0,23.36126,54.93722,52.19036,0,0,203.634,135.4876,0,31.57596,-31.57596,193.5327,46.07912,0.1045721,57.40939,18.689,0,158.8489
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,52.66653,33.20959,18.63996,20.78149,20.78149,0,0,0,20.78149,253.43,0,0,0,52.66653,21.87525,20.78149,0,0,238.7184,103.9117,30.79128,0,30.79128,222.7439,53.03415,0.1045401,22.85964,42.13322,0,156.5782
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,59.72245,38.56221,21.49003,15.86069,15.86069,0,-1,0,15.86069,376.5438,0,0,0,59.72245,16.69547,15.86069,0,0,207.9271,131.6238,43.02699,0,43.02699,263.5629,62.75293,0.1044956,17.44676,47.77796,0,191.3463
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,74.92966,47.04855,24.44885,15.02557,15.02557,0,-1,0,15.02557,498.6811,0,0,0,74.92966,15.81639,15.02557,0,0,164.9001,170.3481,59.11328,0,59.11328,319.6426,76.10524,0.1044344,16.52813,59.94373,0,245.2778
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,88.32277,54.89627,26.8468,6.02377,6.02377,0,-1,0,6.02377,1466.237,0,0,0,88.32277,6.340811,6.02377,0,0,105.7868,223.5501,81.98196,0,81.98196,397.4175,94.62304,0.1043497,6.626147,70.65822,0,311.8728
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,91.72985,58.66521,28.78119,0,0,0,-1,0,0,0,67.92497,0,0,91.72985,0,0,0,0,23.80488,297.3338,23.80488,0,23.80488,420.0009,100,0.1043252,0,73.38388,0,389.0637
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,93.46143,61.70486,30.61257,9.799164,9.799164,0,-1,0,9.799164,953.7695,83.14652,0,0,93.46143,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1043252,10.77908,74.76915,0,412.2197
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,80.3448,57.67617,31.67705,18.87957,18.87957,0,-1,0,18.87957,425.5647,60.47157,0,0,80.3448,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1043252,20.76753,64.27584,0,399.103
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,63.45082,51.7479,32.01471,80.5969,68.7,0,-1,0,68.7,92.35928,0,11.8969,19.95659,63.45082,72.31579,68.7,0,0,0,318.7582,0,8.864964,-8.864964,410.6563,97.77512,0.1043252,88.65659,50.76066,0,382.209
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,44.76027,45.73949,32.35237,47.07325,47.07325,0,-1,0,47.07325,95.08643,7.105427E-15,0,0,44.76027,49.55079,47.07325,0,0,9.84996,309.8932,0,4.79052,-4.79052,405.6067,96.57283,0.1043252,51.78058,35.80822,0,354.6535
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.92617,37.24688,31.59693,0,0,0,-1,0,0,0,4.753413,0,0,19.92617,0,0,0,0,15.17276,305.1028,15.17276,0,15.17276,420.0009,100,0.1043095,0,15.94094,0,325.0289
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,29.66254,29.66254,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1043095,83.46204,0,0,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,27.814,27.814,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,80.35088,246.4424,0,28.14887,-28.14887,314.1018,74.78599,0.1043095,29.41557,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,26.41185,26.41185,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,111.6274,218.2936,0,13.26985,-13.26985,300.1141,71.4556,0.1043095,13.867,0,0,218.2936
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,25.11272,25.11272,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,126.3717,205.0237,0,67.94888,-67.94888,228.4897,54.40221,0.1043095,71.00658,0,0,205.0237
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,23.82504,23.82504,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,201.8704,137.0748,0,41.48477,-41.48477,184.7609,43.99061,0.1043095,43.35159,0,0,137.0748
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,22.72621,22.72621,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,247.9646,95.59006,0,10.50179,-10.50179,173.6911,41.35493,0.1043095,10.97437,0,0,95.59006
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,21.89065,21.89065,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,259.6333,85.08827,0,12.39072,-12.39072,160.6301,38.24519,0.1043095,12.94831,0,0,85.08827
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,21.03791,21.03791,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,273.4008,72.69755,0,56.27633,-56.27633,101.3096,24.1213,0.1043095,58.80877,0,0,72.69755
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,20.28247,20.28247,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,335.93,16.42122,0,9.683473,-9.683473,91.10237,21.691,0.1043095,10.11923,0,0,16.42122
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,19.58998,19.58998,13.64303,6.400856,0,-1,0,6.400856,0,0,7.242172,8.606475,0,6.737742,6.400856,0,0,346.6894,6.737742,0,6.737742,-6.737742,84.00017,20,0.1043095,15.00733,0,0,6.737742
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,18.86316,18.86316,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043095,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,18.33091,18.33091,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1043965,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,17.81584,17.81584,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1044895,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.14742,24.14374,17.28932,47.02071,47.02071,81,0,22.761,47.02071,55.60831,0,0,0,26.14742,0,0,33.97929,32.28033,239.5352,103.1765,58.42775,0,58.42775,248.1872,59.09207,0.1045924,51.72278,20.91794,81,129.3239
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,53.61203,33.35235,18.50833,20.81457,20.81457,81,0,22.761,20.81457,257.5698,-7.105427E-15,0,0,53.61203,0,0,60.18543,57.17616,181.1075,155.7615,110.7882,0,110.7882,353.2901,84.11652,0.1046466,22.89602,42.88963,81,209.3735
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,76.78053,44.06032,21.34123,0,0,0,-1,0,0,0,6.461242,0,0,76.78053,0,0,0,0,70.31929,255.4709,70.31929,0,70.31929,420.0009,100,0.1045741,0,61.42443,0,332.2514
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,85.23788,50.57698,24.27143,23.37369,23.37369,0,-1,0,23.37369,364.6745,60.634,0,0,85.23788,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1045741,25.71105,68.1903,0,403.9961
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,97.98353,58.56999,26.66939,0,0,0,-1,0,0,0,97.98353,0,0,97.98353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045741,0,78.38683,0,416.7418
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,101.0447,62.37615,28.60378,20.53407,20.53407,0,-1,0,20.53407,492.0833,79.4299,0,0,101.0447,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1045741,22.58747,80.83577,0,419.8029
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,88.00455,59.21325,30.43515,27.88426,27.88426,0,-1,0,27.88426,315.6066,58.6527,0,0,88.00455,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1045741,30.67268,70.40364,0,406.7628
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,74.62689,55.27743,31.51681,28.07285,28.07285,0,-1,0,28.07285,265.833,45.07653,0,0,74.62689,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1045741,30.88014,59.70152,0,393.3851
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,64.41856,51.91007,31.85447,36.52277,36.52277,0,-1,0,36.52277,176.3792,25.97354,0,0,64.41856,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1045741,40.17505,51.53484,0,383.1768
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,47.22256,46.39213,32.20929,41.7473,41.7473,0,-1,0,41.7473,113.1152,3.278036,0,0,47.22256,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1045741,45.92204,37.77805,0,365.9808
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,24.09589,38.34401,31.4653,42.45919,42.45919,0,-1,0,42.45919,56.75071,0,7.105427E-15,0,24.09589,44.69389,42.45919,0,0,0,318.7582,0,20.598,-20.598,398.2886,94.83044,0.1045741,46.70511,19.27671,0,342.8541
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,29.51946,29.51946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.88666,298.1602,0,0,0,398.2886,94.83044,0.1045741,0,0,0,298.1602
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,27.68809,27.68809,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,22.88666,298.1602,0,28.343,-28.343,368.4125,87.71709,0.1045741,29.61844,0,0,298.1602
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,26.28594,26.28594,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,54.37889,269.8172,0,5.323264,-5.323264,362.8013,86.38109,0.1045741,5.56281,0,0,269.8172
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,24.99826,24.99826,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,60.29362,264.494,0,72.31579,-72.31579,286.5738,68.23171,0.1045741,95.32394,0,0,264.494
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,23.71057,23.71057,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,140.6445,192.1782,0,1.670014,-1.670014,284.8134,67.81258,0.1045741,1.745164,0,0,192.1782
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,22.62892,22.62892,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,142.5001,190.5082,0,12.79889,-12.79889,271.3222,64.60039,0.1045741,13.37484,0,0,190.5082
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,21.79335,21.79335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.7211,177.7093,0,0,0,271.3222,64.60039,0.1045741,0,0,0,177.7093
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,20.94062,20.94062,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,156.7211,177.7093,0,40.22406,-40.22406,228.9223,54.5052,0.1045741,42.03414,0,0,177.7093
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,20.18518,20.18518,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,201.4145,137.4852,0,39.34201,-39.34201,187.4522,44.63139,0.1045741,41.1124,0,0,137.4852
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,19.49269,19.49269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.1278,98.1432,0,0,0,187.4522,44.63139,0.1045741,0,0,0,98.1432
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,18.78303,18.78303,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,245.1278,98.1432,0,14.95431,-14.95431,171.689,40.87824,0.1045741,15.62725,0,0,98.1432
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,18.23934,18.23934,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,261.7437,83.1889,0,2.070209,-2.070209,169.5068,40.35867,0.1045741,2.163369,0,0,83.1889
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,17.72427,17.72427,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,264.0439,81.11868,0,31.65018,-31.65018,136.1446,32.41531,0.1045741,33.07443,0,0,81.11868
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.46087,23.83742,17.17486,18.40087,18.40087,0,0,0,18.40087,138.3677,0,0,0,25.46087,19.36934,18.40087,0,0,299.2108,49.46851,6.091527,0,6.091527,141.9235,33.79124,0.1045678,20.24096,20.36869,0,74.92937
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,49.49781,31.99239,18.39959,0,0,0,0,0,0,0,0,0,0,49.49781,0,0,0,0,293.1193,54.95089,49.49781,0,49.49781,188.8812,44.97163,0.1045168,0,39.59825,0,104.4487
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,77.0041,43.97038,21.19816,16.60061,16.60061,0,-1,0,16.60061,463.8631,0,0,0,77.0041,17.47432,16.60061,0,0,243.6215,99.49891,59.52978,0,59.52978,245.3561,58.41801,0.1044556,18.26067,61.60328,0,176.503
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,91.12979,52.61558,24.11119,56.26504,56.26504,0,-1,0,56.26504,161.9652,0,0,0,91.12979,59.22636,56.26504,0,0,184.0917,153.0757,31.90344,0,31.90344,275.6224,65.62424,0.1044228,61.89154,72.90384,0,244.2055
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,98.15856,58.41598,26.49197,22.33188,22.33188,0,-1,0,22.33188,439.5444,0,0,0,98.15856,23.50725,22.33188,0,0,152.1882,181.7888,74.65131,0,74.65131,346.4428,82.48623,0.1043461,24.56507,78.52685,0,279.9474
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,99.41953,61.44007,28.42636,34.14428,34.14428,0,-1,0,34.14428,291.1748,0,0,0,99.41953,35.94135,34.14428,0,0,77.53693,248.975,63.47819,0,63.47819,406.6635,96.82446,0.1042811,37.55871,79.53563,0,348.3945
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,94.77301,61.81655,30.26346,15.36851,15.36851,0,-1,0,15.36851,616.67,64.53688,0,0,94.77301,16.17738,15.36851,0,0,14.05875,306.1053,14.05875,0,14.05875,420.0009,100,0.1042667,16.90536,75.81841,0,400.8784
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,87.45731,60.11652,31.33939,0,0,0,-1,0,0,0,87.45731,0,0,87.45731,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042667,0,69.96585,0,406.2155
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,71.29912,54.23779,31.69422,35.32243,35.32243,0,-1,0,35.32243,201.8523,34.11762,0,0,71.29912,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1042667,38.85467,57.0393,0,390.0573
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,48.62939,46.68163,32.04905,23.12072,23.12072,0,-1,0,23.12072,210.3282,24.29179,0,0,48.62939,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1042667,25.43279,38.90351,0,367.3876
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,20.77391,37.21126,31.32222,38.73673,38.73673,0,-1,0,38.73673,53.62846,0,0,0,20.77391,40.77551,38.73673,0,0,0,318.7582,0,20.00159,-20.00159,398.9173,94.98012,0.1042667,42.6104,16.61913,0,339.5321
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,29.405,29.405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.22399,298.7566,0,0,0,398.9173,94.98012,0.1042667,0,0,0,298.7566
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,27.57363,27.57363,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,22.22399,298.7566,0,25.37009,-25.37009,372.1749,88.61289,0.1042667,26.51175,0,0,298.7566
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,26.18865,26.18865,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,50.41299,273.3865,0,13.48391,-13.48391,357.9616,85.22878,0.1042667,14.09068,0,0,273.3865
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,24.91814,24.91814,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,65.3951,259.9026,0,22.61801,-22.61801,334.1201,79.55225,0.1042667,23.63582,0,0,259.9026
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,23.63045,23.63045,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,90.52623,237.2846,0,35.31079,-35.31079,296.8993,70.69016,0.1042667,36.89978,0,0,237.2846
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,22.53735,22.53735,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,129.7604,201.9738,0,22.28397,-22.28397,273.4099,65.09747,0.1042667,23.28675,0,0,201.9738
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,21.69606,21.69606,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,154.5204,179.6898,0,14.09997,-14.09997,258.5472,61.55874,0.1042667,14.73447,0,0,179.6898
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,20.84333,20.84333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.1871,165.5899,0,0,0,258.5472,61.55874,0.1042667,0,0,0,165.5899
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,20.08789,20.08789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.1871,165.5899,0,0,0,258.5472,61.55874,0.1042667,0,0,0,165.5899
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,19.3954,19.3954,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,170.1871,165.5899,0,21.64141,-21.64141,235.7352,56.12731,0.1042667,22.61527,0,0,165.5899
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,18.67429,18.67429,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,194.2331,143.9485,0,10.89215,-10.89215,224.2538,53.39367,0.1042667,11.3823,0,0,143.9485
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,18.14205,18.14205,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,206.3354,133.0563,0,27.17677,-27.17677,195.607,46.57301,0.1042667,28.39972,0,0,133.0563
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,17.62698,17.62698,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,236.5319,105.8796,0,28.57011,-28.57011,165.4915,39.40265,0.1042667,29.85577,0,0,105.8796
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.81804,22.21497,17.07757,29.34464,29.34464,0,0,0,29.34464,67.53544,0,3.552714E-15,0,19.81804,30.8891,29.34464,0,0,268.2764,77.30944,0,11.07106,-11.07106,153.8215,36.6241,0.1042667,32.27911,15.85443,0,97.12748
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,44.47746,30.38182,18.28513,15.30768,15.30768,0,0,0,15.30768,290.5564,0,0,0,44.47746,16.11335,15.30768,0,0,280.5776,66.23838,28.36411,0,28.36411,180.7301,43.03089,0.1042376,16.83845,35.58197,0,110.7158
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,61.49292,38.64207,21.05508,40.36245,40.36245,0,-1,0,40.36245,152.3518,0,0,0,61.49292,42.48678,40.36245,0,0,252.2135,91.76608,19.00613,0,19.00613,198.7609,47.32393,0.1042182,44.39869,49.19433,0,153.259
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,64.61269,42.93349,23.95094,17.00272,17.00272,0,-1,0,17.00272,380.0139,0,0,0,64.61269,17.8976,17.00272,0,0,233.2074,108.8716,46.71509,0,46.71509,243.0787,57.87577,0.1041704,18.70299,51.69015,0,173.4843
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,63.12561,45.11975,26.31456,13.97635,13.97635,0,-1,0,13.97635,451.6602,0,0,0,63.12561,14.71195,13.97635,0,0,186.4923,150.9152,48.41367,0,48.41367,289.008,68.81128,0.1041209,15.37399,50.50049,0,214.0408
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,73.23195,50.91697,28.26612,0,0,0,-1,0,0,0,0,0,0,73.23195,0,0,0,0,138.0786,194.4875,73.23195,0,73.23195,358.4819,85.35266,0.1040462,0,58.58556,0,267.7194
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,74.82629,53.68664,30.11466,31.45563,31.45563,0,-1,0,31.45563,237.8789,0,0,0,74.82629,33.11119,31.45563,0,0,64.84666,260.3962,41.71511,0,41.71511,398.0563,94.77512,0.1040036,34.60119,59.86104,0,335.2225
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,56.09859,48.2481,31.19632,21.26849,21.26849,0,-1,0,21.26849,263.7639,10.57915,0,0,56.09859,22.38788,21.26849,0,0,23.13156,297.9398,23.13156,0,23.13156,420.0009,100,0.10398,23.39534,44.87887,0,354.0384
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,41.16228,43.71573,31.56259,64.17211,64.17211,0,-1,0,64.17211,64.14358,0,0,1.889319,41.16228,67.54959,64.17211,0,0,0,318.7582,0,26.3873,-26.3873,392.1862,93.37747,0.10398,70.58932,32.92983,0,359.9205
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,26.04138,39.40042,31.91742,48.73119,48.73119,0,-1,0,48.73119,53.43883,0,0,0,26.04138,51.29599,48.73119,0,0,29.31923,292.3709,0,25.25461,-25.25461,365.5655,87.03922,0.10398,53.60431,20.8331,0,318.4123
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,18.66006,36.47361,31.20776,0,0,0,-1,0,0,0,0,0,0,18.66006,0,0,0,0,57.37991,267.1163,18.66006,0,18.66006,383.268,91.2541,0.103961,0,14.92805,0,285.7764
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,29.2791,29.2791,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,38.71984,283.9104,0,15.09204,-15.09204,367.3596,87.46638,0.103961,15.77118,0,0,283.9104
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,27.45917,27.45917,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,55.48878,268.8183,0,12.62129,-12.62129,354.0556,84.29877,0.103961,13.18924,0,0,268.8183
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,26.09136,26.09136,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,69.51243,256.1971,0,42.5038,-42.5038,309.2526,73.63143,0.103961,44.41647,0,0,256.1971
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,24.82084,24.82084,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,116.7389,213.6932,0,13.41677,-13.41677,295.1101,70.26417,0.103961,14.02053,0,0,213.6932
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,23.53316,23.53316,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,131.6464,200.2765,0,5.732197,-5.732197,289.0678,68.82554,0.103961,5.990146,0,0,200.2765
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,22.44006,22.44006,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,138.0155,194.5443,0,13.99892,-13.99892,274.3117,65.31217,0.103961,14.62887,0,0,194.5443
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,21.59877,21.59877,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,153.5699,180.5453,0,44.54292,-44.54292,227.3593,54.13306,0.103961,46.54736,0,0,180.5453
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,20.72887,20.72887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.062,136.0024,0,0,0,227.3593,54.13306,0.103961,0,0,0,136.0024
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,19.97343,19.97343,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,203.062,136.0024,0,41.20953,-41.20953,183.9207,43.79055,0.103961,43.06396,0,0,136.0024
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,19.28094,19.28094,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,248.8504,94.7929,0,18.91996,-18.91996,163.9773,39.04213,0.103961,19.77136,0,0,94.7929
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,18.577,18.577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.8725,75.87294,0,0,0,163.9773,39.04213,0.103961,0,0,0,75.87294
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,18.04476,18.04476,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,269.8725,75.87294,0,58.18215,-58.18215,102.6479,24.43993,0.103961,60.80034,0,0,75.87294
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,17.52969,17.52969,55.15165,55.15165,38.34539,0,11.96938,55.15165,0,0,0,0,0,17.69079,16.80625,0,0,334.5194,17.69079,0,17.69079,-17.69079,84.00017,20,0.103961,60.66681,0,81,17.69079
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,24.05111,23.25258,16.98027,0,0,72.31579,0,20.56389,0,0,0,0,0,24.05111,0,0,72.31579,68.7,354.1758,0,92.75111,0,92.75111,171.9916,40.9503,0.1040099,0,19.24089,81,24.05111
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,50.99107,32.19024,18.17067,56.05951,56.05951,81,0,22.761,56.05951,90.95884,0,0,0,50.99107,0,0,24.9405,23.69347,261.4247,83.476,74.68455,0,74.68455,242.8436,57.81978,0.104101,61.66545,40.79286,81,134.4671
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,69.59802,41.14113,20.92345,14.74161,14.74161,0,-1,0,14.74161,472.1196,0,0,0,69.59802,15.51748,14.74161,0,0,186.7402,150.6921,54.08054,0,54.08054,294.1489,70.03531,0.1040459,16.21577,55.67842,0,220.2901
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,77.74364,47.29336,23.80787,11.02384,11.02384,0,-1,0,11.02384,705.2316,0,0,0,77.74364,11.60405,11.02384,0,0,132.6596,199.3646,66.13959,0,66.13959,356.8944,84.97469,0.1039787,12.12623,62.19491,0,277.1082
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,96.53911,57.3179,26.15431,23.10302,23.10302,0,-1,0,23.10302,417.8636,5.700109,0,0,96.53911,24.31897,23.10302,0,0,66.52003,258.8902,66.52003,0,66.52003,420.0009,100,0.1039112,25.41332,77.23129,0,355.4293
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,95.2308,59.25616,28.10587,48.91007,48.91007,0,-1,0,48.91007,194.7059,43.74652,0,0,95.2308,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1039112,53.80107,76.18464,0,413.989
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,77.11007,54.37481,29.97158,0,0,0,-1,0,0,0,77.11007,0,0,77.11007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039112,0,61.68805,0,395.8683
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,70.50706,53.20493,31.06469,51.36828,51.36828,0,-1,0,51.36828,137.258,16.43518,0,0,70.50706,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1039112,56.5051,56.40564,0,389.2653
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,70.57351,53.64571,31.41952,20.88929,20.88929,0,-1,0,20.88929,337.8454,48.58478,0,0,70.57351,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1039112,22.97822,56.45881,0,389.3317
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,38.2658,43.05361,31.80296,29.04207,29.04207,0,-1,0,29.04207,131.7599,7.695197,0,0,38.2658,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1039112,31.94628,30.61264,0,357.024
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,13.38501,34.83867,31.09902,38.328,38.328,0,-1,0,38.328,34.92228,0,0,0,13.38501,40.34527,38.328,0,0,0,318.7582,0,26.96026,-26.96026,391.5822,93.23368,0.1039112,42.1608,10.70801,0,332.1432
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,29.1818,29.1818,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,29.95584,291.798,0,37.30919,-37.30919,352.2549,83.87005,0.1039112,38.9881,0,0,291.798
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,27.36188,27.36188,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,71.41049,254.4888,0,1.252224,-1.252224,350.9349,83.55577,0.1039112,1.308574,0,0,254.4888
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,26.01124,26.01124,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,72.80185,253.2366,0,51.89619,-51.89619,296.2315,70.53118,0.1039112,54.23153,0,0,253.2366
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,24.72355,24.72355,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,130.4643,201.3404,0,36.70279,-36.70279,257.5434,61.31974,0.1039112,38.35442,0,0,201.3404
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,23.45304,23.45304,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.2452,164.6376,0,14.96485,-14.96485,241.7691,57.56395,0.1039112,15.63827,0,0,164.6376
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,22.34277,22.34277,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,187.8728,149.6727,0,39.51758,-39.51758,200.1139,47.64606,0.1039112,41.29588,0,0,149.6727
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,21.51865,21.51865,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,231.7812,110.1551,0,34.41938,-34.41938,163.8327,39.0077,0.1039112,35.96825,0,0,110.1551
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,20.64875,20.64875,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.025,75.73576,0,31.22989,-31.22989,130.9135,31.16981,0.1039112,32.63523,0,0,75.73576
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,19.8933,19.8933,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,304.7249,44.50587,0,15.55491,-15.55491,114.5172,27.26594,0.1039112,16.25488,0,0,44.50587
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,19.20082,19.20082,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.217153,0,26.52686,25.20051,0,0,322.0081,28.95096,0,26.52686,-26.52686,86.5554,20.60839,0.1039112,27.72057,0,0,28.95096
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,18.49688,18.49688,25.08834,2.302898,0,-1,0,2.302898,0,0,22.78544,25.29427,0,2.424104,2.302898,0,0,351.4824,2.424104,0,2.424104,-2.424104,84.00017,20,0.1039112,27.59717,0,0,2.424104
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,17.96464,17.96464,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1040118,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,17.44956,17.44956,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1040848,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,26.10762,23.72759,16.90015,30.00925,30.00925,81,0,22.761,30.00925,86.99856,0,0,0,26.10762,0,0,50.99075,48.44121,220.3382,120.4538,74.54883,0,74.54883,281.6928,67.0696,0.1041756,33.01017,20.88609,81,146.5614
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,55.43009,33.42779,18.07338,37.53217,37.53217,81,0,22.761,37.53217,147.6869,0,0,0,55.43009,0,0,43.46783,41.29444,145.7894,187.5477,96.72453,0,96.72453,373.4538,88.9174,0.1042437,41.28539,44.34407,81,242.9778
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,72.22336,41.89458,20.81471,20.32541,20.32541,0,-1,0,20.32541,355.3354,1.763303,0,0,72.22336,21.39517,20.32541,0,0,49.06489,274.5998,49.06489,0,49.06489,420.0009,100,0.1041939,22.35795,57.77869,0,346.8232
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,92.0648,52.41833,23.65907,1.237003,1.237003,0,-1,0,1.237003,7442.57,90.76269,0,0,92.0648,1.302108,1.237003,0,0,0,318.7582,0,0,0,420.0009,100,0.1041939,1.360703,73.65184,0,410.823
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,92.00852,55.29167,25.99407,34.0237,34.0237,0,-1,0,34.0237,270.4248,56.19411,0,0,92.00852,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1041939,37.42606,73.60682,0,410.7668
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,92.18608,57.81643,27.95707,0,0,0,-1,0,0,0,92.18608,0,0,92.18608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041939,0,73.74886,0,410.9443
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,93.12164,60.56411,29.82851,19.4029,19.4029,0,-1,0,19.4029,479.9367,72.69753,0,0,93.12164,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1041939,21.34319,74.49731,0,411.8799
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,80.72173,56.90669,30.92161,10.28148,10.28148,0,-1,0,10.28148,785.1179,69.89912,0,0,80.72173,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1041939,11.30963,64.57738,0,399.4799
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,66.10374,51.88142,31.30506,0,0,0,-1,0,0,0,66.10374,0,0,66.10374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041939,0,52.883,0,384.862
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,44.89101,45.04364,31.67705,63.20641,63.20641,0,-1,0,63.20641,71.02287,0,7.105427E-15,0.8270552,44.89101,66.53307,63.20641,0,0,0,318.7582,0,21.64206,-21.64206,397.1881,94.56841,0.1041939,69.52705,35.91281,0,363.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,21.49347,37.07237,30.98456,28.3187,28.3187,0,-1,0,28.3187,75.89852,0,0,0,21.49347,29.80915,28.3187,0,0,24.04673,297.1162,0,8.315682,-8.315682,388.4226,92.48139,0.1041939,31.15057,17.19478,0,318.6096
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,29.08451,29.08451,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,33.28637,288.8005,0,10.93061,-10.93061,376.9007,89.73809,0.1041939,11.42249,0,0,288.8005
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,27.28175,27.28175,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,45.4315,277.8699,0,33.85717,-33.85717,341.2121,81.24082,0.1041939,35.38074,0,0,277.8699
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,25.93112,25.93112,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,83.05058,244.0127,0,34.76265,-34.76265,304.5691,72.5163,0.1041939,36.32697,0,0,244.0127
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,24.6606,24.6606,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,121.6758,209.25,0,29.66698,-29.66698,273.2973,65.07066,0.1041939,31.002,0,0,209.25
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,23.37291,23.37291,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,154.6391,179.5831,0,20.90902,-20.90902,251.2573,59.82305,0.1041939,21.84993,0,0,179.5831
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,22.27981,22.27981,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,177.8713,158.674,0,52.02001,-52.02001,196.4234,46.76738,0.1041939,54.36091,0,0,158.674
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,21.43853,21.43853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.6713,106.654,0,0,0,196.4234,46.76738,0.1041939,0,0,0,106.654
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,20.58579,20.58579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.6713,106.654,0,0,0,196.4234,46.76738,0.1041939,0,0,0,106.654
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,19.83035,19.83035,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,235.6713,106.654,0,51.65182,-51.65182,141.9776,33.80412,0.1041939,53.97615,0,0,106.654
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,19.13786,19.13786,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,293.0623,55.00221,0,30.08649,-30.08649,110.2636,26.2532,0.1041939,31.44038,0,0,55.00221
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,18.4282,18.4282,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,2.139599,0,24.69812,23.46321,0,0,326.4917,24.91572,0,24.69812,-24.69812,84.22954,20.05461,0.1041939,25.80953,0,0,24.91572
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,17.88451,17.88451,28.8827,28.8827,28.67598,0,9.523022,28.8827,0,1.332268E-15,0,0,0,0.2176023,0.2067222,0,0,353.934,0.2176023,0,0.2176023,-0.2176023,84.00017,20,0.1041939,31.77097,0,81,0.2176023
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,17.38661,17.38661,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1042875,8.415477,0,81,0
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.5278,23.50435,16.8372,14.67104,14.67104,81,0,22.761,14.67104,174.0013,0,0,0,25.5278,0,0,66.32896,63.01251,285.4758,61.83,88.54031,0,88.54031,233.1714,55.5169,0.1043637,16.13814,20.42224,81,87.3578
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,52.09914,32.3483,18.01042,3.871535,3.871535,76.18732,0,21.54339,3.871535,1345.697,0,0,0,52.09914,0,0,72.31579,68.7,196.9355,141.5163,120.7991,0,120.7991,347.7715,82.80259,0.104394,4.258688,41.67931,81,193.6154
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,74.04596,42.3979,20.71742,41.94903,41.94903,0,-1,0,41.94903,176.5141,0,0,0,74.04596,44.15688,41.94903,0,0,76.13635,250.2355,29.88908,0,29.88908,376.1268,89.55383,0.1043637,46.14394,59.23677,0,324.2815
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,89.53857,51.29701,23.53316,21.45343,21.45343,0,-1,0,21.45343,417.3626,20.70876,0,0,89.53857,22.58255,21.45343,0,0,46.24727,277.1357,46.24727,0,46.24727,420.0009,100,0.1043169,23.59877,71.63086,0,366.6743
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,100.0441,58.38033,25.85099,27.14384,27.14384,0,-1,0,27.14384,368.5703,71.47167,0,0,100.0441,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1043169,29.85822,80.03531,0,418.8024
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,98.65948,60.32341,27.814,3.271698,3.271698,0,-1,0,3.271698,3015.544,95.21559,0,0,98.65948,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1043169,3.598868,78.92759,0,417.4177
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,95.487,61.37277,29.67971,11.30698,11.30698,0,-1,0,11.30698,844.4958,83.58492,0,0,95.487,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1043169,12.43768,76.3896,0,414.2452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,88.26134,59.76067,30.78998,17.10085,17.10085,0,-1,0,17.10085,516.1226,70.26044,0,0,88.26134,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1043169,18.81093,70.60907,0,407.0196
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,66.25626,51.77077,31.16198,57.57943,57.57943,0,-1,0,57.57943,115.0693,5.646342,0,0,66.25626,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1043169,63.33737,53.00501,0,385.0145
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,44.94538,44.92367,31.55114,20.32166,20.32166,0,-1,0,20.32166,221.1698,23.55416,0,0,44.94538,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1043169,22.35383,35.95631,0,363.7036
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,21.52168,36.96175,30.8701,20.40162,20.40162,0,-1,0,20.40162,105.49,0.04628595,0,0,21.52168,21.47539,20.40162,0,0,0,318.7582,0,0,0,420.0009,100,0.1043169,22.44179,17.21734,0,340.2799
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,28.97577,28.97577,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0,318.7582,0,2.967113,-2.967113,416.8732,99.25533,0.1043169,3.100634,0,0,318.7582
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,27.18446,27.18446,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,3.296793,315.7911,0,24.40191,-24.40191,391.1514,93.13109,0.1043169,25.49999,0,0,315.7911
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,25.83382,25.83382,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,30.41002,291.3892,0,30.52439,-30.52439,358.9758,85.47027,0.1043169,31.89799,0,0,291.3892
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,24.56331,24.56331,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,64.326,260.8648,0,3.000107,-3.000107,355.8134,84.71732,0.1043169,3.135112,0,0,260.8648
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,23.29279,23.29279,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,67.65946,257.8647,0,45.79947,-45.79947,307.5366,73.22285,0.1043169,47.86044,0,0,257.8647
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,22.18252,22.18252,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,118.5478,212.0652,0,33.9761,-33.9761,271.7226,64.69573,0.1043169,35.50502,0,0,212.0652
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,21.3584,21.3584,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,156.299,178.0891,0,46.83183,-46.83183,222.3575,52.94217,0.1043169,48.93926,0,0,178.0891
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,20.52284,20.52284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.3343,131.2573,0,0,0,222.3575,52.94217,0.1043169,0,0,0,131.2573
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,19.78456,19.78456,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,208.3343,131.2573,0,33.26161,-33.26161,187.2967,44.59437,0.1043169,34.75838,0,0,131.2573
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,19.09208,19.09208,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,245.2917,97.99571,0,3.265561,-3.265561,183.8545,43.7748,0.1043169,3.412511,0,0,97.99571
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,18.38242,18.38242,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,248.9201,94.73015,0,4.356942,-4.356942,179.2619,42.68132,0.1043169,4.553004,0,0,94.73015
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,17.83301,17.83301,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,253.7611,90.37321,0,10.81711,-10.81711,167.8597,39.96651,0.1043169,11.30388,0,0,90.37321
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,17.31793,17.31793,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,265.7802,79.5561,0,19.51299,-19.51299,147.2912,35.06925,0.1043169,20.39108,0,0,79.5561
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,27.05117,23.85362,16.77424,49.89922,49.89922,0,0,0,49.89922,54.21161,0,0,0,27.05117,52.52549,49.89922,0,0,287.4612,60.0431,0,25.47432,-25.47432,120.4389,28.67586,0.1043169,54.88914,21.64094,0,87.09428
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,44.76651,30.10247,17.94747,25.79908,25.79908,0,0,0,25.79908,173.5198,0,0,0,44.76651,27.15693,25.79908,0,0,315.7661,34.56878,17.60958,0,17.60958,137.1448,32.65345,0.1042991,28.37899,35.81321,0,79.33529
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,74.06972,42.31314,20.6373,0,0,0,-1,0,0,0,0,0,0,74.06972,0,0,0,0,298.1565,50.4174,74.06972,0,74.06972,207.4135,49.38406,0.1042243,0,59.25577,0,124.4871
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,87.52087,50.39694,23.4187,54.1437,54.1437,0,-1,0,54.1437,161.6456,0,0,0,87.52087,56.99336,54.1437,0,0,224.0867,117.0801,30.52751,0,30.52751,236.3744,56.27951,0.1041935,59.55806,70.0167,0,204.601
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,85.34232,52.391,25.73653,0,0,0,-1,0,0,0,0,0,0,85.34232,0,0,0,0,193.5592,144.5549,85.34232,0,85.34232,317.3372,75.55634,0.1041075,0,68.27385,0,229.8972
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,85.15749,54.71006,27.69954,42.63691,42.63691,0,-1,0,42.63691,199.7272,0,0,0,85.15749,44.88096,42.63691,0,0,108.2169,221.363,40.27654,0,40.27654,355.5469,84.65386,0.1040669,46.9006,68.12599,0,306.5205
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,62.90332,48.75404,29.57097,0,0,0,-1,0,0,0,0,0,0,62.90332,0,0,0,0,67.94039,257.6119,62.90332,0,62.90332,415.2223,98.86224,0.1040036,0,50.32265,0,320.5152
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,68.45001,52.00539,30.68124,45.6316,45.6316,0,-1,0,45.6316,150.0057,15.37967,0,0,68.45001,48.03326,45.6316,0,0,5.037077,314.2249,5.037077,0,5.037077,420.0009,100,0.1039986,50.19476,54.76001,0,382.6749
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,51.77718,46.6403,31.06469,3.843473,3.843473,0,-1,0,3.843473,1347.146,47.73142,0,0,51.77718,4.045761,3.843473,0,0,0,318.7582,0,0,0,420.0009,100,0.1039986,4.22782,41.42175,0,370.5354
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,42.49835,44.03868,31.4653,0,0,0,-1,0,0,0,42.49835,0,0,42.49835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039986,0,33.99868,0,361.2566
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.77933,35.47916,30.77281,0,0,0,-1,0,0,0,16.77933,0,0,16.77933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039986,0,13.42346,0,335.5375
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,28.88993,28.88993,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1039986,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,27.10434,27.10434,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1039986,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,25.77087,25.77087,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1039986,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,24.50035,24.50035,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1039986,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,23.22412,23.22412,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1039986,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,22.11385,22.11385,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1039986,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,21.27828,21.27828,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1039986,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,20.42555,20.42555,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1039986,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,19.70444,19.70444,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1039986,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,19.01195,19.01195,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1039986,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,18.3023,18.3023,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1039986,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,17.75288,17.75288,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1039986,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,17.25498,17.25498,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1039986,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.58283,19.92472,16.70557,21.35045,21.35045,81,0,22.761,21.35045,58.9347,0,0,0,12.58283,0,0,59.64955,56.66707,338.7447,13.88801,69.24989,0,69.24989,164.3356,39.12745,0.104094,23.4855,10.06626,81,26.47083
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.34893,25.05791,17.85018,0,0,72.31579,0,20.56389,0,0,0,0,0,27.34893,0,0,72.31579,68.7,269.4948,76.21291,96.04893,0,96.04893,255.4557,60.82265,0.1041387,0,21.87915,81,103.5618
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,45.73171,33.17108,20.52284,24.5208,24.5208,0,-1,0,24.5208,186.5017,0,0,0,45.73171,25.81137,24.5208,0,0,173.4459,162.657,19.92034,0,19.92034,274.3538,65.32219,0.1041187,26.97288,36.58537,0,208.3887
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,48.06378,36.89119,23.29279,29.91225,29.91225,0,-1,0,29.91225,160.6826,0,0,0,48.06378,31.48658,29.91225,0,0,153.5255,180.5853,16.5772,0,16.5772,290.0803,69.06659,0.104102,32.90347,38.45102,0,228.649
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,60.72702,43.49837,25.59346,45.62938,45.62938,0,-1,0,45.62938,133.0875,0,0,0,60.72702,48.03093,45.62938,0,0,136.9483,195.5047,12.69608,0,12.69608,302.1248,71.93433,0.1040893,50.19232,48.58161,0,256.2318
