Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,20.0251,20.0251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,20.0251,20.0251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,19.30066,19.30066,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,18.63512,18.63512,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,17.9578,17.9578,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,17.34527,17.34527,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,16.78575,16.78575,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.452858,18.08953,16.20266,17.45969,17.45969,0,0,0,17.45969,42.68608,0,0,0,7.452858,18.37863,17.45969,0,0,231.6447,110.278,0,10.92577,-10.92577,188.7266,44.93481,0,19.20566,5.962287,0,117.7308
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.45294,21.45626,17.20981,17.89183,17.89183,0,0,0,17.89183,91.9578,0,0,0,16.45294,18.83351,17.89183,0,0,243.7845,99.35219,0,2.380572,-2.380572,186.2172,44.33735,0,19.68102,13.16235,0,115.8051
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.03702,28.10542,19.77773,37.14302,37.14302,0,-1,0,37.14302,83.56084,0,0,0,31.03702,39.09792,37.14302,0,0,246.4296,96.97161,0,8.060899,-8.060899,177.7203,42.31427,0,40.85732,24.82961,0,128.0086
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.704627,24.43359,22.41044,11.18036,11.18036,0,-1,0,11.18036,68.91217,0,0,0,7.704627,11.7688,11.18036,0,0,255.3861,88.91071,0,4.06417,-4.06417,173.4363,41.29427,0,12.29839,6.163702,0,96.61534
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.176198,26.28804,24.64854,44.99193,44.99193,0,-1,0,44.99193,13.72735,0,0,0,6.176198,47.35993,44.99193,0,0,259.9019,84.84654,0,41.18373,-41.18373,130.0248,30.95823,0,49.49112,4.940958,0,91.02274
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,31.96331,35.69902,26.72173,39.03371,39.03371,0,-1,0,39.03371,81.88642,0,0,0,31.96331,41.08812,39.03371,0,0,305.6616,43.66282,0,9.124807,-9.124807,120.4064,28.66814,0,42.93708,25.57065,0,75.62613
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,28.09971,36.64461,28.70657,29.63541,29.63541,0,-1,0,29.63541,94.81803,0,0,0,28.09971,31.19517,29.63541,0,0,315.8002,34.53801,0,3.095457,-3.095457,117.1435,27.89126,0,32.59895,22.47977,0,62.63772
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.11355,33.30227,29.9493,18.0029,18.0029,0,-1,0,18.0029,67.28667,0,0,0,12.11355,18.95042,18.0029,0,0,319.2396,31.44255,0,6.836869,-6.836869,109.9368,26.17538,0,19.80319,9.690842,0,43.5561
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.897645,32.37798,30.47938,0,0,0,-1,0,0,0,0,0,0,6.897645,0,0,0,0,326.8362,24.60568,6.897645,0,6.897645,116.4805,27.7334,0,0,5.518116,0,31.50333
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,13.4345,34.74307,30.99179,24.06969,24.06969,0,-1,0,24.06969,55.81501,0,0,0,13.4345,25.33652,24.06969,0,0,319.9385,30.81356,0,11.90201,-11.90201,103.9347,24.74631,0,26.47666,10.7476,0,44.24806
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.153964,32.40169,30.43226,0,0,0,-1,0,0,0,0,0,0,7.153964,0,0,0,0,333.163,18.91155,7.153964,0,7.153964,110.7215,26.36222,0,0,5.723171,0,26.06551
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,28.65945,28.65945,21.11393,21.11393,0,-1,0,21.11393,0,0,3.552714E-15,0,0,22.22518,21.11393,0,0,326.009,25.35011,0,22.22518,-22.22518,87.29414,20.78428,0,23.22532,0,0,25.35011
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,26.98677,26.98677,29.19959,2.968684,0,-1,0,2.968684,0,0,26.23091,29.15087,0,3.124931,2.968684,0,0,350.7037,3.124931,0,3.124931,-3.124931,84.00017,20,0,32.11956,0,0,3.124931
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,25.64391,25.64391,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,24.33639,24.33639,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,22.99353,22.99353,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,21.81558,21.81558,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,20.92034,20.92034,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,20.0251,20.0251,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,19.28299,19.28299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,18.61745,18.61745,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,17.94013,17.94013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,17.34527,17.34527,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2003841,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,16.77397,16.77397,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2061278,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.33254,19.07614,16.19088,11.413,11.413,81,0,22.761,11.413,99.29501,0,0,0,11.33254,0,0,69.58701,66.10765,216.7758,123.66,77.44019,0,77.44019,287.8155,68.52736,0.2109987,12.5543,9.06603,81,134.9925
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.43004,25.21947,17.19214,7.556548,7.556548,79.87234,0,22.4757,7.556548,402.6977,0,0,0,30.43004,0,0,72.31579,68.7,139.3356,193.3562,99.13004,0,99.13004,381.8585,90.9185,0.1983294,8.312203,24.34403,81,223.7862
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,53.45402,34.68018,19.76006,8.910165,8.910165,0,-1,0,8.910165,599.9218,3.869326,0,0,53.45402,9.379121,8.910165,0,0,40.20557,282.5732,40.20557,0,40.20557,420.0009,100,0.1766745,9.801181,42.76321,0,336.0272
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,81.20767,46.84156,22.38099,0,0,0,-1,0,0,0,81.20767,0,0,81.20767,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1766745,0,64.96614,0,399.9659
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,97.56228,55.78179,24.6132,0,0,0,-1,0,0,0,97.56228,0,0,97.56228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1766745,0,78.04983,0,416.3205
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,101.0521,59.88351,26.68639,24.1902,24.1902,0,-1,0,24.1902,417.7399,75.58875,0,0,101.0521,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1766745,26.60922,80.8417,0,419.8103
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,92.928,59.01891,28.67123,43.95524,43.95524,0,-1,0,43.95524,211.4151,46.65933,0,0,92.928,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1766745,48.35076,74.3424,0,411.6862
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,91.302,59.93666,29.93163,42.47823,42.47823,0,-1,0,42.47823,214.9383,46.58807,0,0,91.302,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1766745,46.72606,73.0416,0,410.0602
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,68.22524,51.66865,30.46171,11.26202,11.26202,0,-1,0,11.26202,605.7991,56.37048,0,0,68.22524,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1766745,12.38823,54.58019,0,386.9835
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,28.11102,39.03342,30.97412,26.25131,26.25131,0,-1,0,26.25131,107.0842,0.4780566,0,0,28.11102,27.63296,26.25131,0,0,0,318.7582,0,0,0,420.0009,100,0.1766745,28.87644,22.48881,0,346.8692
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,21.26547,36.43182,30.43226,36.90159,36.90159,0,-1,0,36.90159,57.62751,0,0,0,21.26547,38.84378,36.90159,0,0,0,318.7582,0,17.57831,-17.57831,401.4717,95.5883,0.1766745,40.59175,17.01237,0,340.0237
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,28.67123,28.67123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.53146,301.1799,0,0,0,401.4717,95.5883,0.1766745,0,0,0,301.1799
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,26.98677,26.98677,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,19.53146,301.1799,0,8.707522,-8.707522,392.2931,93.40294,0.1766745,9.09936,0,0,301.1799
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,25.66158,25.66158,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,29.20648,292.4724,0,22.92944,-22.92944,368.1234,87.64825,0.1766745,23.96127,0,0,292.4724
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,24.34817,24.34817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.68364,269.5429,0,0,0,368.1234,87.64825,0.1766745,0,0,0,269.5429
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,22.99353,22.99353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.68364,269.5429,0,0,0,368.1234,87.64825,0.1766745,0,0,0,269.5429
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,21.83325,21.83325,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,54.68364,269.5429,0,26.21345,-26.21345,340.492,81.06936,0.1766745,27.39306,0,0,269.5429
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,20.92034,20.92034,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,83.8097,243.3295,0,31.97428,-31.97428,306.7881,73.04465,0.1766745,33.41312,0,0,243.3295
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,20.0251,20.0251,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,119.3367,211.3552,0,3.410285,-3.410285,303.1934,72.18875,0.1766745,3.563748,0,0,211.3552
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,19.28299,19.28299,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,123.1259,207.9449,0,8.47915,-8.47915,294.2556,70.06071,0.1766745,8.860712,0,0,207.9449
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,18.61745,18.61745,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,132.5472,199.4658,0,46.16068,-46.16068,245.5979,58.47558,0.1766745,48.23791,0,0,199.4658
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,17.9578,17.9578,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,183.8368,153.3051,0,31.98588,-31.98588,211.8819,50.44796,0.1766745,33.42524,0,0,153.3051
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,17.34527,17.34527,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,219.3767,121.3192,0,48.45237,-48.45237,160.8086,38.28768,0.1766745,50.63272,0,0,121.3192
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,16.77397,16.77397,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,273.2126,72.86686,0,18.76503,-18.76503,141.0285,33.57815,0.1766745,19.60945,0,0,72.86686
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,24.21528,22.47161,16.18499,0,0,0,0,0,0,0,0,0,0,24.21528,0,0,0,0,294.0627,54.10183,24.21528,0,24.21528,164.0011,39.04781,0.1657729,0,19.37223,0,78.31712
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,48.19633,30.28055,17.18036,24.29147,24.29147,0,0,0,24.29147,198.4085,0,0,0,48.19633,25.56996,24.29147,0,0,269.8474,75.89559,22.62636,0,22.62636,185.4664,44.15858,0.1567363,26.72061,38.55706,0,124.0919
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,67.76068,39.17432,19.73061,32.46776,32.46776,0,-1,0,32.46776,208.7015,0,0,0,67.76068,34.17659,32.46776,0,0,247.221,96.25932,33.5841,0,33.5841,217.3271,51.74444,0.1450037,35.71453,54.20855,0,164.02
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,91.10145,50.43453,22.34566,21.77166,21.77166,0,-1,0,21.77166,418.4406,0,0,0,91.10145,22.91753,21.77166,0,0,213.6369,126.485,68.18391,0,68.18391,282.012,67.14558,0.1258741,23.94882,72.88116,0,217.5865
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,103.7616,58.28138,24.56609,62.15334,62.15334,0,-1,0,62.15334,166.9445,0,0,0,103.7616,65.42457,62.15334,0,0,145.453,187.8505,38.33699,0,38.33699,318.3817,75.80501,0.117182,68.36867,83.00925,0,291.6121
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,106.6097,62.25285,26.65105,13.31369,13.31369,0,-1,0,13.31369,800.7526,0,0,0,106.6097,14.01441,13.31369,0,0,107.116,222.3538,92.59532,0,92.59532,406.2253,96.72012,0.1004314,14.64506,85.28779,0,328.9636
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,103.1282,63.36782,28.65945,21.86214,21.86214,0,-1,0,21.86214,471.7206,65.59474,0,0,103.1282,23.01278,21.86214,0,0,14.52068,305.6896,14.52068,0,14.52068,420.0009,100,0.09822944,24.04835,82.50256,0,408.8178
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,92.76385,60.52275,29.91397,13.82816,13.82816,0,-1,0,13.82816,670.8329,78.2079,0,0,92.76385,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09822944,15.21098,74.21108,0,411.5221
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,72.58697,53.24321,30.44404,38.28138,38.28138,0,-1,0,38.28138,189.6143,32.29078,0,0,72.58697,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09822944,42.10951,58.06958,0,391.3452
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,50.72143,46.2074,30.99179,32.43414,32.43414,0,-1,0,32.43414,156.3828,16.58023,0,0,50.72143,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09822944,35.67756,40.57714,0,369.4796
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,24.24541,37.32187,30.44404,77.7363,68.7,0,-1,0,68.7,35.29171,0,9.036301,16.80993,24.24541,72.31579,68.7,0,0,0,318.7582,0,48.07038,-48.07038,369.3302,87.93559,0.09822944,85.50993,19.39632,0,343.0036
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,28.6889,28.6889,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,53.41154,270.6878,0,34.46741,-34.46741,332.9984,79.28516,0.09822944,36.01844,0,0,270.6878
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,27.01622,27.01622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.70866,236.2204,0,0,0,332.9984,79.28516,0.09822944,0,0,0,236.2204
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,25.67336,25.67336,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,91.70866,236.2204,0,33.84739,-33.84739,297.3201,70.79035,0.09822944,35.37053,0,0,236.2204
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,24.34817,24.34817,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,129.3169,202.373,0,37.33125,-37.33125,257.9695,61.42118,0.09822944,39.01116,0,0,202.373
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,23.01119,23.01119,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,170.796,165.0418,0,51.66924,-51.66924,203.5053,48.45355,0.09822944,53.99435,0,0,165.0418
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,21.85092,21.85092,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,228.2063,113.3726,0,33.65303,-33.65303,168.0319,40.00752,0.09822944,35.16742,0,0,113.3726
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,20.93801,20.93801,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,265.5986,79.71952,0,12.42304,-12.42304,154.9369,36.88966,0.09822944,12.98208,0,0,79.71952
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,20.0251,20.0251,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,279.4019,67.29648,0,46.3258,-46.3258,106.1052,25.26309,0.09822944,48.41046,0,0,67.29648
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,19.30066,19.30066,38.04917,19.92215,0,-1,0,19.92215,0,0,18.12702,21.93193,0,20.97068,19.92215,0,0,330.8751,20.97068,0,20.97068,-20.97068,84.00017,20,0.09822944,41.85408,0,0,20.97068
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,18.63512,18.63512,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09822944,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,17.97547,17.97547,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09822944,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,17.34527,17.34527,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1137089,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,16.77397,16.77397,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1251181,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.521199,17.83359,16.18499,0,0,72.31579,0,20.56389,0,0,0,0,0,6.521199,0,0,72.31579,68.7,245.8954,97.45233,75.2212,0,75.2212,258.0851,61.4487,0.1312954,0,5.216959,81,103.9735
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.87052,23.12262,17.16269,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,4121.516,0,0,0,22.87052,0,0,72.31579,68.7,170.6742,165.1514,91.57053,0,91.57053,344.9565,82.13233,0.1342499,0.6103963,18.29642,81,188.0219
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,44.8905,32.06345,19.73061,0,0,0,-1,0,0,0,0,0,0,44.8905,0,0,0,0,79.10371,247.5649,44.8905,0,44.8905,387.5433,92.27203,0.1281145,0,35.9124,0,292.4554
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,34.07623,31.66753,22.32799,71.8334,68.7,0,-1,0,68.7,49.60151,0,3.133406,10.31675,34.07623,72.31579,68.7,0,0,34.21322,287.9663,0,38.23956,-38.23956,347.2353,82.6749,0.1281145,79.01675,27.26099,0,322.0426
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.09989,28.06242,24.54842,30.93069,30.93069,0,-1,0,30.93069,42.35241,7.105427E-15,0,0,13.09989,32.55862,30.93069,0,0,76.70161,249.7268,0,19.45872,-19.45872,326.724,77.79128,0.1281145,34.02375,10.47991,0,262.8267
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,33.05471,35.93036,26.63338,8.060841,8.060841,0,-1,0,8.060841,410.0653,0,0,0,33.05471,8.485095,8.060841,0,0,98.32242,230.2681,24.56962,0,24.56962,350.0328,83.34097,0.1249881,8.866924,26.44377,0,263.3228
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,55.05622,45.05386,28.65945,25.37591,25.37591,0,-1,0,25.37591,216.9625,0,0,0,55.05622,26.71148,25.37591,0,0,73.75281,252.3807,28.34473,0,28.34473,376.923,89.74339,0.1215657,27.9135,44.04498,0,307.4369
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.94562,33.51963,29.93163,34.31303,34.31303,0,-1,0,34.31303,37.72801,0,0,0,12.94562,36.11897,34.31303,0,0,45.40807,277.891,0,23.17335,-23.17335,352.4961,83.92747,0.1215657,37.74433,10.3565,0,290.8366
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,15.40573,34.76397,30.46171,10.56848,10.56848,0,-1,0,10.56848,145.7705,0,0,0,15.40573,11.12472,10.56848,0,0,71.15623,254.7176,4.281015,0,4.281015,356.5574,84.89445,0.121065,11.62533,12.32459,0,270.1234
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.871579,33.74927,31.00946,0,0,0,-1,0,0,0,0,0,0,9.871579,0,0,0,0,66.87522,258.5705,9.871579,0,9.871579,365.9224,87.12421,0.1199261,0,7.897264,0,268.4421
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.841092,32.06647,30.46171,9.595729,9.595729,0,-1,0,9.595729,60.87178,0,1.776357E-15,0,5.841092,10.10077,9.595729,0,0,57.00364,267.455,0,4.259676,-4.259676,361.4323,86.05515,0.1199261,10.5553,4.672873,0,273.2961
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,28.72424,28.72424,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,61.73662,263.1953,0,43.97737,-43.97737,315.0761,75.01797,0.1199261,45.95635,0,0,263.1953
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,27.05155,27.05155,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,110.6004,219.2179,0,27.10443,-27.10443,286.5056,68.21547,0.1199261,28.32413,0,0,219.2179
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,25.70869,25.70869,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,140.7164,192.1135,0,6.415719,-6.415719,279.7428,66.60529,0.1199261,6.704426,0,0,192.1135
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,24.3835,24.3835,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,147.845,185.6978,0,31.89854,-31.89854,246.1188,58.59959,0.1199261,33.33397,0,0,185.6978
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,23.02298,23.02298,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,183.2878,153.7992,0,27.26722,-27.26722,217.3766,51.75623,0.1199261,28.49424,0,0,153.7992
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,21.88037,21.88037,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,213.5847,126.532,0,27.30731,-27.30731,188.5922,44.90281,0.1199261,28.53614,0,0,126.532
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,20.97335,20.97335,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,243.9262,99.22468,0,2.760154,-2.760154,185.6827,44.21008,0.1199261,2.884362,0,0,99.22468
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,20.06044,20.06044,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,246.993,96.46452,0,20.47613,-20.47613,164.099,39.07111,0.1199261,21.39755,0,0,96.46452
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,19.33011,19.33011,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,269.7443,75.9884,0,13.48674,-13.48674,149.8827,35.68629,0.1199261,14.09364,0,0,75.9884
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,18.67046,18.67046,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,284.7295,62.50166,0,53.26019,-53.26019,93.74154,22.31937,0.1199261,55.6569,0,0,62.50166
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,17.98725,17.98725,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,343.9075,9.241475,0,8.231144,-8.231144,85.06515,20.25357,0.1199261,8.601545,0,0,9.241475
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,17.35705,17.35705,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,353.0532,1.010331,35.14946,0,35.14946,118.4109,28.193,0.1256299,48.40062,0,81,1.010331
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,16.77986,16.77986,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,317.9037,32.64484,68.7,0,68.7,183.5854,43.71072,0.1328936,9.277013,0,81,32.64484
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.658864,18.638,16.18499,0,0,72.31579,0,20.56389,0,0,0,0,0,9.658864,0,0,72.31579,68.7,249.2038,94.47485,78.35886,0,78.35886,257.9232,61.41015,0.1363226,0,7.727091,81,104.1337
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.63735,22.52199,17.16269,22.87077,22.87077,81,0,22.761,22.87077,90.23461,0,0,0,20.63735,0,0,58.12923,55.22277,170.8449,164.9978,75.86012,0,75.86012,329.8904,78.54517,0.1414749,25.15785,16.50988,81,185.6352
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.561,25.68054,19.71294,21.21433,21.21433,0,-1,0,21.21433,106.3479,0,0,0,22.561,22.33088,21.21433,0,0,94.98477,233.2719,0.2301221,0,0.2301221,330.1087,78.59715,0.14145,23.33576,18.0488,0,255.8329
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,34.58854,31.7977,22.31032,14.7236,14.7236,0,-1,0,14.7236,234.919,0,0,0,34.58854,15.49853,14.7236,0,0,94.75465,233.479,19.09001,0,19.09001,348.2191,82.90913,0.1394147,16.19596,27.67083,0,268.0676
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,30.27362,32.88942,24.53075,3.327609,3.327609,0,-1,0,3.327609,909.7711,0,0,0,30.27362,3.502746,3.327609,0,0,75.66464,250.66,26.77088,0,26.77088,373.6161,88.95605,0.1366572,3.66037,24.2189,0,280.9337
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,46.95263,40.19198,26.63338,0,0,0,-1,0,0,0,0,0,0,46.95263,0,0,0,0,48.89376,274.7538,46.95263,0,46.95263,418.1593,99.56154,0.1320754,0,37.5621,0,321.7065
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.486364,31.25299,28.65945,50.24729,50.24729,0,-1,0,50.24729,18.87935,0,7.105427E-15,0,9.486364,52.89189,50.24729,0,0,1.94114,317.0112,0,43.40552,-43.40552,372.4059,88.66788,0.1320754,55.27202,7.589092,0,326.4976
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,29.93118,38.48355,29.93163,0,0,0,-1,0,0,0,0,0,0,29.93118,0,0,0,0,50.1695,273.6057,29.93118,0,29.93118,400.8011,95.42864,0.1293117,0,23.94494,0,303.5369
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,31.36415,39.49732,30.47938,65.70067,65.70067,0,-1,0,65.70067,47.73795,0,1.421085E-14,3.570738,31.36415,69.1586,65.70067,0,0,20.23832,300.5437,0,37.79445,-37.79445,360.9622,85.94322,0.1293117,72.27074,25.09132,0,331.9079
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,23.60896,37.74178,31.02712,0,0,0,-1,0,0,0,0,0,0,23.60896,0,0,0,0,62.23215,262.7493,23.60896,0,23.60896,383.3596,91.27592,0.127212,0,18.88717,0,286.3582
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.507763,33.12594,30.49705,18.96126,18.96126,0,-1,0,18.96126,50.1431,0,0,0,9.507763,19.95922,18.96126,0,0,38.62319,283.9973,0,10.45146,-10.45146,372.3429,88.65289,0.127212,20.85739,7.60621,0,293.5051
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,28.75369,28.75369,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,50.23592,273.5459,0,2.21226,-2.21226,370.0109,88.09766,0.127212,2.311812,0,0,273.5459
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,27.09867,27.09867,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,52.69399,271.3336,0,16.9382,-16.9382,352.1565,83.84662,0.127212,17.70041,0,0,271.3336
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,25.74403,25.74403,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,71.51421,254.3954,0,14.11956,-14.11956,337.2732,80.30298,0.127212,14.75494,0,0,254.3954
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,24.43062,24.43062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.2026,240.2759,0,0,0,337.2732,80.30298,0.127212,0,0,0,240.2759
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,23.07598,23.07598,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,87.2026,240.2759,0,17.65567,-17.65567,318.6625,75.87186,0.127212,18.45018,0,0,240.2759
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,21.9157,21.9157,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,106.82,222.6202,0,23.59739,-23.59739,293.7886,69.94954,0.127212,24.65928,0,0,222.6202
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,21.0028,21.0028,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,133.0393,199.0228,0,33.87286,-33.87286,258.0835,61.44833,0.127212,35.39714,0,0,199.0228
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,20.09578,20.09578,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,170.6759,165.15,0,17.58645,-17.58645,239.5458,57.03459,0.127212,18.37784,0,0,165.15
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,19.36545,19.36545,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,190.2164,147.5635,0,25.79646,-25.79646,212.3539,50.56035,0.127212,26.9573,0,0,147.5635
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,18.69991,18.69991,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,218.8791,121.7671,0,2.004781,-2.004781,210.2407,50.05721,0.127212,2.094996,0,0,121.7671
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,18.02259,18.02259,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,221.1066,119.7623,0,54.55964,-54.55964,152.7298,36.36416,0.127212,57.01482,0,0,119.7623
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,17.35705,17.35705,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,281.7285,65.20263,0,38.52123,-38.52123,112.1248,26.69633,0.127212,40.25468,0,0,65.20263
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,16.77986,16.77986,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,324.5298,26.6814,46.94339,0,46.94339,156.6592,37.29974,0.1324881,34.7445,0,81,26.6814
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,20.2619,21.41323,16.18499,4.147118,4.147118,76.46291,0,21.61312,4.147118,488.5778,0,0,0,20.2619,0,0,72.31579,68.7,277.5864,68.93045,88.9619,0,88.9619,241.0559,57.39415,0.1350139,4.56183,16.20952,81,89.19235
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,53.41314,31.81505,17.16269,0,0,72.31579,0,20.56389,0,0,0,0,0,53.41314,0,0,72.31579,68.7,188.6245,148.9962,122.1131,0,122.1131,356.9026,84.97664,0.1339329,0,42.73051,81,202.4093
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,79.94415,43.24626,19.71294,0,0,0,-1,0,0,0,13.43277,0,0,79.94415,0,0,0,0,66.51138,258.898,66.51138,0,66.51138,420.0009,100,0.1289241,0,63.95532,0,338.8421
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,90.33794,50.10345,22.31032,21.73234,21.73234,0,-1,0,21.73234,415.6843,67.4618,0,0,90.33794,22.87615,21.73234,0,0,0,318.7582,0,0,0,420.0009,100,0.1289241,23.90558,72.27036,0,409.0962
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,94.86764,54.59876,24.53075,0,0,0,-1,0,0,0,94.86764,0,0,94.86764,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1289241,0,75.89411,0,413.6259
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,97.69962,58.42852,26.65105,0,0,0,-1,0,0,0,97.69962,0,0,97.69962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1289241,0,78.1597,0,416.4579
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,99.93076,61.97912,28.67123,31.19044,31.19044,0,-1,0,31.19044,320.3891,67.09872,0,0,99.93076,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1289241,34.30948,79.94461,0,418.689
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,89.46746,59.20391,29.9493,5.491541,5.491541,0,-1,0,5.491541,1629.187,83.68689,0,0,89.46746,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1289241,6.040696,71.57397,0,408.2257
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,77.30916,55.10007,30.51472,45.60799,45.60799,0,-1,0,45.60799,169.5079,29.30075,0,0,77.30916,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1289241,50.16879,61.84733,0,396.0674
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,57.94348,48.72359,31.05657,13.69374,13.69374,0,-1,0,13.69374,423.1386,43.52902,0,0,57.94348,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1289241,15.06311,46.35478,0,376.7017
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,25.81536,37.87471,30.5265,25.08555,25.08555,0,-1,0,25.08555,102.9093,0,0,0,25.81536,26.40584,25.08555,0,0,0,318.7582,0,0.5904785,-0.5904785,419.3784,99.85181,0.1289241,27.5941,20.65229,0,344.5736
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,28.78903,28.78903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6560872,318.1678,0,0,0,419.3784,99.85181,0.1289241,0,0,0,318.1678
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,27.13401,27.13401,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,0.6560872,318.1678,0,22.11871,-22.11871,396.0633,94.30058,0.1289241,23.11405,0,0,318.1678
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,25.77348,25.77348,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,25.23243,296.049,0,2.332973,-2.332973,393.6041,93.71507,0.1289241,2.437957,0,0,296.049
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,24.46596,24.46596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.82462,293.7161,0,0,0,393.6041,93.71507,0.1289241,0,0,0,293.7161
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,23.10543,23.10543,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,27.82462,293.7161,0,28.15376,-28.15376,363.9274,86.64922,0.1289241,29.42067,0,0,293.7161
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,21.96282,21.96282,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,59.10658,265.5623,0,9.239231,-9.239231,354.1884,84.33041,0.1289241,9.654996,0,0,265.5623
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,21.0558,21.0558,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,69.37238,256.3231,0,7.990309,-7.990309,345.7659,82.32505,0.1289241,8.349873,0,0,256.3231
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,20.14289,20.14289,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,78.2505,248.3328,0,17.95246,-17.95246,326.8423,77.81945,0.1289241,18.76031,0,0,248.3328
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,19.41257,19.41257,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,98.19768,230.3803,0,47.08412,-47.08412,277.2113,66.00256,0.1289241,49.2029,0,0,230.3803
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,18.75292,18.75292,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,150.5134,183.2962,0,8.553263,-8.553263,268.1954,63.85592,0.1289241,8.938159,0,0,183.2962
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,18.06971,18.06971,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,160.017,174.7429,0,20.71074,-20.71074,246.3643,58.65806,0.1289241,21.64273,0,0,174.7429
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,17.39239,17.39239,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,183.0289,154.0322,0,23.06028,-23.06028,222.0567,52.87053,0.1289241,24.098,0,0,154.0322
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,16.81519,16.81519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.6515,130.9719,0,0,0,222.0567,52.87053,0.1289241,0,0,0,130.9719
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.55319,20.21185,16.22622,0,0,0,0,0,0,0,0,0,0,15.55319,0,0,0,0,208.6515,130.9719,15.55319,0,15.55319,236.8117,56.38363,0.1278065,0,12.44255,0,146.5251
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,36.77988,26.99628,17.19214,11.68088,11.68088,0,0,0,11.68088,314.8725,0,0,0,36.77988,12.29566,11.68088,0,0,193.0983,144.9698,24.48421,0,24.48421,260.0395,61.91404,0.1260857,12.84897,29.4239,0,181.7496
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,64.42453,38.10685,19.74239,10.16775,10.16775,0,-1,0,10.16775,633.6163,0,0,0,64.42453,10.7029,10.16775,0,0,168.6141,167.0056,53.72164,0,53.72164,311.0043,74.0485,0.1224679,11.18453,51.53963,0,231.4301
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,88.51041,49.46278,22.34566,50.48217,50.48217,0,-1,0,50.48217,175.3301,0,0,0,88.51041,53.13913,50.48217,0,0,114.8924,215.355,35.37129,0,35.37129,344.5605,82.03804,0.1201971,55.53038,70.80833,0,303.8654
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,83.10052,50.1172,24.54842,3.213391,3.213391,0,-1,0,3.213391,2586.069,0.1968746,0,0,83.10052,3.382517,3.213391,0,0,79.52113,247.1892,79.52113,0,79.52113,420.0009,100,0.1153871,3.53473,66.48042,0,330.2897
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,94.78014,57.25051,26.66872,0,0,0,-1,0,0,0,94.78014,0,0,94.78014,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153871,0,75.82412,0,413.5384
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,91.85654,58.62329,28.70657,0,0,0,-1,0,0,0,91.85654,0,0,91.85654,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153871,0,73.48523,0,410.6148
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,86.95596,58.22924,29.98464,7.555202,7.555202,0,-1,0,7.555202,1150.942,79.00312,0,0,86.95596,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1153871,8.310721,69.56477,0,405.7142
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,74.30248,53.97915,30.5265,0.7877414,0.7877414,0,-1,0,0.7877414,9432.344,73.47328,0,0,74.30248,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1153871,0.8665156,59.44199,0,393.0607
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,54.77792,47.68124,31.09191,49.07913,49.07913,0,-1,0,49.07913,111.6114,3.115679,0,0,54.77792,51.66224,49.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.1153871,53.98704,43.82233,0,373.5361
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,27.1372,38.30698,30.56184,6.721564,6.721564,0,-1,0,6.721564,403.7334,20.06187,0,0,27.1372,7.07533,6.721564,0,0,0,318.7582,0,0,0,420.0009,100,0.1153871,7.39372,21.70976,0,345.8954
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,28.84203,28.84203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153871,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,27.18113,27.18113,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1153871,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,25.82649,25.82649,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1153871,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,24.5013,24.5013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1153871,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,23.15844,23.15844,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1153871,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,22.01583,22.01583,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1153871,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,21.08525,21.08525,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1153871,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,20.17823,20.17823,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1153871,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,19.44791,19.44791,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1153871,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,18.78237,18.78237,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1153871,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,18.10505,18.10505,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1153871,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,17.41006,17.41006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1153871,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,16.83875,16.83875,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1153871,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.47155,22.60794,16.24978,7.689863,7.689863,0,0,0,7.689863,318.2313,0,0,0,24.47155,8.094592,7.689863,0,0,197.2282,141.2528,16.37696,0,16.37696,248.4303,59.14994,0.1144439,8.458849,19.57724,0,165.7244
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,47.83696,30.20657,17.20981,23.67754,23.67754,0,0,0,23.67754,202.0352,0,0,0,47.83696,24.92373,23.67754,0,0,180.8513,155.9921,22.91323,0,22.91323,270.1677,64.32551,0.1131499,26.04529,38.26957,0,203.829
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,58.53452,36.25644,19.76006,24.98467,24.98467,0,-1,0,24.98467,234.2817,0,0,0,58.53452,26.29965,24.98467,0,0,157.938,176.614,32.23487,0,32.23487,300.7484,71.60661,0.1113782,27.48314,46.82762,0,235.1485
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,77.82267,45.60052,22.34566,52.60313,52.60313,0,-1,0,52.60313,147.943,0,0,0,77.82267,55.37172,52.60313,0,0,125.7032,205.6254,22.45095,0,22.45095,322.0472,76.67775,0.1101766,57.86345,62.25813,0,283.448
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,82.58843,49.94944,24.56609,58.55206,58.55206,0,-1,0,58.55206,141.0513,0,0,0,82.58843,61.63374,58.55206,0,0,103.2522,225.8312,20.95469,0,20.95469,341.9265,81.41092,0.1090783,64.40726,66.07075,0,308.4196
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,94.68157,57.23269,26.68639,0.9032415,0.9032415,0,-1,0,0.9032415,10482.42,11.43327,0,0,94.68157,0.9507805,0.9032415,0,0,82.29752,244.6904,82.29752,0,82.29752,420.0009,100,0.1049688,0.9935656,75.74525,0,339.372
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,95.07379,59.97762,28.72424,45.8109,45.8109,0,-1,0,45.8109,207.5353,46.85179,0,0,95.07379,48.222,45.8109,0,0,0,318.7582,0,0,0,420.0009,100,0.1049688,50.39199,76.05903,0,413.832
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,86.82647,58.21363,30.01409,35.76892,35.76892,0,-1,0,35.76892,242.7427,49.17497,0,0,86.82647,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1049688,39.34582,69.46117,0,405.5847
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,68.29078,51.80878,30.56184,23.5634,23.5634,0,-1,0,23.5634,289.8172,43.4872,0,0,68.29078,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1049688,25.91974,54.63263,0,387.049
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,46.42842,44.9427,31.12725,43.12384,43.12384,0,-1,0,43.12384,107.663,1.034911,0,0,46.42842,45.39351,43.12384,0,0,0,318.7582,0,0,0,420.0009,100,0.1049688,47.43622,37.14274,0,365.1866
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,24.42124,37.54626,30.60896,28.16978,28.16978,0,-1,0,28.16978,86.69308,0,0,0,24.42124,29.6524,28.16978,0,0,0,318.7582,0,5.231151,-5.231151,414.4867,98.68712,0.1049688,30.98675,19.53699,0,343.1795
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,28.88915,28.88915,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,5.81239,313.5271,0,30.57801,-30.57801,382.2547,91.01283,0.1049688,31.95402,0,0,313.5271
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,27.23413,27.23413,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,39.78795,282.9491,0,59.31101,-59.31101,319.7354,76.12732,0.1049688,61.98001,0,0,282.9491
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,25.87361,25.87361,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,105.6891,223.6381,0,51.49568,-51.49568,265.4542,63.20325,0.1049688,53.81298,0,0,223.6381
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,24.54842,24.54842,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,162.9065,172.1424,0,29.56389,-29.56389,234.2911,55.78348,0.1049688,30.89427,0,0,172.1424
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,23.19378,23.19378,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,195.7553,142.5785,0,34.69268,-34.69268,197.7218,47.07652,0.1049688,36.25385,0,0,142.5785
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,22.04528,22.04528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.3027,107.8858,0,0,0,197.7218,47.07652,0.1049688,0,0,0,107.8858
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,21.13826,21.13826,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,234.3027,107.8858,0,24.00864,-24.00864,172.4145,41.05098,0.1049688,25.08902,0,0,107.8858
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,20.22535,20.22535,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,260.9789,83.87717,0,26.44863,-26.44863,144.5352,34.41306,0.1049688,27.63882,0,0,83.87717
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,19.47736,19.47736,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,290.3663,57.42854,0,29.74652,-29.74652,113.1796,26.94746,0.1049688,31.08512,0,0,57.42854
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,18.81771,18.81771,28.99141,26.29791,0,-1,0,26.29791,0,0,2.693495,5.592636,0,27.68201,26.29791,0,0,323.418,27.68201,0,27.68201,-27.68201,84.00017,20,0.1049688,31.89055,0,0,27.68201
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,18.14038,18.14038,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049688,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,17.44539,17.44539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049688,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,16.86231,16.86231,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1091846,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.90019,20.35114,16.27334,37.77341,37.77341,81,0,22.761,37.77341,42.09359,0,0,0,15.90019,0,0,43.22659,41.06526,304.8567,44.3872,56.96545,0,56.96545,184.8306,44.00719,0.1136278,41.55075,12.72015,81,60.28738
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.44471,27.50628,17.22748,33.49068,33.49068,81,0,22.761,33.49068,114.7923,0,0,0,38.44471,0,0,47.50932,45.13385,247.8913,95.6561,83.57856,0,83.57856,264.1201,62.88562,0.1168207,36.83975,30.75577,81,134.1008
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,59.97371,36.72881,19.77773,38.05363,38.05363,0,-1,0,38.05363,157.6031,0,0,0,59.97371,40.05645,38.05363,0,0,164.3127,170.8768,19.91726,0,19.91726,283.0153,67.38446,0.1158488,41.85899,47.97897,0,230.8505
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,87.8503,49.23896,22.36333,9.676367,9.676367,0,-1,0,9.676367,907.8851,0,0,0,87.8503,10.18565,9.676367,0,0,144.3954,188.8023,77.66465,0,77.66465,356.6945,84.92709,0.1122089,10.644,70.28024,0,276.6526
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,92.3362,53.64625,24.56609,14.34654,14.34654,0,-1,0,14.34654,643.6128,10.50379,0,0,92.3362,15.10163,14.34654,0,0,66.73078,258.7005,66.73078,0,66.73078,420.0009,100,0.1092592,15.7812,73.86896,0,351.0367
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,103.2924,60.89147,26.72173,59.06256,59.06256,0,-1,0,59.06256,174.8865,41.12133,0,0,103.2924,62.17112,59.06256,0,0,0,318.7582,0,0,0,420.0009,100,0.1092592,64.96882,82.63396,0,422.0507
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,103.0417,63.45384,28.75369,19.63811,19.63811,0,-1,0,19.63811,524.7026,82.36997,0,0,103.0417,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1092592,21.60192,82.43333,0,421.7999
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,89.64073,59.40015,30.04943,16.67901,16.67901,0,-1,0,16.67901,537.4464,72.08388,0,0,89.64073,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1092592,18.34691,71.71259,0,408.399
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,73.13364,53.64065,30.60896,55.42307,55.42307,0,-1,0,55.42307,131.9552,14.79356,0,0,73.13364,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1092592,60.96538,58.50691,0,391.8919
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,50.54844,46.3522,31.17437,52.75063,52.75063,0,-1,0,52.75063,95.82529,0,0,0,50.54844,55.52698,52.75063,0,0,0,318.7582,0,4.978535,-4.978535,414.753,98.75052,0.1092592,58.02569,40.43876,0,369.3067
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,26.20689,38.1521,30.67963,13.24085,13.24085,0,-1,0,13.24085,197.9246,6.737452,0,0,26.20689,13.93773,13.24085,0,0,5.531705,313.7797,5.531705,0,5.531705,420.0009,100,0.1090217,14.56493,20.96551,0,339.9866
