Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,28.95394,28.95394,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0,318.7582,0,69.80658,-69.80658,346.4182,82.48037,0.1090217,72.94788,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,27.29892,27.29892,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,77.56287,248.9516,0,72.31579,-72.31579,270.1907,64.33099,0.1090217,83.00803,0,0,248.9516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,25.93839,25.93839,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,157.9137,176.6358,0,68.18685,-68.18685,198.3155,47.21787,0.1090217,71.25526,0,0,176.6358
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,24.6132,24.6132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6769,108.449,0,0,0,198.3155,47.21787,0.1090217,0,0,0,108.449
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,23.2409,23.2409,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,233.6769,108.449,0,28.05207,-28.05207,168.746,40.17754,0.1090217,29.31441,0,0,108.449
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,22.09829,22.09829,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,264.8459,80.39694,0,19.62413,-19.62413,148.0603,35.25239,0.1090217,20.50721,0,0,80.39694
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,21.18538,21.18538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1090217,0,0,0,60.77281
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,20.26069,20.26069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1090217,0,0,0,60.77281
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,19.53036,19.53036,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,286.6505,60.77281,0,12.42131,-12.42131,134.9671,32.13497,0.1090217,12.98026,0,0,60.77281
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,18.86482,18.86482,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.4519,48.35151,0,17.44989,-17.44989,116.5733,27.7555,0.1090217,18.23513,0,0,48.35151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,18.1875,18.1875,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,319.8407,30.90162,0,8.54925,-8.54925,107.5616,25.60986,0.1090217,8.933966,0,0,30.90162
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,17.47484,17.47484,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.3398,22.35237,0,15.38687,-15.38687,91.34245,21.74816,0.1090217,16.07928,0,0,22.35237
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,16.90354,16.90354,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.4363,6.965506,63.0678,0,63.0678,151.1738,35.99369,0.1129347,16.07412,0,81,6.965506
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,21.12847,21.77179,16.30868,0,0,72.31579,0,20.56389,0,0,0,0,0,21.12847,0,0,72.31579,68.7,283.3686,63.72653,89.82848,0,89.82848,236.3926,56.28384,0.1146,0,16.90278,81,84.855
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,45.44423,29.56212,17.26281,24.16551,24.16551,81,0,22.761,24.16551,188.0541,0,0,0,45.44423,0,0,56.8345,53.99277,193.5401,144.5722,99.437,0,99.437,330.7268,78.74432,0.1166319,26.58206,36.35538,81,190.0164
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,67.25584,39.10342,19.81307,15.14915,15.14915,0,-1,0,15.14915,443.9579,0,0,0,67.25584,15.94648,15.14915,0,0,94.10309,234.0654,51.30937,0,51.30937,379.4032,90.3339,0.1145305,16.66407,53.80468,0,301.3213
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,90.83067,50.41162,22.41044,37.98879,37.98879,0,-1,0,37.98879,239.0986,8.048749,0,0,90.83067,39.9882,37.98879,0,0,42.79372,280.2439,42.79372,0,42.79372,420.0009,100,0.1128349,41.78767,72.66453,0,371.0746
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,95.36507,54.92206,24.63087,66.44374,66.44374,0,-1,0,66.44374,143.5275,25.42429,0,4.388116,95.36507,69.94078,66.44374,0,0,0,318.7582,0,0,0,420.0009,100,0.1128349,73.08812,76.29206,0,414.1233
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,91.85767,56.19724,26.76885,0,0,0,-1,0,0,0,91.85767,0,0,91.85767,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128349,0,73.48614,0,410.6159
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,82.42649,55.02366,28.82436,35.49161,35.49161,0,-1,0,35.49161,232.2422,45.06689,0,0,82.42649,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1128349,39.04078,65.94119,0,401.1847
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,77.00065,54.50385,30.11422,20.55333,20.55333,0,-1,0,20.55333,374.6383,55.36556,0,0,77.00065,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1128349,22.60867,61.60052,0,395.7589
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,63.30596,50.16388,30.67963,35.22364,35.22364,0,-1,0,35.22364,179.7258,26.22844,0,0,63.30596,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1128349,38.74601,50.64477,0,382.0642
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,48.70705,45.83311,31.25682,0,0,0,-1,0,0,0,48.70705,0,0,48.70705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128349,0,38.96564,0,367.4653
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,28.18771,38.81475,30.74442,26.87126,26.87126,0,-1,0,26.87126,104.8991,0,0,0,28.18771,28.28554,26.87126,0,0,0,318.7582,0,0.09783232,-0.09783232,419.8977,99.97545,0.1128349,29.55839,22.55017,0,346.9459
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,29.0364,29.0364,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,0.1087026,318.6604,0,35.30545,-35.30545,382.6825,91.1147,0.1128349,36.89419,0,0,318.6604
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,27.38138,27.38138,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,39.33698,283.3549,0,59.64412,-59.64412,319.8121,76.14558,0.1128349,62.32811,0,0,283.3549
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,26.00907,26.00907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.6082,223.7108,0,0,0,319.8121,76.14558,0.1128349,0,0,0,223.7108
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,24.68388,24.68388,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,105.6082,223.7108,0,56.69502,-56.69502,260.0503,61.91661,0.1128349,59.2463,0,0,223.7108
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,23.30568,23.30568,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,168.6027,167.0158,0,12.17346,-12.17346,247.2183,58.86139,0.1128349,12.72127,0,0,167.0158
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,22.16307,22.16307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.1288,154.8423,0,0,0,247.2183,58.86139,0.1128349,0,0,0,154.8423
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,21.23838,21.23838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.1288,154.8423,0,0,0,247.2183,58.86139,0.1128349,0,0,0,154.8423
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,20.30781,20.30781,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,182.1288,154.8423,0,46.9753,-46.9753,197.702,47.07182,0.1128349,49.08919,0,0,154.8423
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,19.5657,19.5657,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,234.3235,107.867,0,32.62514,-32.62514,163.3121,38.88375,0.1128349,34.09327,0,0,107.867
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,18.90016,18.90016,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,270.5737,75.24191,0,11.98892,-11.98892,150.6747,35.87485,0.1128349,12.52842,0,0,75.24191
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,18.22284,18.22284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.8947,63.25298,0,0,0,150.6747,35.87485,0.1128349,0,0,0,63.25298
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,17.52785,17.52785,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,283.8947,63.25298,0,38.96448,-38.96448,109.6025,26.09578,0.1128349,40.71788,0,0,63.25298
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,16.93888,16.93888,52.01922,52.01922,28.94514,0,9.59112,52.01922,0,0,0,0,0,24.28851,23.07408,0,0,327.1886,24.28851,0,24.28851,-24.28851,84.00017,20,0.1128349,57.22114,0,81,24.28851
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.800841,17.55578,16.34402,0,0,72.31579,0,20.56389,0,0,0,0,0,4.800841,0,0,72.31579,68.7,354.1758,0,73.50084,0,73.50084,153.7292,36.60212,0.1149748,0,3.840672,81,4.800841
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.29789,26.40293,17.29226,1.126711,1.126711,73.4425,0,20.84895,1.126711,3044.071,0,0,0,34.29789,0,0,72.31579,68.7,280.675,66.15076,102.9979,0,102.9979,251.4416,59.86692,0.1159891,1.239382,27.43831,81,100.4486
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,58.67861,36.41308,19.86019,41.91123,41.91123,0,-1,0,41.91123,140.0069,0,0,0,58.67861,44.11708,41.91123,0,0,177.6771,158.8489,14.56153,0,14.56153,265.2559,63.15603,0.115441,46.10235,46.94289,0,217.5275
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,60.5242,39.91045,22.46345,0,0,0,-1,0,0,0,0,0,0,60.5242,0,0,0,0,163.1156,171.9542,60.5242,0,60.5242,322.6741,76.82703,0.1132174,0,48.41936,0,232.4784
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,73.6944,46.90177,24.69566,24.98058,24.98058,0,-1,0,24.98058,295.0067,0,0,0,73.6944,26.29535,24.98058,0,0,102.5913,226.426,47.39905,0,47.39905,367.6408,87.53336,0.1115349,27.47864,58.95552,0,300.1204
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,74.43589,49.69027,26.8513,7.795409,7.795409,0,-1,0,7.795409,954.8683,11.0379,0,0,74.43589,8.205694,7.795409,0,0,55.1923,269.0852,55.1923,0,55.1923,420.0009,100,0.1096376,8.57495,59.54871,0,343.5211
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,38.22652,39.92735,28.90682,32.05649,32.05649,0,-1,0,32.05649,119.2474,4.482845,0,0,38.22652,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.1096376,35.26213,30.58121,0,356.9847
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,34.37087,40.13623,30.21434,34.50527,34.50527,0,-1,0,34.50527,99.61051,0,0,0,34.37087,36.32133,34.50527,0,0,0,318.7582,0,1.95046,-1.95046,417.9449,99.51048,0.1096376,37.9558,27.4967,0,353.1291
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,31.94943,39.99448,30.77976,17.50377,17.50377,0,-1,0,17.50377,182.5289,11.35723,0,0,31.94943,18.42502,17.50377,0,0,2.167178,316.8078,2.167178,0,2.167178,420.0009,100,0.1095645,19.25414,25.55954,0,348.7572
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,19.9456,37.00396,31.35695,10.51636,10.51636,0,-1,0,10.51636,189.6627,8.875754,0,0,19.9456,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1095645,11.56799,15.95648,0,338.7038
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,14.33123,34.8488,30.84454,35.99244,35.99244,0,-1,0,35.99244,39.81734,0,7.105427E-15,0,14.33123,37.88678,35.99244,0,0,0,318.7582,0,23.55555,-23.55555,395.1711,94.08817,0.1095645,39.59169,11.46499,0,333.0894
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,29.11885,29.11885,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,26.17283,295.2027,0,51.69018,-51.69018,340.6849,81.11529,0.1095645,54.01624,0,0,295.2027
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,27.46384,27.46384,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,83.60636,243.5125,0,42.81567,-42.81567,295.5532,70.36967,0.1095645,44.74238,0,0,243.5125
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,26.09153,26.09153,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,131.1793,200.6968,0,43.92764,-43.92764,249.2494,59.34497,0.1095645,45.90439,0,0,200.6968
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,24.74867,24.74867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.9878,156.7692,0,0,0,249.2494,59.34497,0.1095645,0,0,0,156.7692
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,23.37047,23.37047,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,179.9878,156.7692,0,3.761944,-3.761944,245.284,58.40083,0.1095645,3.931232,0,0,156.7692
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,22.22786,22.22786,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,184.1678,153.0072,0,24.13096,-24.13096,219.8477,52.34458,0.1095645,25.21686,0,0,153.0072
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,21.2855,21.2855,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,210.9799,128.8763,0,14.61057,-14.61057,204.4468,48.67771,0.1095645,15.26805,0,0,128.8763
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,20.36082,20.36082,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,227.2139,114.2657,0,14.29111,-14.29111,189.3826,45.09101,0.1095645,14.93421,0,0,114.2657
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,19.61282,19.61282,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,243.0929,99.97459,0,18.92064,-18.92064,169.4385,40.34243,0.1095645,19.77207,0,0,99.97459
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,18.95317,18.95317,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,264.1159,81.05395,0,12.27832,-12.27832,156.496,37.26089,0.1095645,12.83084,0,0,81.05395
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,18.28763,18.28763,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,277.7585,68.77563,0,27.14255,-27.14255,127.8853,30.44882,0.1095645,28.36397,0,0,68.77563
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,17.57497,17.57497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.9168,41.63308,0,0,0,127.8853,30.44882,0.1095645,0,0,0,41.63308
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,16.99778,16.99778,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,307.9168,41.63308,0,34.8936,-34.8936,91.10421,21.69143,0.1095645,36.46381,0,0,41.63308
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.90255,19.44558,16.4088,9.920377,9.920377,81,0,22.761,9.920377,119.9808,0,0,0,11.90255,0,0,71.07962,67.52564,346.6875,6.739484,79.42819,0,79.42819,166.4564,39.6324,0.1120823,10.91241,9.522041,81,18.64204
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.76489,24.38313,17.35705,4.086682,4.086682,76.40247,0,21.59783,4.086682,654.9296,0,0,0,26.76489,0,0,72.31579,68.7,267.2593,78.22486,95.46489,0,95.46489,257.0224,61.19567,0.1135684,4.495351,21.41191,81,104.9897
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,62.5088,37.69843,19.92497,38.75773,38.75773,0,-1,0,38.75773,161.2808,0,0,0,62.5088,40.79762,38.75773,0,0,171.7944,164.1433,21.71119,0,21.71119,277.6194,66.09972,0.1128524,42.63351,50.00704,0,226.6521
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,69.06929,42.80341,22.52824,0,0,0,-1,0,0,0,0,0,0,69.06929,0,0,0,0,150.0832,183.6833,69.06929,0,69.06929,343.1443,81.70085,0.1106333,0,55.25543,0,252.7526
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,53.22606,40.11109,24.74867,31.35531,31.35531,0,-1,0,31.35531,169.7514,0,0,0,53.22606,33.00559,31.35531,0,0,81.01393,245.8457,20.22047,0,20.22047,362.3271,86.26819,0.11,34.49084,42.58085,0,299.0717
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,39.89928,38.30337,26.91609,50.74784,50.74784,0,-1,0,50.74784,78.62263,0,7.105427E-15,0,39.89928,53.41878,50.74784,0,0,60.79346,264.0441,0,13.51949,-13.51949,348.0763,82.87514,0.11,55.82262,31.91943,0,303.9434
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,54.93549,45.36235,28.97161,81.91495,68.7,0,-1,0,68.7,79.96432,0,13.21495,21.40644,54.93549,72.31579,68.7,0,0,75.81512,250.5246,0,17.3803,-17.3803,329.7559,78.51315,0.11,90.10645,43.94839,0,305.4601
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,27.41647,38.09366,30.27913,22.94466,22.94466,0,-1,0,22.94466,119.4895,0,0,0,27.41647,24.15227,22.94466,0,0,95.12656,233.1443,3.264195,0,3.264195,332.8525,79.25045,0.1098985,25.23912,21.93317,0,260.5608
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,20.70598,36.71406,30.86221,48.98577,48.98577,0,-1,0,48.98577,42.26937,0,0,0,20.70598,51.56397,48.98577,0,0,91.86237,236.0821,0,30.85799,-30.85799,300.3254,71.5059,0.1098985,53.88435,16.56478,0,256.7881
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.17718,34.25506,31.42174,16.36592,16.36592,0,-1,0,16.36592,62.18523,0,3.552714E-15,0,10.17718,17.22728,16.36592,0,0,126.149,205.2241,0,7.0501,-7.0501,292.8939,69.7365,0.1098985,18.00251,8.141747,0,215.4013
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.248656,32.92886,30.927,0,0,0,-1,0,0,0,0,0,0,7.248656,0,0,0,0,133.9825,198.174,7.248656,0,7.248656,299.7706,71.37381,0.1096737,0,5.798925,0,205.4227
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,29.21898,29.21898,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,126.7338,204.6978,0,23.74989,-23.74989,274.736,65.41321,0.1096737,24.81863,0,0,204.6978
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,27.56396,27.56396,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,153.1226,180.9479,0,66.58626,-66.58626,204.5479,48.70179,0.1096737,69.58264,0,0,180.9479
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,26.17398,26.17398,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,227.1073,114.3616,0,47.27749,-47.27749,154.7131,36.83637,0.1096737,49.40498,0,0,114.3616
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,24.83112,24.83112,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,279.6378,67.08416,0,36.9575,-36.9575,115.7565,27.561,0.1096737,38.62059,0,0,67.08416
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,23.45293,23.45293,25.278,25.278,0,-1,0,25.278,0,0,0,0,0,26.60842,25.278,0,0,320.7018,30.12666,0,26.60842,-26.60842,87.70872,20.88299,0.1096737,27.8058,0,0,30.12666
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,22.29854,22.29854,8.415224,3.342328,0,-1,0,3.342328,0,0,5.072896,5.914419,0,3.51824,3.342328,0,0,350.2667,3.51824,0,3.51824,-3.51824,84.00017,20,0.1096737,9.256747,0,0,3.51824
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,21.36796,21.36796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096737,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,20.44327,20.44327,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096737,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,19.69527,19.69527,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096737,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,19.03562,19.03562,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096737,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,18.35242,18.35242,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096737,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,17.63976,17.63976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096737,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,17.06256,17.06256,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1111262,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.84084,21.86524,16.47359,5.079095,5.079095,77.39488,0,21.84891,5.079095,410.3259,0,0,0,20.84084,0,0,72.31579,68.7,326.323,25.06754,89.54084,0,89.54084,195.3696,46.51648,0.1127963,5.587005,16.67267,81,45.90839
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.2605,28.21987,17.41006,36.41148,36.41148,81,0,22.761,36.41148,110.5709,0,0,0,40.2605,0,0,44.58852,42.35909,236.7821,105.6543,82.61959,0,82.61959,273.7494,65.1783,0.1148689,40.05263,32.2084,81,145.9148
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,56.05914,35.72542,19.97798,0,0,0,-1,0,0,0,0,0,0,56.05914,0,0,0,0,154.1626,180.0119,56.05914,0,56.05914,326.9318,77.84074,0.113174,0,44.84731,0,236.0711
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,71.93546,43.82962,22.57536,23.27289,23.27289,0,-1,0,23.27289,309.0955,0,0,0,71.93546,24.49778,23.27289,0,0,98.10341,230.4652,47.43768,0,47.43768,371.9351,88.5558,0.1117784,25.60018,57.54836,0,302.4006
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,94.02257,54.59526,24.79579,2.777036,2.777036,0,-1,0,2.777036,3385.717,40.43364,0,0,94.02257,2.923196,2.777036,0,0,50.66573,273.1591,50.66573,0,50.66573,420.0009,100,0.1103253,3.05474,75.21806,0,367.1816
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,95.55771,57.94833,26.9691,0,0,0,-1,0,0,0,95.55771,0,0,95.55771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103253,0,76.44617,0,414.3159
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,94.06704,59.9313,29.01873,0,0,0,-1,0,0,0,94.06704,0,0,94.06704,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103253,0,75.25363,0,412.8253
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,78.91507,55.4948,30.33214,19.32979,19.32979,0,-1,0,19.32979,408.2562,58.56792,0,0,78.91507,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1103253,21.26277,63.13205,0,397.6733
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,58.96845,48.89075,30.89166,0,0,0,-1,0,0,0,58.96845,0,0,58.96845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103253,0,47.17476,0,377.7267
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,28.58542,39.70434,31.47474,0,0,0,-1,0,0,0,28.58542,0,0,28.58542,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103253,0,22.86833,0,347.3436
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,16.56998,35.62592,30.97412,57.54472,57.54472,0,-1,0,57.54472,28.79496,0,0,0,16.56998,60.57339,57.54472,0,0,0,318.7582,0,44.00341,-44.00341,373.6172,88.95629,0.1103253,63.2992,13.25598,0,335.3282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,29.27198,29.27198,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,48.89268,274.7548,0,24.21104,-24.21104,348.0965,82.87995,0.1103253,25.30054,0,0,274.7548
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,27.61108,27.61108,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,75.79384,250.5438,0,48.61485,-48.61485,296.8519,70.67889,0.1103253,50.80252,0,0,250.5438
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,26.23877,26.23877,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,129.8103,201.9289,0,30.16608,-30.16608,265.0541,63.10799,0.1103253,31.52355,0,0,201.9289
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,24.89591,24.89591,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,163.3282,171.7628,0,33.43764,-33.43764,229.8077,54.71601,0.1103253,34.94234,0,0,171.7628
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,23.50593,23.50593,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,200.4811,138.3252,0,3.48366,-3.48366,226.1356,53.84171,0.1103253,3.640424,0,0,138.3252
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,22.34566,22.34566,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,204.3519,134.8415,0,30.59468,-30.59468,193.886,46.16324,0.1103253,31.97144,0,0,134.8415
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,21.4033,21.4033,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,238.346,104.2469,0,46.51136,-46.51136,144.8587,34.4901,0.1103253,48.60437,0,0,104.2469
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,20.47272,20.47272,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,290.0253,57.7355,0,17.36172,-17.36172,126.5579,30.13276,0.1103253,18.14299,0,0,57.7355
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,19.74239,19.74239,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,309.316,40.37378,0,15.51451,-15.51451,110.2041,26.23903,0.1103253,16.21266,0,0,40.37378
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,19.08274,19.08274,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,326.5544,24.85927,0,8.153095,-8.153095,101.61,24.19281,0.1103253,8.519984,0,0,24.85927
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,18.40542,18.40542,28.5293,15.87087,0,-1,0,15.87087,0,0,12.65843,15.51136,0,16.70618,15.87087,0,0,335.6134,16.70618,0,16.70618,-16.70618,84.00017,20,0.1103253,31.38223,0,0,16.70618
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,17.67509,17.67509,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1121551,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,17.0979,17.0979,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1139121,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,11.11892,19.35012,16.51482,42.61051,42.61051,81,0,22.761,42.61051,26.09431,0,0,0,11.11892,0,0,38.38949,36.47002,247.1862,96.29066,47.58894,0,47.58894,230.6463,54.91567,0.1159703,46.87156,8.895135,81,107.4096
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,43.1051,29.07807,17.44539,48.05422,48.05422,81,0,22.761,48.05422,89.70097,0,0,0,43.1051,0,0,32.94578,31.29849,199.5972,139.1207,74.40359,0,74.40359,301.2317,71.72169,0.1180178,52.85964,34.48408,81,182.2258
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,55.81666,35.68265,20.00743,16.63463,16.63463,0,-1,0,16.63463,335.545,0,0,0,55.81666,17.51013,16.63463,0,0,125.1936,206.0839,38.30652,0,38.30652,337.5725,80.37424,0.1169323,18.29809,44.65332,0,261.9006
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,45.98413,35.51106,22.61069,2.724496,2.724496,0,-1,0,2.724496,1687.803,0,0,0,45.98413,2.86789,2.724496,0,0,86.88713,240.5598,43.11624,0,43.11624,378.4761,90.11318,0.1157342,2.996945,36.7873,0,286.5439
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,47.32282,38.34016,24.83112,0,0,0,-1,0,0,0,3.551931,0,0,47.32282,0,0,0,0,43.77089,279.3644,43.77089,0,43.77089,420.0009,100,0.1145427,0,37.85825,0,326.6873
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,71.0761,48.66088,26.99855,0,0,0,-1,0,0,0,71.0761,0,0,71.0761,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145427,0,56.86088,0,389.8343
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,76.07287,52.89256,29.05406,23.34358,23.34358,0,-1,0,23.34358,325.8835,51.50068,0,0,76.07287,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1145427,25.67793,60.8583,0,394.8311
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,65.2178,50.47525,30.36159,20.73357,20.73357,0,-1,0,20.73357,314.5517,43.39299,0,0,65.2178,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1145427,22.80693,52.17424,0,383.976
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,42.04062,43.32654,30.94467,20.72994,20.72994,0,-1,0,20.72994,202.8014,20.21962,0,0,42.04062,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1145427,22.80294,33.63249,0,360.7988
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,30.25665,40.26301,31.52186,0,0,0,-1,0,0,0,30.25665,0,0,30.25665,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145427,0,24.20532,0,349.0149
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,15.52185,35.37808,31.02712,32.06576,32.06576,0,-1,0,32.06576,48.4063,7.105427E-15,0,0,15.52185,33.75343,32.06576,0,0,0,318.7582,0,18.23158,-18.23158,400.7831,95.42435,0.1145427,35.27234,12.41748,0,334.2801
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,29.33677,29.33677,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,20.25731,300.5266,0,29.43893,-29.43893,369.7517,88.03594,0.1145427,30.76368,0,0,300.5266
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,27.68176,27.68176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.96724,271.0877,0,0,0,369.7517,88.03594,0.1145427,0,0,0,271.0877
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,26.28589,26.28589,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,52.96724,271.0877,0,70.55608,-70.55608,295.3791,70.32821,0.1145427,73.73109,0,0,271.0877
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,24.94892,24.94892,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,131.3629,200.5316,0,72.31579,-72.31579,219.1515,52.17883,0.1145427,82.61745,0,0,200.5316
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,23.55305,23.55305,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,211.7137,128.2159,0,39.17549,-39.17549,177.8569,42.34681,0.1145427,40.93839,0,0,128.2159
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,22.39277,22.39277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.2421,89.04036,0,0,0,177.8569,42.34681,0.1145427,0,0,0,89.04036
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,21.45042,21.45042,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,255.2421,89.04036,0,5.321333,-5.321333,172.2478,41.01129,0.1145427,5.560793,0,0,89.04036
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,20.50806,20.50806,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,261.1547,83.71902,0,40.34058,-40.34058,129.7251,30.88686,0.1145427,42.15591,0,0,83.71902
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,19.77773,19.77773,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,305.9775,43.37844,0,12.6631,-12.6631,116.377,27.70875,0.1145427,13.23294,0,0,43.37844
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,19.11808,19.11808,28.81097,28.81097,0,-1,0,28.81097,0,0,3.552714E-15,2.512486,0,30.32733,28.81097,0,0,320.0476,30.71535,0,30.32733,-30.32733,84.40916,20.09738,0.1145427,31.69206,0,0,30.71535
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,18.43487,18.43487,38.17869,0.3686108,0,-1,0,0.3686108,0,0,37.81008,41.62794,0,0.3880114,0.3686108,0,0,353.7447,0.3880114,0,0.3880114,-0.3880114,84.00017,20,0.1145427,41.99656,0,0,0.3880114
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,17.71043,17.71043,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1169666,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,17.12735,17.12735,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1191455,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.38383,22.61415,16.53838,0,0,72.31579,0,20.56389,0,0,0,0,0,23.38383,0,0,72.31579,68.7,243.1571,99.91685,92.08383,0,92.08383,276.6802,65.8761,0.1199682,0,18.70707,81,123.3007
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,54.09295,32.36272,17.47484,46.40419,46.40419,81,0,22.761,46.40419,116.5691,0,0,0,54.09295,0,0,34.59581,32.86602,151.0733,182.7923,86.95896,0,86.95896,359.1767,85.51809,0.1214314,51.04461,43.27435,81,236.8852
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,72.11132,40.96779,20.04277,5.887805,5.887805,0,-1,0,5.887805,1224.757,1.799339,0,0,72.11132,6.19769,5.887805,0,0,64.1143,261.0554,64.1143,0,64.1143,420.0009,100,0.119741,6.476585,57.68906,0,333.1667
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,81.42582,47.23453,22.64603,44.7733,44.7733,0,-1,0,44.7733,181.8625,34.29603,0,0,81.42582,47.12978,44.7733,0,0,0,318.7582,0,0,0,420.0009,100,0.119741,49.25063,65.14066,0,400.1841
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,94.53436,54.92353,24.89591,4.258728,4.258728,0,-1,0,4.258728,2219.779,90.05148,0,0,94.53436,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.119741,4.684601,75.62749,0,413.2926
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,86.10543,54.28526,27.05155,28.72452,28.72452,0,-1,0,28.72452,299.7628,55.8691,0,0,86.10543,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.119741,31.59697,68.88435,0,404.8636
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,91.29684,58.91204,29.11885,0,0,0,-1,0,0,0,91.29684,0,0,91.29684,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119741,0,73.03748,0,410.0551
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,82.24939,56.90964,30.43226,17.35292,17.35292,0,-1,0,17.35292,473.98,63.98315,0,0,82.24939,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.119741,19.08822,65.79951,0,401.0076
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,56.13075,48.04901,31.00946,42.95703,42.95703,0,-1,0,42.95703,130.6672,10.91283,0,0,56.13075,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.119741,47.25273,44.9046,0,374.889
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,49.21567,46.36557,31.58665,8.189986,8.189986,0,-1,0,8.189986,600.925,40.59463,0,0,49.21567,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.119741,9.008985,39.37254,0,367.9739
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,25.83613,38.49184,31.10958,50.671,50.671,0,-1,0,50.671,50.98801,0,0,0,25.83613,53.33789,50.671,0,0,0,318.7582,0,27.50176,-27.50176,391.0114,93.09778,0.119741,55.7381,20.66891,0,344.5944
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,29.40156,29.40156,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,30.55751,291.2565,0,32.88995,-32.88995,356.3424,84.84325,0.119741,34.37,0,0,291.2565
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,27.74654,27.74654,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,67.1019,258.3665,0,67.20874,-67.20874,285.4981,67.97562,0.119741,70.23313,0,0,258.3665
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,26.35657,26.35657,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,141.7783,191.1578,0,48.44301,-48.44301,234.4347,55.81768,0.119741,50.62295,0,0,191.1578
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,25.01371,25.01371,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,195.6039,142.7148,0,19.46174,-19.46174,213.9203,50.93329,0.119741,20.33752,0,0,142.7148
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,23.60606,23.60606,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,217.228,123.253,0,10.86212,-10.86212,202.4706,48.20718,0.119741,11.35091,0,0,123.253
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,22.44578,22.44578,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,229.297,112.3909,0,24.18346,-24.18346,176.979,42.13776,0.119741,25.27172,0,0,112.3909
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,21.50342,21.50342,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,256.1675,88.20744,0,19.24599,-19.24599,156.6919,37.30753,0.119741,20.11205,0,0,88.20744
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,20.52573,20.52573,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,277.552,68.96145,0,22.62114,-22.62114,132.8471,31.63021,0.119741,23.63909,0,0,68.96145
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,19.7954,19.7954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.6866,46.34031,0,0,0,132.8471,31.63021,0.119741,0,0,0,46.34031
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,19.12986,19.12986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.6866,46.34031,0,0,0,132.8471,31.63021,0.119741,0,0,0,46.34031
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,18.43487,18.43487,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,302.6866,46.34031,0,39.39826,-39.39826,91.31773,21.74227,0.119741,41.17118,0,0,46.34031
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,17.72221,17.72221,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,346.4624,6.942052,65.62485,0,65.62485,153.5749,36.56538,0.1217146,13.11334,0,81,6.942052
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,17.14502,17.14502,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,280.8376,66.00441,68.7,0,68.7,218.7495,52.0831,0.1230383,0,0,81,66.00441
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.9281,20.64797,16.55605,24.73234,24.73234,81,0,22.761,24.73234,64.40189,0,0,0,15.9281,0,0,56.26766,53.45427,212.1376,127.8344,69.38237,0,69.38237,284.5714,67.75495,0.1248141,27.20558,12.74248,81,143.7625
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.18158,27.99888,17.49251,0,0,72.31579,0,20.56389,0,0,0,0,0,39.18158,0,0,72.31579,68.7,142.7552,190.2785,107.8816,0,107.8816,386.9168,92.12286,0.1250523,0,31.34526,81,229.4601
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,38.80077,30.62882,20.06044,16.32857,16.32857,0,-1,0,16.32857,237.6251,0,0,0,38.80077,17.18797,16.32857,0,0,34.87362,287.372,21.61281,0,21.61281,407.4205,97.00469,0.1245051,17.96142,31.04062,0,326.1727
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,36.45703,32.73184,22.67548,13.76447,13.76447,0,-1,0,13.76447,264.8633,8.707301,0,0,36.45703,14.48891,13.76447,0,0,13.26081,306.8235,13.26081,0,13.26081,420.0009,100,0.1241717,15.14091,29.16562,0,343.2805
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,66.09975,44.53093,24.91358,0,0,0,-1,0,0,0,66.09975,0,0,66.09975,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241717,0,52.8798,0,384.858
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,69.58856,48.23084,27.081,16.38846,16.38846,0,-1,0,16.38846,424.6193,52.33755,0,0,69.58856,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1241717,18.0273,55.67085,0,388.3468
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,23.07721,35.63309,29.15419,0,0,0,-1,0,0,0,23.07721,0,0,23.07721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241717,0,18.46177,0,341.8354
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.89328,34.34948,30.47938,9.351663,9.351663,0,-1,0,9.351663,148.5648,4.04942,0,0,13.89328,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1241717,10.28683,11.11462,0,332.6515
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,19.05706,36.43312,31.05657,0,0,0,-1,0,0,0,19.05706,0,0,19.05706,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241717,0,15.24565,0,337.8153
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,20.55652,37.4766,31.63966,0,0,0,-1,0,0,0,20.55652,0,0,20.55652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241717,0,16.44522,0,339.3148
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.823123,33.60335,31.1567,23.98429,23.98429,0,-1,0,23.98429,36.78709,0,0,0,8.823123,25.24662,23.98429,0,0,0,318.7582,0,16.4235,-16.4235,402.689,95.87813,0.1241717,26.38272,7.058498,0,327.5814
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,29.48401,29.48401,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.24833,302.3347,0,24.23434,-24.23434,377.1437,89.79594,0.1241717,25.32489,0,0,302.3347
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,27.829,27.829,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.17538,278.1004,0,38.13757,-38.13757,336.9432,80.2244,0.1241717,39.85376,0,0,278.1004
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,26.43902,26.43902,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,87.55046,239.9628,0,22.90687,-22.90687,312.7972,74.47538,0.1241717,23.93768,0,0,239.9628
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,25.07849,25.07849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.0025,217.0559,0,0,0,312.7972,74.47538,0.1241717,0,0,0,217.0559
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,23.67085,23.67085,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.0025,217.0559,0,6.901225,-6.901225,305.5227,72.74335,0.1241717,7.21178,0,0,217.0559
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,22.51057,22.51057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.6706,210.1547,0,0,0,305.5227,72.74335,0.1241717,0,0,0,210.1547
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,21.56821,21.56821,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,120.6706,210.1547,0,13.63477,-13.63477,291.1504,69.32138,0.1241717,14.24834,0,0,210.1547
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,20.60818,20.60818,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,135.8203,196.5199,0,18.9912,-18.9912,271.1319,64.55508,0.1241717,19.8458,0,0,196.5199
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,19.86019,19.86019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.9216,177.5287,0,0,0,271.1319,64.55508,0.1241717,0,0,0,177.5287
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,19.18287,19.18287,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,156.9216,177.5287,0,8.145005,-8.145005,262.5463,62.5109,0.1241717,8.51153,0,0,177.5287
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,18.50555,18.50555,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,165.9716,169.3837,0,15.02045,-15.02045,246.7134,58.74116,0.1241717,15.69637,0,0,169.3837
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,17.79289,17.79289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.661,154.3633,0,0,0,246.7134,58.74116,0.1241717,0,0,0,154.3633
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,17.19214,17.19214,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,182.661,154.3633,0,12.4465,-12.4465,233.5936,55.61741,0.1241717,13.0066,0,0,154.3633
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.92057,22.02637,16.60905,2.705118,2.705118,0,0,0,2.705118,773.37,0,0,0,20.92057,2.847493,2.705118,0,0,196.4905,141.9168,18.07308,0,18.07308,250.7392,59.6997,0.1237202,2.97563,16.73646,0,162.8374
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,49.11586,30.94278,17.53963,47.3663,47.3663,0,0,0,47.3663,103.6937,0,0,0,49.11586,49.85927,47.3663,0,0,178.4174,158.1826,0,0.7434034,-0.7434034,249.9556,59.51312,0.1237202,52.10293,39.29269,0,207.2984
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,74.04853,41.69271,20.10756,44.83023,44.83023,0,-1,0,44.83023,165.1754,0,0,0,74.04853,47.18971,44.83023,0,0,179.2434,157.4392,26.85881,0,26.85881,275.4361,65.5799,0.1230552,49.31325,59.23882,0,231.4877
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,87.02468,49.37519,22.72849,0,0,0,-1,0,0,0,0,0,0,87.02468,0,0,0,0,152.3846,181.6121,87.02468,0,87.02468,357.995,85.23673,0.1209489,0,69.61974,0,268.6368
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,98.44654,56.60451,24.97837,36.35304,36.35304,0,-1,0,36.35304,270.8069,0,0,0,98.44654,38.26636,36.35304,0,0,65.35991,259.9343,60.18018,0,60.18018,415.0869,98.83002,0.119534,39.98835,78.75723,0,358.3809
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,95.79256,58.27658,27.15168,0,0,0,-1,0,0,0,90.61283,0,0,95.79256,0,0,0,0,5.17973,314.0965,5.17973,0,5.17973,420.0009,100,0.1194138,0,76.63405,0,409.889
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,86.71715,57.18714,29.21898,17.85148,17.85148,0,-1,0,17.85148,485.7701,67.92612,0,0,86.71715,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1194138,19.63663,69.37372,0,405.4754
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,93.37397,61.6031,30.56184,3.483628,3.483628,0,-1,0,3.483628,2680.366,89.70699,0,0,93.37397,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1194138,3.83199,74.69917,0,412.1322
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,75.5592,55.18793,31.14492,38.02377,38.02377,0,-1,0,38.02377,198.7157,35.53417,0,0,75.5592,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1194138,41.82615,60.44735,0,394.3174
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,58.5094,49.69231,31.73978,9.628983,9.628983,0,-1,0,9.628983,607.6384,48.37363,0,0,58.5094,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1194138,10.59188,46.80752,0,377.2676
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,29.72539,39.82083,31.25682,55.20184,55.20184,0,-1,0,55.20184,53.84855,0,7.105427E-15,0,29.72539,58.1072,55.20184,0,0,0,318.7582,0,28.38181,-28.38181,390.0838,92.87691,0.1194138,60.72203,23.78031,0,348.4836
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,29.58414,29.58414,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,31.53534,290.3764,0,29.85841,-29.85841,358.6103,85.38322,0.1194138,31.20204,0,0,290.3764
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,27.92912,27.92912,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,64.71135,260.518,0,34.88963,-34.88963,321.8334,76.62684,0.1194138,36.45966,0,0,260.518
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,26.52148,26.52148,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,103.4776,225.6284,0,32.05719,-32.05719,288.0421,68.58132,0.1194138,33.49976,0,0,225.6284
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,25.17862,25.17862,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,139.0967,193.5712,0,1.471473,-1.471473,286.4911,68.21202,0.1194138,1.53769,0,0,193.5712
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,23.77097,23.77097,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,140.7317,192.0997,0,14.51447,-14.51447,271.1915,64.56927,0.1194138,15.16762,0,0,192.0997
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,22.59303,22.59303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.8589,177.5853,0,0,0,271.1915,64.56927,0.1194138,0,0,0,177.5853
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,21.65067,21.65067,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,156.8589,177.5853,0,31.48899,-31.48899,237.9992,56.66635,0.1194138,32.90599,0,0,177.5853
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,20.67297,20.67297,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,191.8466,146.0963,0,30.05943,-30.05943,206.3137,49.12222,0.1194138,31.4121,0,0,146.0963
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,19.92497,19.92497,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,225.246,116.0368,0,36.22797,-36.22797,168.1261,40.02995,0.1194138,37.85823,0,0,116.0368
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,19.26532,19.26532,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,265.4993,79.80887,0,7.713449,-7.713449,159.9954,38.09407,0.1194138,8.060555,0,0,79.80887
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,18.57034,18.57034,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,274.0698,72.09542,0,33.53469,-33.53469,124.6467,29.67774,0.1194138,35.04376,0,0,72.09542
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,17.85768,17.85768,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,311.3306,38.56073,0,4.167061,-4.167061,120.2543,28.63191,0.1194138,4.354578,0,0,38.56073
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,17.26281,17.26281,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,315.9606,34.39367,41.54429,0,41.54429,159.6667,38.01579,0.1208263,40.99608,0,81,34.39367
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,18.07174,21.33484,16.67384,40.54736,40.54736,81,0,22.761,40.54736,44.56947,0,0,0,18.07174,0,0,40.45264,38.43,274.4163,71.78353,56.50175,0,56.50175,213.2689,50.77821,0.122612,44.6021,14.4574,81,89.85527
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,51.75383,31.78746,17.59264,26.54111,26.54111,81,0,22.761,26.54111,194.9949,0,0,0,51.75383,0,0,54.45889,51.73595,217.9146,122.6351,103.4898,0,103.4898,311.4479,74.15412,0.1234321,29.19522,41.40306,81,174.3889
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,77.29729,42.87966,20.17823,12.38742,12.38742,0,-1,0,12.38742,623.9982,0,0,0,77.29729,13.03939,12.38742,0,0,114.4248,215.7759,64.2579,0,64.2579,372.4083,88.66847,0.1219675,13.62616,61.83783,0,293.0732
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,92.86302,51.678,22.81094,37.63765,37.63765,0,-1,0,37.63765,246.7291,3.077534,0,0,92.86302,39.61858,37.63765,0,0,50.16691,273.608,50.16691,0,50.16691,420.0009,100,0.120848,41.40141,74.29041,0,366.471
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,100.7279,57.64999,25.06082,41.52339,41.52339,0,-1,0,41.52339,242.581,57.01903,0,0,100.7279,43.70883,41.52339,0,0,0,318.7582,0,0,0,420.0009,100,0.120848,45.67573,80.58229,0,419.4861
