Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,104.8027,62.22591,27.23413,58.29703,58.29703,0,-1,0,58.29703,179.7736,43.43739,0,0,104.8027,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.120848,64.12673,83.84214,0,423.5609
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,98.61973,62.25262,29.3191,12.6877,12.6877,0,-1,0,12.6877,777.2859,85.26425,0,0,98.61973,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.120848,13.95647,78.89578,0,417.378
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,84.03446,57.87398,30.64429,50.27231,50.27231,0,-1,0,50.27231,167.1586,31.11625,0,0,84.03446,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.120848,55.29954,67.22757,0,402.7927
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,64.6627,51.28844,31.23916,30.77233,30.77233,0,-1,0,30.77233,210.1326,32.27078,0,0,64.6627,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.120848,33.84956,51.73016,0,383.4209
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,54.54139,48.41909,31.82224,7.118555,7.118555,0,-1,0,7.118555,766.1862,47.04817,0,0,54.54139,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.120848,7.830411,43.63311,0,373.2996
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,32.7754,40.84247,31.33928,77.02721,68.7,0,-1,0,68.7,47.708,0,8.327207,16.02993,32.7754,72.31579,68.7,0,0,0,318.7582,0,39.54039,-39.54039,378.3216,90.07639,0.120848,84.72993,26.22032,0,351.5336
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,29.6666,29.6666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.93377,279.2178,0,0,0,378.3216,90.07639,0.120848,0,0,0,279.2178
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,28.01158,28.01158,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,43.93377,279.2178,0,14.87661,-14.87661,362.6403,86.34275,0.120848,15.54606,0,0,279.2178
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,26.6216,26.6216,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,60.46334,264.3412,0,31.88857,-31.88857,329.0268,78.33955,0.120848,33.32356,0,0,264.3412
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,25.26107,25.26107,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,95.89509,232.4527,0,61.63224,-61.63224,264.0607,62.87147,0.120848,64.40569,0,0,232.4527
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,23.85343,23.85343,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,164.3754,170.8204,0,3.943274,-3.943274,259.9041,61.88181,0.120848,4.120721,0,0,170.8204
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,22.67548,22.67548,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,168.7568,166.8771,0,10.90295,-10.90295,248.4114,59.14545,0.120848,11.39358,0,0,166.8771
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,21.73312,21.73312,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,180.8712,155.9742,0,15.71496,-15.71496,231.8464,55.20141,0.120848,16.42213,0,0,155.9742
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,20.7731,20.7731,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,198.3322,140.2592,0,53.59998,-53.59998,175.347,41.74921,0.120848,56.01197,0,0,140.2592
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,20.00743,20.00743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.8878,86.65925,0,0,0,175.347,41.74921,0.120848,0,0,0,86.65925
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,19.33011,19.33011,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,257.8878,86.65925,0,34.72457,-34.72457,138.7441,33.03425,0.120848,36.28718,0,0,86.65925
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,18.63512,18.63512,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,296.4706,51.93468,0,43.08229,-43.08229,93.3314,22.22172,0.120848,45.021,0,0,51.93468
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,17.92246,17.92246,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,344.3398,8.852384,67.90606,0,67.90606,157.7527,37.5601,0.1224512,10.47193,0,81,8.852384
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,17.3276,17.3276,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,276.4338,69.96783,55.12984,0,55.12984,210.0535,50.01264,0.1241623,25.26545,0,81,69.96783
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.70705,22.10302,16.73863,38.04053,38.04053,81,0,22.761,38.04053,54.43419,0,0,0,20.70705,0,0,42.95947,40.8115,221.3039,119.5847,61.51855,0,61.51855,268.4151,63.90823,0.1258329,41.84459,16.56564,81,140.2917
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,51.87994,31.89614,17.65743,0,0,72.31579,0,20.56389,0,0,0,0,0,51.87994,0,0,72.31579,68.7,159.7854,174.9514,120.5799,0,120.5799,382.8073,91.14441,0.1257399,0,41.50395,81,226.8313
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,72.9113,41.46648,20.24302,31.97774,31.97774,0,-1,0,31.97774,228.0064,0.0450728,0,0,72.9113,33.66078,31.97774,0,0,39.20544,283.4733,39.20544,0,39.20544,420.0009,100,0.1248914,35.17551,58.32904,0,356.3846
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,82.41258,47.86361,22.87573,0,0,0,-1,0,0,0,82.41258,0,0,82.41258,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248914,0,65.93007,0,401.1708
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,95.73525,55.71429,25.14328,67.0344,67.0344,0,-1,0,67.0344,142.8151,25.17272,0,5.037838,95.73525,70.56252,67.0344,0,0,0,318.7582,0,0,0,420.0009,100,0.1248914,73.73784,76.5882,0,414.4935
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,103.5738,61.81768,27.33426,22.81098,22.81098,0,-1,0,22.81098,454.0522,79.56219,0,0,103.5738,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1248914,25.09208,82.85901,0,422.332
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,92.09134,59.61731,29.41923,8.413524,8.413524,0,-1,0,8.413524,1094.563,83.235,0,0,92.09134,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1248914,9.254876,73.67307,0,410.8496
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,88.50782,59.80483,30.74442,0,0,0,-1,0,0,0,88.50782,0,0,88.50782,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248914,0,70.80626,0,407.2661
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,74.37248,54.94913,31.32161,51.90567,51.90567,0,-1,0,51.90567,143.2839,19.73493,0,0,74.37248,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1248914,57.09624,59.49799,0,393.1307
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,47.27249,46.09293,31.92237,14.28191,14.28191,0,-1,0,14.28191,330.9956,32.2389,0,0,47.27249,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1248914,15.7101,37.81799,0,366.0307
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,24.68123,38.49166,31.43941,33.71523,33.71523,0,-1,0,33.71523,73.20498,0,0,0,24.68123,35.48972,33.71523,0,0,0,318.7582,0,10.80849,-10.80849,408.6077,97.28735,0.1248914,37.08675,19.74498,0,343.4395
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.14795,30.89835,29.76672,32.93401,32.93401,0,-1,0,32.93401,12.59473,0,0,0,4.14795,34.66738,32.93401,0,0,12.00943,307.9497,0,30.51943,-30.51943,376.4374,89.62777,0.1248914,36.22741,3.31836,0,312.0977
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,28.12938,28.12938,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,45.91991,277.4303,0,45.79491,-45.79491,328.1653,78.13445,0.1248914,47.85567,0,0,277.4303
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,26.70406,26.70406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.80314,231.6354,0,0,0,328.1653,78.13445,0.1248914,0,0,0,231.6354
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,25.3612,25.3612,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,96.80314,231.6354,0,20.25457,-20.25457,306.8151,73.05108,0.1248914,21.16602,0,0,231.6354
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,23.93588,23.93588,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,119.3082,211.3808,0,9.93063,-9.93063,296.3473,70.55875,0.1248914,10.37751,0,0,211.3808
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,22.77561,22.77561,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,130.3422,201.4502,0,52.72418,-52.72418,240.7712,57.32635,0.1248914,55.09676,0,0,201.4502
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,21.81558,21.81558,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,188.9247,148.726,0,5.430068,-5.430068,235.0474,55.96355,0.1248914,5.674421,0,0,148.726
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,20.85555,20.85555,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,194.9581,143.296,0,7.959908,-7.959908,226.6569,53.96582,0.1248914,8.318104,0,0,143.296
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,20.09578,20.09578,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,203.8024,135.3361,0,35.81413,-35.81413,188.9055,44.97741,0.1248914,37.42576,0,0,135.3361
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,19.41257,19.41257,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,243.5959,99.52193,0,43.73234,-43.73234,142.8076,34.00173,0.1248914,45.70029,0,0,99.52193
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,18.71758,18.71758,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,292.1874,55.78959,0,18.21567,-18.21567,123.6066,29.43007,0.1248914,19.03537,0,0,55.78959
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,17.98725,17.98725,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,312.427,37.57392,0,24.35298,-24.35298,97.93626,23.31811,0.1248914,25.44886,0,0,37.57392
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,17.39239,17.39239,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,339.4859,13.22094,36.84113,0,36.84113,132.8868,31.63966,0.125969,46.44185,0,81,13.22094
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.84705,23.29674,16.81519,4.73525,4.73525,77.05104,0,21.76191,4.73525,524.7252,0,0,0,24.84705,0,0,72.31579,68.7,302.6447,46.37796,93.54704,0,93.54704,221.6333,52.76974,0.1266732,5.208775,19.87764,81,71.22501
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,50.29685,31.51229,17.73988,2.267785,2.267785,74.58357,0,21.13764,2.267785,2217.885,0,0,0,50.29685,0,0,72.31579,68.7,209.0977,130.5703,118.9968,0,118.9968,334.5237,79.64833,0.1267062,2.494563,40.23748,81,180.8671
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,73.8726,41.88548,20.32548,11.29024,11.29024,0,-1,0,11.29024,654.3047,0,0,0,73.8726,11.88447,11.29024,0,0,90.10085,237.6675,61.98814,0,61.98814,393.3308,93.65,0.1254231,12.41927,59.09808,0,311.5401
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,91.82544,51.46212,22.95819,60.60637,60.60637,0,-1,0,60.60637,151.5112,0,0,0,91.82544,63.79618,60.60637,0,0,28.11271,293.4568,28.02925,0,28.02925,419.9217,99.98115,0.1248514,66.66701,73.46035,0,385.2822
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,95.9304,55.91898,25.24341,37.3974,37.3974,0,-1,0,37.3974,256.5162,56.48126,0,0,95.9304,39.36568,37.3974,0,0,0.0834585,318.6831,0.0834585,0,0.0834585,420.0009,100,0.1248497,41.13714,76.74432,0,414.6135
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,98.37244,59.70588,27.4285,0,0,0,-1,0,0,0,98.37244,0,0,98.37244,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248497,0,78.69796,0,417.1307
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,101.0697,63.61049,29.53702,15.24715,15.24715,0,-1,0,15.24715,662.8759,85.02004,0,0,101.0697,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1248497,16.77186,80.85574,0,419.8279
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,81.55937,57.16248,30.86221,10.73565,10.73565,0,-1,0,10.73565,759.7061,70.25869,0,0,81.55937,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1248497,11.80921,65.2475,0,400.3176
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,74.50829,55.16148,31.45708,15.44975,15.44975,0,-1,0,15.44975,482.2621,58.24539,0,0,74.50829,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1248497,16.99472,59.60663,0,393.2665
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,56.40348,49.29593,32.03427,1.395666,1.395666,0,-1,0,1.395666,4041.332,54.93435,0,0,56.40348,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1248497,1.535232,45.12278,0,375.1617
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,21.93818,37.81725,31.57487,26.75751,26.75751,0,-1,0,26.75751,81.98887,0,0,0,21.93818,28.1658,26.75751,0,0,0,318.7582,0,6.22762,-6.22762,413.4363,98.43703,0.1248497,29.43326,17.55054,0,340.6964
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.136189,31.86033,29.90219,25.19177,25.19177,0,-1,0,25.19177,28.32746,0,0,0,7.136189,26.51765,25.19177,0,0,6.919578,312.5306,0,19.38146,-19.38146,393.0065,93.57278,0.1248497,27.71095,5.708951,0,319.6668
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,28.25895,28.25895,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,28.45454,293.1491,0,45.59166,-45.59166,344.9487,82.13047,0.1248497,47.64328,0,0,293.1491
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,26.8513,26.8513,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,79.11193,247.5575,0,46.84082,-46.84082,295.5741,70.37465,0.1248497,48.94866,0,0,247.5575
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,25.49077,25.49077,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,131.1573,200.7167,0,17.23526,-17.23526,277.4066,66.04904,0.1248497,18.01085,0,0,200.7167
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,24.07135,24.07135,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,150.3076,183.4814,0,24.71784,-24.71784,251.3517,59.84551,0.1248497,25.83014,0,0,183.4814
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,22.8934,22.8934,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,177.7719,158.7636,0,5.598721,-5.598721,245.4501,58.44038,0.1248497,5.850663,0,0,158.7636
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,21.93337,21.93337,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,183.9927,153.1648,0,18.15363,-18.15363,226.3145,53.88429,0.1248497,18.97054,0,0,153.1648
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,20.95568,20.95568,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,204.1634,135.0112,0,23.7339,-23.7339,201.2968,47.9277,0.1248497,24.80193,0,0,135.0112
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,20.19001,20.19001,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,230.5344,111.2773,0,7.011253,-7.011253,193.9062,46.16806,0.1248497,7.326759,0,0,111.2773
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,19.51269,19.51269,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,238.3246,104.2661,0,13.48176,-13.48176,179.6952,42.78449,0.1248497,14.08844,0,0,104.2661
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,18.81771,18.81771,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,253.3044,90.78429,0,44.92779,-44.92779,132.3372,31.50879,0.1248497,46.94954,0,0,90.78429
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,18.08738,18.08738,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,303.2242,45.8565,0,8.04493,-8.04493,123.8571,29.48972,0.1248497,8.406951,0,0,45.8565
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,17.49251,17.49251,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,312.163,37.81157,0,18.46739,-18.46739,104.3907,24.85489,0.1248497,19.29842,0,0,37.81157
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.52686,21.15581,16.89765,41.15984,41.15984,81,0,22.761,41.15984,40.15288,0,0,0,16.52686,0,0,39.84016,37.84816,332.6823,19.34418,54.37502,0,54.37502,155.9754,37.13692,0.1262722,45.27582,13.22149,81,35.87104
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,50.91551,31.8065,17.84001,0,0,72.31579,0,20.56389,0,0,0,0,0,50.91551,0,0,72.31579,68.7,278.3073,68.2817,119.6155,0,119.6155,269.4526,64.15526,0.1261982,0,40.73241,81,119.1972
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,58.72721,37.03833,20.40793,8.379216,8.379216,0,-1,0,8.379216,700.8676,0,0,0,58.72721,8.820228,8.379216,0,0,158.6917,175.9357,49.90698,0,49.90698,316.7986,75.42808,0.12521,9.217138,46.98177,0,234.6629
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,64.80666,41.96407,23.04065,28.33665,28.33665,0,-1,0,28.33665,228.7026,0,0,0,64.80666,29.82805,28.33665,0,0,108.7848,220.8519,34.97861,0,34.97861,349.9822,83.32892,0.1245265,31.17031,51.84533,0,285.6586
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,80.33912,50.05215,25.34353,8.173867,8.173867,0,-1,0,8.173867,982.8778,0,0,0,80.33912,8.604071,8.173867,0,0,73.80616,252.3327,71.73505,0,71.73505,418.036,99.53219,0.123148,8.991254,64.2713,0,332.6718
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,92.65959,57.47097,27.52862,27.58382,27.58382,0,-1,0,27.58382,335.9201,61.55289,0,0,92.65959,29.0356,27.58382,0,0,2.071105,316.8942,2.071105,0,2.071105,420.0009,100,0.1231086,30.3422,74.12768,0,409.5538
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,90.29247,59.12862,29.61948,4.420048,4.420048,0,-1,0,4.420048,2042.794,85.63979,0,0,90.29247,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1231086,4.862053,72.23397,0,409.0507
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,84.14556,58.30893,30.96234,46.50927,46.50927,0,-1,0,46.50927,180.9221,35.18844,0,0,84.14556,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1231086,51.16019,67.31645,0,402.9038
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,52.04924,47.25961,31.53953,65.89314,65.89314,0,-1,0,65.89314,78.99037,0,0,3.782452,52.04924,69.3612,65.89314,0,0,0,318.7582,0,17.31196,-17.31196,401.7524,95.65515,0.1231086,72.48245,41.63939,0,370.8075
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,33.10834,41.79148,32.1344,40.47926,40.47926,0,-1,0,40.47926,81.79087,0,0,0,33.10834,42.60975,40.47926,0,0,19.23551,301.4463,0,9.50141,-9.50141,391.7371,93.27055,0.1231086,44.52719,26.48667,0,334.5546
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,21.54918,37.80015,31.66911,11.78205,11.78205,0,-1,0,11.78205,182.8984,0,0,0,21.54918,12.40216,11.78205,0,0,29.79263,291.9449,9.147024,0,9.147024,400.4147,95.33664,0.1229351,12.96026,17.23935,0,313.494
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.982913,31.91311,29.99642,31.52142,31.52142,0,-1,0,31.52142,22.15292,0,0,0,6.982913,33.18044,31.52142,0,0,20.64561,300.1772,0,26.19753,-26.19753,372.8001,88.76175,0.1229351,34.67356,5.58633,0,307.1601
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,28.34141,28.34141,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,49.75397,273.9796,0,48.18004,-48.18004,322.0139,76.66982,0.1229351,50.34814,0,0,273.9796
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,26.95143,26.95143,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,103.2874,225.7996,0,32.64877,-32.64877,287.599,68.47582,0.1229351,34.11797,0,0,225.7996
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,25.5909,25.5909,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,139.5638,193.1508,0,20.39401,-20.39401,266.1018,63.35746,0.1229351,21.31174,0,0,193.1508
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,24.1538,24.1538,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,162.2238,172.7568,0,13.21293,-13.21293,252.1742,60.04136,0.1229351,13.80752,0,0,172.7568
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,22.97586,22.97586,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,176.9048,159.5439,0,27.32841,-27.32841,223.3675,53.18264,0.1229351,28.55819,0,0,159.5439
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,21.99816,21.99816,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,207.2697,132.2155,0,38.08628,-38.08628,183.2211,43.62398,0.1229351,39.80016,0,0,132.2155
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,21.03813,21.03813,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,249.5878,94.12921,0,29.33316,-29.33316,152.3012,36.26212,0.1229351,30.65315,0,0,94.12921
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,20.27836,20.27836,75.98234,61.55624,0,-1,0,61.55624,0,0,14.42609,22.02432,0,64.79604,61.55624,0,0,282.1802,64.79604,0,64.79604,-64.79604,84.00017,20,0.1229351,83.58057,0,0,64.79604
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,19.57748,19.57748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229351,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,18.88249,18.88249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229351,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,18.16983,18.16983,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1240402,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,17.57497,17.57497,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1254517,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.90652,22.13816,16.98011,54.57602,54.57602,81,0,22.761,54.57602,36.47485,0,0,0,19.90652,0,0,26.42398,25.10278,249.8145,93.92514,45.0093,0,45.0093,225.7055,53.7393,0.1265206,60.03363,15.92522,81,113.8317
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,44.69776,30.03634,17.9048,39.66274,39.66274,81,0,22.761,39.66274,112.6946,0,0,0,44.69776,0,0,41.33726,39.2704,204.8052,134.4335,83.96815,0,83.96815,305.3647,72.70574,0.1274803,43.62901,35.75821,81,179.1313
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,57.59037,36.77217,20.49039,25.08874,25.08874,0,-1,0,25.08874,229.5467,0,0,0,57.59037,26.4092,25.08874,0,0,120.8371,210.0049,31.18118,0,31.18118,334.9458,79.74883,0.1268919,27.59761,46.0723,0,267.5952
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,81.12973,47.69522,23.1231,0,0,0,-1,0,0,0,0,0,0,81.12973,0,0,0,0,89.65591,238.0679,81.12973,0,81.12973,411.9122,98.07413,0.1253862,0,64.90379,0,319.1976
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,94.95277,55.77775,25.44366,51.37933,51.37933,0,-1,0,51.37933,184.8073,32.34309,0,0,94.95277,54.08351,51.37933,0,0,8.526179,311.0847,8.526179,0,8.526179,420.0009,100,0.12523,56.51727,75.96222,0,406.0374
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,83.98112,54.17016,27.62875,36.542,36.542,0,-1,0,36.542,229.8208,45.51587,0,0,83.98112,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.12523,40.19619,67.1849,0,402.7393
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,93.19628,60.45716,29.7196,12.21591,12.21591,0,-1,0,12.21591,762.9092,80.33743,0,0,93.19628,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.12523,13.4375,74.55702,0,411.9545
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,86.19588,59.2504,31.05657,59.81586,59.81586,0,-1,0,59.81586,144.1021,23.23182,0,0,86.19588,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.12523,65.79745,68.95671,0,404.9541
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,69.92583,53.66465,31.63966,34.52446,34.52446,0,-1,0,34.52446,202.5399,33.58429,0,0,69.92583,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.12523,37.97691,55.94066,0,388.6841
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,50.93243,47.65682,32.23452,0,0,0,-1,0,0,0,50.93243,0,0,50.93243,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.12523,0,40.74594,0,369.6906
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,26.92111,39.51032,31.76923,46.60479,46.60479,0,-1,0,46.60479,57.76468,0,0,0,26.92111,49.05767,46.60479,0,0,0,318.7582,0,22.13657,-22.13657,396.6668,94.4443,0.12523,51.26527,21.53688,0,345.6793
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.01228,31.45085,30.07888,92.60661,68.7,0,-1,0,68.7,7.295895,0,23.90661,33.16727,5.01228,72.31579,68.7,0,0,24.59619,296.6216,0,67.30351,-67.30351,325.7227,77.55287,0.12523,101.8673,4.009824,0,301.6339
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,28.44153,28.44153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.37787,229.3181,0,0,0,325.7227,77.55287,0.12523,0,0,0,229.3181
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,27.03388,27.03388,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,99.37787,229.3181,0,56.16882,-56.16882,266.5156,63.45597,0.12523,58.69641,0,0,229.3181
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,25.67336,25.67336,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,161.7877,173.1493,0,52.34842,-52.34842,211.3355,50.31788,0.12523,54.7041,0,0,173.1493
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,24.23626,24.23626,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,219.9526,120.8009,0,25.72888,-25.72888,184.2149,43.8606,0.12523,26.88668,0,0,120.8009
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,23.04065,23.04065,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,248.5402,95.07204,0,19.21517,-19.21517,163.9603,39.03809,0.12523,20.07985,0,0,95.07204
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,22.08062,22.08062,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,269.8904,75.85686,0,23.03085,-23.03085,139.6837,33.25795,0.12523,24.06723,0,0,75.85686
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,21.10292,21.10292,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,295.4802,52.82602,0,21.14997,-21.14997,117.3897,27.94986,0.12523,22.10172,0,0,52.82602
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,20.34315,20.34315,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,318.9802,31.67605,0,15.09601,-15.09601,101.4771,24.16116,0.12523,15.77533,0,0,31.67605
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,19.64816,19.64816,30.22689,15.75104,0,-1,0,15.75104,0,0,14.47585,17.49854,0,16.58004,15.75104,0,0,335.7535,16.58004,0,16.58004,-16.58004,84.00017,20,0.12523,33.24958,0,0,16.58004
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,18.95317,18.95317,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12523,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,18.22284,18.22284,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1264967,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,17.62209,17.62209,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1278733,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,6.049598,18.56295,17.02723,19.09677,19.09677,81,0,22.761,19.09677,31.67865,0,0,0,6.049598,0,0,61.90324,58.80807,231.0939,110.7737,64.85767,0,64.85767,262.2953,62.45115,0.1291222,21.00644,4.839678,81,116.8233
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,19.14107,22.95879,17.97547,3.482964,3.482964,75.79875,0,21.44508,3.482964,549.5626,0,0,0,19.14107,0,0,72.31579,68.7,166.2362,169.1456,87.84106,0,87.84106,345.6287,82.29238,0.1297223,3.83126,15.31285,81,188.2867
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,44.38512,32.80375,20.55518,0,0,0,-1,0,0,0,0,0,0,44.38512,0,0,0,0,78.39513,248.2026,44.38512,0,44.38512,387.7361,92.31793,0.1289188,0,35.50809,0,292.5877
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,81.43868,47.90472,23.20556,0,0,0,-1,0,0,0,47.42867,0,0,81.43868,0,0,0,0,34.01002,288.1492,34.01002,0,34.01002,420.0009,100,0.1283098,0,65.15095,0,369.5879
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,86.80956,52.69315,25.52611,75.0882,68.7,0,-1,0,68.7,126.3604,14.49377,6.388202,13.89702,86.80956,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1283098,82.59702,69.44765,0,405.5678
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,91.60386,57.27256,27.7112,8.669325,8.669325,0,-1,0,8.669325,1056.644,82.47826,0,0,91.60386,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1283098,9.536258,73.28309,0,410.3621
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,63.55968,49.26791,29.81973,6.529457,6.529457,0,-1,0,6.529457,973.4298,56.68656,0,0,63.55968,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1283098,7.182402,50.84774,0,382.3179
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,55.89902,48.12217,31.14492,30.70415,30.70415,0,-1,0,30.70415,182.0569,23.57886,0,0,55.89902,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1283098,33.77456,44.71921,0,374.6572
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,53.58393,48.00116,31.73978,0,0,0,-1,0,0,0,53.58393,0,0,53.58393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1283098,0,42.86714,0,372.3422
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,27.00229,40.11051,32.31698,41.11631,41.11631,0,-1,0,41.11631,65.67293,0,0,0,27.00229,43.28033,41.11631,0,0,0,318.7582,0,16.27804,-16.27804,402.8423,95.91463,0.1283098,45.22794,21.60183,0,345.7605
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.505992,32.8193,31.85169,12.36327,12.36327,0,-1,0,12.36327,28.35812,0,0,0,3.505992,13.01397,12.36327,0,0,18.08671,302.4802,0,9.50798,-9.50798,392.82,93.52838,0.1283098,13.5996,2.804793,0,305.9862
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.649638,30.90188,30.179,0,0,0,-1,0,0,0,0,0,0,2.649638,0,0,0,0,28.65113,292.9722,2.649638,0,2.649638,395.3336,94.12687,0.1282626,0,2.11971,0,295.6219
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,28.54166,28.54166,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,26.0015,295.3569,0,26.58636,-26.58636,367.3092,87.45439,0.1282626,27.78274,0,0,295.3569
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,27.13401,27.13401,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,55.54189,268.7705,0,55.88942,-55.88942,308.3965,73.4276,0.1282626,58.40445,0,0,268.7705
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,25.75581,25.75581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.6413,212.8811,0,0,0,308.3965,73.4276,0.1282626,0,0,0,212.8811
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,24.31872,24.31872,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,117.6413,212.8811,0,36.35201,-36.35201,270.0782,64.3042,0.1282626,37.98784,0,0,212.8811
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,23.1231,23.1231,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,158.0324,176.5291,0,34.55435,-34.55435,233.6547,55.63196,0.1282626,36.10929,0,0,176.5291
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,22.16307,22.16307,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,196.4261,141.9747,0,20.98203,-20.98203,211.5377,50.36602,0.1282626,21.92623,0,0,141.9747
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,21.18538,21.18538,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,219.7395,120.9927,0,2.610173,-2.610173,208.7863,49.71093,0.1282626,2.72763,0,0,120.9927
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,20.40793,20.40793,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,222.6396,118.3825,0,31.98023,-31.98023,175.0762,41.68473,0.1282626,33.41935,0,0,118.3825
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,19.71294,19.71294,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,258.1732,86.40231,0,11.37015,-11.37015,163.091,38.83112,0.1282626,11.88181,0,0,86.40231
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,19.00029,19.00029,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,270.8067,75.03216,0,28.66284,-28.66284,132.8777,31.63749,0.1282626,29.95267,0,0,75.03216
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,18.28763,18.28763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.6543,46.36932,0,0,0,132.8777,31.63749,0.1282626,0,0,0,46.36932
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,17.67509,17.67509,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,302.6543,46.36932,0,16.11597,-16.11597,115.89,27.5928,0.1282626,16.84119,0,0,46.36932
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.612376,19.53394,17.08023,20.95882,20.95882,0,0,0,20.95882,45.86316,0,3.552714E-15,0,9.612376,22.06191,20.95882,0,0,320.561,30.25334,0,12.44954,-12.44954,102.767,24.46829,0.1282626,23.0547,7.689901,0,39.86572
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,33.88406,27.05811,18.02259,43.29147,43.29147,81,0,22.761,43.29147,78.26959,0,0,0,33.88406,0,0,37.70853,35.8231,334.3938,17.80381,69.70716,0,69.70716,168.897,40.2135,0.1293815,47.62062,27.10725,81,51.68787
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,69.48193,40.7619,20.62585,30.95684,30.95684,0,-1,0,30.95684,224.4478,0,0,0,69.48193,32.58614,30.95684,0,0,264.6866,80.54025,36.89579,0,36.89579,203.8995,48.54739,0.1287283,34.05252,55.58555,0,150.0222
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,73.50233,45.18127,23.27623,49.39177,49.39177,0,-1,0,49.39177,148.8149,0,0,0,73.50233,51.99133,49.39177,0,0,227.7908,113.7465,21.51099,0,21.51099,224.3066,53.40622,0.1283506,54.33094,58.80186,0,187.2488
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,85.1629,52.14631,25.5909,0,0,0,-1,0,0,0,0,0,0,85.1629,0,0,0,0,206.2799,133.1064,85.1629,0,85.1629,305.0992,72.64252,0.1268765,0,68.13032,0,218.2693
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,71.0304,49.57073,27.79366,0,0,0,-1,0,0,0,0,0,0,71.0304,0,0,0,0,121.117,209.753,71.0304,0,71.0304,372.4846,88.68662,0.1256728,0,56.82432,0,280.7834
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,57.11184,47.13772,29.90219,10.38315,10.38315,0,-1,0,10.38315,550.0433,0,0,0,57.11184,10.92963,10.38315,0,0,50.08657,273.6803,46.1822,0,46.1822,416.2968,99.1181,0.1249023,11.42147,45.68947,0,330.7921
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,53.6728,47.45865,31.22738,44.95961,44.95961,0,-1,0,44.95961,119.38,2.442533,0,0,53.6728,47.3259,44.95961,0,0,3.904363,315.2443,3.904363,0,3.904363,420.0009,100,0.1248376,49.45557,42.93824,0,368.9171
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,41.43467,44.0845,31.82224,47.56976,47.56976,0,-1,0,47.56976,87.10295,0,7.105427E-15,0,41.43467,50.07343,47.56976,0,0,0,318.7582,0,8.638765,-8.638765,410.8948,97.83189,0.1248376,52.32674,33.14773,0,360.1929
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,18.72649,37.72491,32.39943,0,0,0,-1,0,0,0,9.127862,0,0,18.72649,0,0,0,0,9.598629,310.1194,9.598629,0,9.598629,420.0009,100,0.1246788,0,14.98119,0,328.8459
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,20.52869,37.7739,31.93414,48.07479,48.07479,0,-1,0,48.07479,42.70157,0,7.105427E-15,0,20.52869,50.60505,48.07479,0,0,0,318.7582,0,30.07635,-30.07635,388.2976,92.45162,0.1246788,52.88227,16.42295,0,339.2869
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.098434,31.95345,30.27913,43.90209,43.90209,0,-1,0,43.90209,13.89099,0,0,0,6.098434,46.21273,43.90209,0,0,33.41817,288.6819,0,40.11429,-40.11429,346.0134,82.38398,0.1246788,48.2923,4.878747,0,294.7803
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,28.62411,28.62411,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,77.9896,248.5676,0,25.37571,-25.37571,319.265,76.01534,0.1246788,26.51762,0,0,248.5676
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,27.21647,27.21647,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,106.1848,223.1919,0,21.66298,-21.66298,296.4303,70.57849,0.1246788,22.63781,0,0,223.1919
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,25.82649,25.82649,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,130.2548,201.5289,0,22.24474,-22.24474,272.9823,64.99564,0.1246788,23.24576,0,0,201.5289
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,24.3835,24.3835,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,154.9712,179.2841,0,24.12344,-24.12344,247.5539,58.94129,0.1246788,25.209,0,0,179.2841
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,23.19378,23.19378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.775,155.1607,0,0,0,247.5539,58.94129,0.1246788,0,0,0,155.1607
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,22.21608,22.21608,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,181.775,155.1607,0,2.188488,-2.188488,245.247,58.39204,0.1246788,2.28697,0,0,155.1607
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,21.25017,21.25017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2067,152.9722,0,0,0,245.247,58.39204,0.1246788,0,0,0,152.9722
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,20.45505,20.45505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2067,152.9722,0,0,0,245.247,58.39204,0.1246788,0,0,0,152.9722
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,19.76006,19.76006,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,184.2067,152.9722,0,38.46391,-38.46391,204.7025,48.7386,0.1246788,40.19478,0,0,152.9722
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,19.04741,19.04741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.9444,114.5083,0,0,0,204.7025,48.7386,0.1246788,0,0,0,114.5083
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,18.33475,18.33475,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,226.9444,114.5083,0,20.08459,-20.08459,183.5315,43.69789,0.1246788,20.9884,0,0,114.5083
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,17.72221,17.72221,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,249.2606,94.42371,0,7.361358,-7.361358,175.772,41.85038,0.1246788,7.692619,0,0,94.42371
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,20.14578,22.35391,17.12735,16.99543,16.99543,0,0,0,16.99543,118.5364,0,0,0,20.14578,17.88993,16.99543,0,0,257.4398,87.06236,2.255852,0,2.255852,177.912,42.35992,0.1246415,18.69497,16.11662,0,107.2081
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,44.33321,30.10741,18.06971,65.91032,65.91032,81,0,22.761,65.91032,67.26292,0,0,0,44.33321,0,0,15.08967,14.33519,255.184,89.09262,58.6684,0,58.6684,233.5698,55.61174,0.1257942,72.50136,35.46657,81,133.4258
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,63.88312,38.98215,20.67297,9.614301,9.614301,0,-1,0,9.614301,664.4594,0,0,0,63.88312,10.12032,9.614301,0,0,196.5156,141.8942,53.76281,0,53.76281,284.5736,67.75549,0.1249114,10.57573,51.10649,0,205.7773
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,76.66704,46.36289,23.34102,3.821191,3.821191,0,-1,0,3.821191,2006.365,0,0,0,76.66704,4.022306,3.821191,0,0,142.7528,190.2807,72.64473,0,72.64473,353.4905,84.16423,0.1237381,4.20331,61.33363,0,266.9478
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,85.66583,52.4227,25.66158,44.13491,44.13491,0,-1,0,44.13491,194.0999,0,0,0,85.66583,46.45781,44.13491,0,0,70.10806,255.661,39.20803,0,39.20803,390.6865,93.02041,0.1231139,48.5484,68.53266,0,341.3268
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,97.64123,59.97231,27.87612,59.92383,59.92383,0,-1,0,59.92383,162.9422,3.663472,0,0,97.64123,63.07771,59.92383,0,0,30.90004,290.9482,30.90004,0,30.90004,420.0009,100,0.1226264,65.91621,78.11298,0,388.5894
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,77.50628,54.54044,29.98464,10.4781,10.4781,0,-1,0,10.4781,739.6981,66.4767,0,0,77.50628,11.02957,10.4781,0,0,0,318.7582,0,0,0,420.0009,100,0.1226264,11.5259,62.00502,0,396.2645
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,49.27357,46.07893,31.30983,19.95671,19.95671,0,-1,0,19.95671,246.9024,28.26652,0,0,49.27357,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1226264,21.95238,39.41886,0,368.0318
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,44.12674,45.04372,31.9047,0,0,0,-1,0,0,0,44.12674,0,0,44.12674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226264,0,35.3014,0,362.885
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,48.31124,47.05363,32.48189,0,0,0,-1,0,0,0,48.31124,0,0,48.31124,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226264,0,38.649,0,367.0695
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,19.96991,37.70072,32.02249,0,0,0,-1,0,0,0,19.96991,0,0,19.96991,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226264,0,15.97592,0,338.7281
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.95908,33.39674,30.36159,0,0,0,-1,0,0,0,10.95908,0,0,10.95908,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226264,0,8.767264,0,329.7173
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,28.70657,28.70657,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1226264,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,27.29892,27.29892,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1226264,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,25.90895,25.90895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1226264,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,24.44829,24.44829,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1226264,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,23.25856,23.25856,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1226264,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,22.29854,22.29854,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1226264,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,21.32084,21.32084,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1226264,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,20.52573,20.52573,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1226264,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,19.81307,19.81307,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1226264,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,19.10041,19.10041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1226264,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,18.38775,18.38775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1226264,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,17.77522,17.77522,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1226264,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,20.14069,22.40721,17.18036,0,0,0,0,0,0,0,0,0,0,20.14069,0,0,0,0,182.8032,154.2353,20.14069,0,20.14069,265.6856,63.25836,0.1223107,0,16.11255,0,174.376
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,45.85632,30.63067,18.14038,34.53743,34.53743,0,0,0,34.53743,132.7728,0,0,0,45.85632,36.35519,34.53743,0,0,162.6625,172.362,9.501128,0,9.501128,274.6992,65.40444,0.1221624,37.99117,36.68505,0,218.2183
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,68.2356,40.47746,20.73776,0.4030911,0.4030911,0,-1,0,0.4030911,16928.09,0,0,0,68.2356,0.4243064,0.4030911,0,0,153.1614,180.913,67.81129,0,67.81129,339.0306,80.72142,0.1211139,0.4434002,54.58848,0,249.1486
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,91.4389,51.90884,23.44115,12.6412,12.6412,0,-1,0,12.6412,723.3406,0,0,0,91.4389,13.30652,12.6412,0,0,85.35009,241.9431,78.13239,0,78.13239,413.1535,98.36969,0.119928,13.90532,73.15112,0,333.382
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,100.1627,58.33026,25.77348,0,0,0,-1,0,0,0,92.94505,0,0,100.1627,0,0,0,0,7.217702,312.2623,7.217702,0,7.217702,420.0009,100,0.1198196,0,80.1302,0,412.425
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,106.5038,63.94963,27.95857,0,0,0,-1,0,0,0,106.5038,0,0,106.5038,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198196,0,85.20306,0,425.2621
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,100.9519,64.25542,30.0671,20.93584,20.93584,0,-1,0,20.93584,482.1964,78.91416,0,0,100.9519,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1198196,23.02943,80.76152,0,419.7101
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,95.64577,63.66024,31.40407,0,0,0,-1,0,0,0,95.64577,0,0,95.64577,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198196,0,76.51662,0,414.404
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,71.44473,54.63717,31.98715,18.33716,18.33716,0,-1,0,18.33716,389.6172,52.14246,0,0,71.44473,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1198196,20.17088,57.15578,0,390.2029
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,54.78787,49.35578,32.58202,42.95067,42.95067,0,-1,0,42.95067,127.56,9.576636,0,0,54.78787,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1198196,47.24574,43.8303,0,373.5461
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,26.60193,39.7974,32.1344,35.10195,35.10195,0,-1,0,35.10195,75.78477,0,0,0,26.60193,36.94942,35.10195,0,0,0,318.7582,0,10.34749,-10.34749,409.0936,97.40305,0.1198196,38.61215,21.28155,0,345.3602
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.82457,34.02712,30.46171,0,0,0,-1,0,0,0,1.327361,0,0,12.82457,0,0,0,0,11.49721,308.4107,11.49721,0,11.49721,420.0009,100,0.1196473,0,10.25966,0,321.2353
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,28.8067,28.8067,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,0,318.7582,0,22.06457,-22.06457,396.7427,94.46237,0.1196473,23.05747,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,27.39905,27.39905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.51619,296.6937,0,0,0,396.7427,94.46237,0.1196473,0,0,0,296.6937
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,25.9914,25.9914,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,24.51619,296.6937,0,10.65421,-10.65421,385.5122,91.78844,0.1196473,11.13365,0,0,296.6937
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,24.53075,24.53075,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,36.3542,286.0395,0,34.07219,-34.07219,349.597,83.23721,0.1196473,35.60544,0,0,286.0395
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,23.34102,23.34102,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,74.21219,251.9673,0,17.30109,-17.30109,331.36,78.89509,0.1196473,18.07964,0,0,251.9673
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,22.36333,22.36333,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,93.43562,234.6662,0,36.06316,-36.06316,293.3461,69.84417,0.1196473,37.68601,0,0,234.6662
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,21.4033,21.4033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5058,198.603,0,0,0,293.3461,69.84417,0.1196473,0,0,0,198.603
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,20.59052,20.59052,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.5058,198.603,0,39.54258,-39.54258,251.6646,59.92002,0.1196473,41.32199,0,0,198.603
