Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,25.5909,25.5909,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,82.94388,244.1087,0,37.16169,-37.16169,302.1415,71.93831,0.100007,38.83397,0,0,244.1087
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,24.58376,24.58376,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.2346,206.9471,0,13.01714,-13.01714,288.4202,68.67135,0.100007,13.60291,0,0,206.9471
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,23.62373,23.62373,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,138.6981,193.9299,0,29.87685,-29.87685,256.9273,61.17304,0.100007,31.22131,0,0,193.9299
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,22.85806,22.85806,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,171.8946,164.0531,0,33.09462,-33.09462,222.0425,52.86715,0.100007,34.58388,0,0,164.0531
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,22.09829,22.09829,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,208.6664,130.9584,0,27.82124,-27.82124,192.7163,45.88475,0.100007,29.0732,0,0,130.9584
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,21.43275,21.43275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.5789,103.1372,0,0,0,192.7163,45.88475,0.100007,0,0,0,103.1372
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,20.87322,20.87322,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.5789,103.1372,0,34.58177,-34.58177,156.2639,37.20562,0.100007,36.13795,0,0,103.1372
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.51035,24.06272,20.26069,36.75923,36.75923,0,0,0,36.75923,39.47404,0,0,0,14.51035,38.69393,36.75923,0,0,278.0031,68.55542,0,24.18357,-24.18357,130.7722,31.13618,0.100007,40.43515,11.60828,0,83.06577
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,32.85419,30.33634,21.4033,0,0,0,0,0,0,0,0,0,0,32.85419,0,0,0,0,304.8737,44.37185,32.85419,0,32.85419,161.9404,38.55717,0.09979714,0,26.28335,0,77.22604
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,60.05215,41.70779,24.20092,24.75861,24.75861,0,-1,0,24.75861,242.5506,0,0,0,60.05215,26.06169,24.75861,0,0,272.0196,73.94062,33.99046,0,33.99046,194.1866,46.23481,0.09958098,27.23447,48.04172,0,133.9928
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,82.853,53.1398,27.13401,0,0,0,-1,0,0,0,0,0,0,82.853,0,0,0,0,238.0291,104.532,82.853,0,82.853,272.7879,64.94936,0.099058,0,66.2824,0,187.385
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,86.6401,57.68729,29.64893,0,0,0,-1,0,0,0,0,0,0,86.6401,0,0,0,0,155.1761,179.0997,86.6401,0,86.6401,354.9819,84.51933,0.09851696,0,69.31208,0,265.7398
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,72.0115,54.65459,31.82224,0,0,0,-1,0,0,0,3.475488,0,0,72.0115,0,0,0,0,68.53601,257.0758,68.53601,0,68.53601,420.0009,100,0.09809313,0,57.6092,0,329.0873
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,69.73267,56.22166,33.87776,25.71545,25.71545,0,-1,0,25.71545,271.1703,42.66377,0,0,69.73267,27.0689,25.71545,0,0,0,318.7582,0,0,0,420.0009,100,0.09809313,28.287,55.78614,0,388.4909
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,68.89208,57.44309,35.18528,62.15739,62.15739,0,-1,0,62.15739,110.8349,3.463255,0,0,68.89208,65.42883,62.15739,0,0,0,318.7582,0,0,0,420.0009,100,0.09809313,68.37312,55.11367,0,387.6503
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,67.78222,57.64458,35.71535,0,0,0,-1,0,0,0,67.78222,0,0,67.78222,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09809313,0,54.22578,0,386.5404
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,46.86799,50.72342,36.24543,0,0,0,-1,0,0,0,46.86799,0,0,46.86799,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09809313,0,37.49439,0,365.6262
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,19.66146,41.50469,35.78014,19.13786,19.13786,0,-1,0,19.13786,102.736,0,0,0,19.66146,20.14511,19.13786,0,0,0,318.7582,0,0.4836513,-0.4836513,419.491,99.87862,0.09809313,21.05164,15.72917,0,338.4197
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.237484,35.69624,34.22525,10.55952,10.55952,0,-1,0,10.55952,49.59962,0,1.776357E-15,0,5.237484,11.11529,10.55952,0,0,0.5373903,318.2746,0,5.877805,-5.877805,413.2953,98.40344,0.09809313,11.61548,4.189987,0,323.5121
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,32.63502,32.63502,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,7.068285,312.3968,0,49.00482,-49.00482,361.6396,86.10451,0.09809313,51.21004,0,0,312.3968
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,31.10958,31.10958,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,61.51808,263.3919,0,42.37075,-42.37075,316.977,75.47056,0.09809313,44.27744,0,0,263.3919
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,29.60181,29.60181,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,108.5967,221.0212,0,23.87445,-23.87445,291.8111,69.47869,0.09809313,24.9488,0,0,221.0212
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,28.02925,28.02925,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,135.1239,197.1467,0,8.733425,-8.733425,282.6053,67.28683,0.09809313,9.126429,0,0,197.1467
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,26.75118,26.75118,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,144.8277,188.4133,0,39.87104,-39.87104,240.5775,57.28024,0.09809313,41.66524,0,0,188.4133
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,25.75581,25.75581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.1288,148.5423,0,0,0,240.5775,57.28024,0.09809313,0,0,0,148.5423
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,24.76634,24.76634,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,189.1288,148.5423,0,51.96994,-51.96994,185.7964,44.23714,0.09809313,54.30859,0,0,148.5423
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,23.78864,23.78864,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,246.8732,96.57233,0,21.60918,-21.60918,163.0183,38.8138,0.09809313,22.5816,0,0,96.57233
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,23.02298,23.02298,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,270.8834,74.96315,0,10.50338,-10.50338,151.9467,36.17772,0.09809313,10.97604,0,0,74.96315
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,22.28087,22.28087,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,282.5538,64.45977,0,11.13041,-11.13041,140.2142,33.38428,0.09809313,11.63128,0,0,64.45977
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,21.61533,21.61533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.921,53.32936,0,0,0,140.2142,33.38428,0.09809313,0,0,0,53.32936
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,21.03813,21.03813,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,294.921,53.32936,0,28.26491,-28.26491,110.4204,26.29052,0.09809313,29.53683,0,0,53.32936
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.95688,25.72338,20.44327,0,0,0,0,0,0,0,0,0,0,19.95688,0,0,0,0,326.3264,25.06445,19.95688,0,19.95688,129.3532,30.79832,0.0979704,0,15.96551,0,45.02133
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,44.81356,34.06523,21.60355,36.72281,36.72281,0,0,0,36.72281,122.0319,0,0,0,44.81356,38.65559,36.72281,0,0,306.3695,43.02565,6.157969,0,6.157969,135.1951,32.18925,0.0979326,40.39509,35.85085,0,87.8392
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,64.30185,43.34122,24.40117,21.13021,21.13021,0,-1,0,21.13021,304.3124,0,0,0,64.30185,22.24232,21.13021,0,0,300.2116,48.56782,42.05952,0,42.05952,175.0963,41.68951,0.09767515,23.24323,51.44148,0,112.8697
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,67.07658,47.62287,27.31659,9.022799,9.022799,0,-1,0,9.022799,743.4122,0,0,0,67.07658,9.497683,9.022799,0,0,258.152,86.42139,57.5789,0,57.5789,229.7204,54.69524,0.09732489,9.925078,53.66126,0,153.498
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,77.13692,54.2176,29.83151,0,0,0,-1,0,0,0,0,0,0,77.13692,0,0,0,0,200.5732,138.2424,77.13692,0,77.13692,302.899,72.11865,0.09685958,0,61.70953,0,215.3793
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,68.96598,53.73812,32.00482,23.89514,23.89514,0,-1,0,23.89514,288.6192,0,0,0,68.96598,25.15278,23.89514,0,0,123.4362,207.6656,43.8132,0,43.8132,344.4638,82.01503,0.09659727,26.28466,55.17279,0,276.6316
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,61.7924,53.49572,34.05445,0,0,0,-1,0,0,0,0,0,0,61.7924,0,0,0,0,79.62303,247.0975,61.7924,0,61.7924,403.0852,95.97248,0.09622971,0,49.43392,0,308.8899
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,76.25574,60.5096,35.35019,27.44081,27.44081,0,-1,0,27.44081,277.8918,29.54005,0,0,76.25574,28.88506,27.44081,0,0,17.83063,302.7107,17.83063,0,17.83063,420.0009,100,0.09612417,30.18489,61.0046,0,378.9664
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,52.11374,52.16139,35.90972,0,0,0,-1,0,0,0,52.11374,0,0,52.11374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09612417,0,41.69099,0,370.8719
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,50.45269,52.18145,36.44568,38.94154,38.94154,0,-1,0,38.94154,129.5601,9.461596,0,0,50.45269,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.09612417,42.83569,40.36215,0,369.2109
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,23.84231,42.98741,35.98039,63.03308,63.03308,0,-1,0,63.03308,37.82508,0,1.421085E-14,0.6363861,23.84231,66.35061,63.03308,0,0,0,318.7582,0,42.5083,-42.5083,375.1931,89.33153,0.09612417,69.33639,19.07385,0,342.6005
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.169743,35.27814,34.39016,21.64252,21.64252,0,-1,0,21.64252,14.64591,0,0,0,3.169743,22.7816,21.64252,0,0,47.23144,276.2499,0,19.61185,-19.61185,354.5204,84.40946,0.09612417,23.80677,2.535794,0,279.4197
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,32.8176,32.8176,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,69.02239,256.6381,0,5.976753,-5.976753,348.2204,82.90945,0.09612417,6.245707,0,0,256.6381
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,31.29216,31.29216,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,75.66322,250.6613,0,21.79551,-21.79551,325.2459,77.43935,0.09612417,22.77631,0,0,250.6613
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,29.76672,29.76672,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,99.88046,228.8658,0,21.59475,-21.59475,302.483,72.01963,0.09612417,22.56652,0,0,228.8658
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,28.21183,28.21183,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,123.8746,207.2711,0,28.9798,-28.9798,271.9356,64.74645,0.09612417,30.2839,0,0,207.2711
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.0744,178.2912,0,0,0,271.9356,64.74645,0.09612417,0,0,0,178.2912
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,25.93839,25.93839,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,156.0744,178.2912,0,15.24516,-15.24516,255.8658,60.92031,0.09612417,15.93119,0,0,178.2912
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,24.94892,24.94892,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,173.0135,163.0461,0,22.14462,-22.14462,232.5233,55.36259,0.09612417,23.14113,0,0,163.0461
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,23.97122,23.97122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.6186,140.9015,0,0,0,232.5233,55.36259,0.09612417,0,0,0,140.9015
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,23.20556,23.20556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.6186,140.9015,0,0,0,232.5233,55.36259,0.09612417,0,0,0,140.9015
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,22.46345,22.46345,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,197.6186,140.9015,0,22.93998,-22.93998,208.3425,49.60526,0.09612417,23.97227,0,0,140.9015
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,21.79791,21.79791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.1075,117.9615,0,0,0,208.3425,49.60526,0.09612417,0,0,0,117.9615
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,21.22072,21.22072,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,223.1075,117.9615,0,27.68463,-27.68463,179.1603,42.65714,0.09612417,28.93044,0,0,117.9615
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.98105,25.35529,20.60818,4.064929,4.064929,0,0,0,4.064929,442.3461,0,0,0,17.98105,4.278872,4.064929,0,0,253.8682,90.27686,13.70218,0,13.70218,192.1594,45.75214,0.09604322,4.471421,14.38484,0,108.2579
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,36.77137,31.87079,21.78024,45.96897,45.96897,0,0,0,45.96897,79.99171,0,0,0,36.77137,48.38839,45.96897,0,0,240.166,102.6088,0,11.61702,-11.61702,179.914,42.83657,0.09604322,50.56586,29.41709,0,139.3802
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,53.25376,39.93754,24.58376,30.27058,30.27058,0,-1,0,30.27058,175.9258,0,0,0,53.25376,31.86377,30.27058,0,0,253.0738,90.99181,21.38999,0,21.38999,200.2063,47.66807,0.09591713,33.29764,42.60301,0,144.2456
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,74.96499,50.66547,27.51684,19.91041,19.91041,0,-1,0,19.91041,376.5116,0,0,0,74.96499,20.95832,19.91041,0,0,231.6838,110.2428,54.00666,0,54.00666,251.4415,59.86691,0.09560023,21.90145,59.97199,0,185.2078
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,92.78303,60.68015,30.03176,27.46932,27.46932,0,-1,0,27.46932,337.7697,0,0,0,92.78303,28.91507,27.46932,0,0,177.6771,158.8488,63.86796,0,63.86796,312.032,74.29317,0.09522817,30.21625,74.22643,0,251.6318
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,76.67761,56.88463,32.20507,0,0,0,-1,0,0,0,0,0,0,76.67761,0,0,0,0,113.8092,216.33,76.67761,0,76.67761,384.7747,91.61285,0.09478528,0,61.34209,0,293.0076
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,80.74344,60.98178,34.2547,42.31205,42.31205,0,-1,0,42.31205,190.8285,0,0,0,80.74344,44.539,42.31205,0,0,37.13158,285.3398,36.20444,0,36.20444,419.1213,99.79058,0.0945776,46.54325,64.59475,0,366.0833
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,85.9175,64.74851,35.55044,0,0,0,-1,0,0,0,84.99037,0,0,85.9175,0,0,0,0,0.9271327,317.9238,0.9271327,0,0.9271327,420.0009,100,0.09457229,0,68.734,0,403.8413
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,58.95168,54.82254,36.10997,32.21818,32.21818,0,-1,0,32.21818,182.9764,25.0378,0,0,58.95168,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.09457229,35.44,47.16134,0,377.7099
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,38.01062,48.15756,36.6106,29.9187,29.9187,0,-1,0,29.9187,127.0463,6.517245,0,0,38.01062,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.09457229,32.91058,30.40849,0,356.7689
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,26.22711,43.8978,36.14531,51.27442,51.27442,0,-1,0,51.27442,51.15047,0,7.105427E-15,0,26.22711,53.97308,51.27442,0,0,0,318.7582,0,27.74597,-27.74597,390.754,93.03648,0.09457229,56.40186,20.98168,0,344.9853
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.376204,36.38288,34.58453,6.276815,6.276815,0,-1,0,6.276815,101.5834,0,8.881784E-16,0,6.376204,6.607173,6.276815,0,0,30.82886,291.0123,0,0.2309696,-0.2309696,390.5106,92.97852,0.09457229,6.904496,5.100963,0,297.3885
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,33.01197,33.01197,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,31.08549,290.7813,0,72.31579,-72.31579,314.283,74.82914,0.09457229,78.32562,0,0,290.7813
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,31.49241,31.49241,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,111.4364,218.4655,0,56.11621,-56.11621,255.1313,60.74543,0.09457229,58.64144,0,0,218.4655
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,29.96697,29.96697,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,173.7877,162.3493,0,38.37803,-38.37803,214.6774,51.11355,0.09457229,40.10503,0,0,162.3493
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,28.39441,28.39441,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,216.43,123.9713,0,21.81521,-21.81521,191.6821,45.6385,0.09457229,22.79689,0,0,123.9713
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,27.11634,27.11634,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,240.6691,102.1561,0,46.30581,-46.30581,142.8715,34.01695,0.09457229,48.38957,0,0,102.1561
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,26.13865,26.13865,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,292.12,55.85024,0,16.55871,-16.55871,125.4171,29.86115,0.09457229,17.30385,0,0,55.85024
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,25.1315,25.1315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.5186,39.29153,0,0,0,125.4171,29.86115,0.09457229,0,0,0,39.29153
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,24.1538,24.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.5186,39.29153,0,0,0,125.4171,29.86115,0.09457229,0,0,0,39.29153
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,23.38814,23.38814,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,310.5186,39.29153,0,18.07973,-18.07973,106.3594,25.32361,0.09457229,18.89332,0,0,39.29153
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,22.64603,22.64603,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,330.6071,21.2118,0,6.40588,-6.40588,99.60698,23.7159,0.09457229,6.694145,0,0,21.2118
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,21.98049,21.98049,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,337.7248,14.80592,0,3.288061,-3.288061,96.14106,22.89068,0.09457229,25.71102,0,81,14.80592
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,21.4033,21.4033,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,341.3782,11.51786,65.08266,0,65.08266,157.8839,37.59133,0.0952307,13.74112,0,81,11.51786
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.28584,23.75438,20.80255,20.23413,20.23413,81,0,22.761,20.23413,55.77623,0,0,0,11.28584,0,0,60.76587,57.72758,276.2955,70.09226,69.01341,0,69.01341,223.3558,53.17984,0.09586133,22.25754,9.028668,81,81.3781
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,35.24127,31.61885,21.96282,0,0,72.31579,0,20.56389,0,0,0,0,0,35.24127,0,0,72.31579,68.7,207.2821,132.2043,103.9413,0,103.9413,321.9631,76.65773,0.09614007,0,28.19302,81,167.4456
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,39.82849,35.98397,24.77812,0,0,0,-1,0,0,0,0,0,0,39.82849,0,0,0,0,103.3408,225.7515,39.82849,0,39.82849,359.7477,85.65405,0.09591217,0,31.86279,0,265.58
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,55.34909,44.09211,27.7112,0.4038438,0.4038438,0,-1,0,0.4038438,13705.57,0,0,0,55.34909,0.4250987,0.4038438,0,0,63.51235,261.5971,54.92399,0,54.92399,411.8532,98.06009,0.09559967,0.4442282,44.27927,0,316.9462
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,45.55615,43.67933,30.23201,5.122343,5.122343,0,-1,0,5.122343,889.3615,31.57585,0,0,45.55615,5.39194,5.122343,0,0,8.588361,311.0287,8.588361,0,8.588361,420.0009,100,0.09555099,5.634578,36.44492,0,356.5848
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,81.06934,58.84246,32.39943,64.18416,64.18416,0,-1,0,64.18416,126.3074,13.50706,0,1.902575,81.06934,67.56227,64.18416,0,0,0,318.7582,0,0,0,420.0009,100,0.09555099,70.60258,64.85547,0,399.8276
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,78.11066,60.16527,34.45495,0,0,0,-1,0,0,0,78.11066,0,0,78.11066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09555099,0,62.48853,0,396.8689
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,84.98486,64.59459,35.7448,20.70954,20.70954,0,-1,0,20.70954,410.3657,63.18535,0,0,84.98486,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.09555099,22.7805,67.98789,0,403.7431
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,76.19402,61.60521,36.27488,0,0,0,-1,0,0,0,76.19402,0,0,76.19402,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09555099,0,60.95521,0,394.9522
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,35.97302,47.66896,36.77551,49.77631,49.77631,0,-1,0,49.77631,72.26936,0,7.105427E-15,0,35.97302,52.39612,49.77631,0,0,0,318.7582,0,16.4231,-16.4231,402.6894,95.87823,0.09555099,54.75394,28.77842,0,354.7312
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,16.55163,41.11763,36.31022,21.54257,21.54257,0,-1,0,21.54257,76.83221,0,0,0,16.55163,22.67639,21.54257,0,0,18.24789,302.3351,0,6.124756,-6.124756,396.2333,94.34108,0.09555099,23.69683,13.24131,0,318.8867
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.917231,36.14013,34.75533,0,0,0,-1,0,0,0,0,0,0,4.917231,0,0,0,0,25.05317,296.2104,4.917231,0,4.917231,400.8982,95.45177,0.09552314,0,3.933784,0,301.1276
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,33.19455,33.19455,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,20.13594,300.6359,0,46.76273,-46.76273,351.606,83.71554,0.09552314,48.86705,0,0,300.6359
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,31.66911,31.66911,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,72.09454,253.8731,0,33.30869,-33.30869,316.4955,75.35593,0.09552314,34.80758,0,0,253.8731
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,30.14956,30.14956,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,109.1042,220.5645,0,51.80721,-51.80721,261.8859,62.35366,0.09552314,54.13853,0,0,220.5645
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,28.577,28.577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.6678,168.7572,0,0,0,261.8859,62.35366,0.09552314,0,0,0,168.7572
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,27.29892,27.29892,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,166.6678,168.7572,0,28.58907,-28.58907,231.7504,55.17855,0.09552314,29.87557,0,0,168.7572
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,26.32123,26.32123,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,198.4334,140.1682,0,2.806756,-2.806756,228.7918,54.47413,0.09552314,2.93306,0,0,140.1682
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,25.30819,25.30819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.552,137.3614,0,0,0,228.7918,54.47413,0.09552314,0,0,0,137.3614
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,24.33639,24.33639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.552,137.3614,0,0,0,228.7918,54.47413,0.09552314,0,0,0,137.3614
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,23.57072,23.57072,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,201.552,137.3614,0,13.76699,-13.76699,214.2801,51.01898,0.09552314,14.3865,0,0,137.3614
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,22.82861,22.82861,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,216.8487,123.5944,0,50.33158,-50.33158,161.226,38.38707,0.09552314,52.5965,0,0,123.5944
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,22.16307,22.16307,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,272.7726,73.26285,0,12.8208,-12.8208,147.7117,35.16938,0.09552314,13.39773,0,0,73.26285
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,21.60355,21.60355,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,287.018,60.44205,0,27.07689,-27.07689,119.1701,28.37379,0.09552314,28.29535,0,0,60.44205
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.67231,25.65903,20.98513,28.05221,28.05221,0,0,0,28.05221,62.99794,3.552714E-15,0,0,17.67231,29.52864,28.05221,0,0,317.1034,33.36516,0,11.85633,-11.85633,106.6725,25.39816,0.09552314,30.85743,14.13785,0,51.03747
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,48.30522,35.71374,22.1454,31.03915,31.03915,81,0,22.761,31.03915,155.6268,0,0,0,48.30522,0,0,49.96085,47.46281,330.2771,21.50883,95.76803,0,95.76803,197.526,47.0299,0.0959905,34.14306,38.64418,81,69.81405
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,68.23747,45.31397,24.9607,37.23483,37.23483,0,-1,0,37.23483,183.2625,0,0,0,68.23747,39.19456,37.23483,0,0,234.5091,107.7001,29.04292,0,29.04292,225.0785,53.59002,0.09582647,40.95832,54.58998,0,175.9375
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,84.87228,54.83669,27.89379,30.39581,30.39581,0,-1,0,30.39581,279.2237,0,0,0,84.87228,31.99559,30.39581,0,0,205.4662,133.8387,52.8767,0,52.8767,275.2418,65.53362,0.09552925,33.43539,67.89783,0,218.711
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,93.42018,61.43504,30.41459,45.23574,45.23574,0,-1,0,45.23574,206.5185,0,0,0,93.42018,47.61657,45.23574,0,0,152.5895,181.4277,45.80361,0,45.80361,318.6949,75.87959,0.09527328,49.75932,74.73615,0,274.8479
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,101.151,67.68188,32.58202,7.633071,7.633071,0,-1,0,7.633071,1325.168,0,0,0,101.151,8.034811,7.633071,0,0,106.7859,222.651,93.11623,0,93.11623,407.0327,96.91235,0.09475711,8.396378,80.92084,0,323.802
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,86.10321,63.65722,34.61987,0,0,0,-1,0,0,0,72.43359,0,0,86.10321,0,0,0,0,13.66962,306.4556,13.66962,0,13.66962,420.0009,100,0.09468181,0,68.88257,0,392.5588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,78.64294,62.15409,35.90972,0,0,0,-1,0,0,0,78.64294,0,0,78.64294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09468181,0,62.91435,0,397.4012
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,69.1712,59.03801,36.44568,6.29834,6.29834,0,-1,0,6.29834,1098.245,62.54137,0,0,69.1712,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.09468181,6.928174,55.33696,0,387.9294
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,58.80921,55.7207,36.94042,24.25107,24.25107,0,-1,0,24.25107,242.5015,33.28177,0,0,58.80921,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.09468181,26.67618,47.04737,0,377.5674
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,31.86786,46.02371,36.47513,42.45942,42.45942,0,-1,0,42.45942,75.05488,0,0,0,31.86786,44.69412,42.45942,0,0,0,318.7582,0,12.82626,-12.82626,406.4808,96.78094,0.09468181,46.70536,25.49429,0,350.6261
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.96159,37.17673,34.92024,32.12306,32.12306,0,-1,0,32.12306,24.78466,0,7.105427E-15,0,7.96159,33.81375,32.12306,0,0,14.2514,305.932,0,25.85216,-25.85216,379.2302,90.29272,0.09468181,35.33537,6.369272,0,313.8936
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,33.37713,33.37713,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,42.97602,280.0798,0,18.61033,-18.61033,359.6132,85.62202,0.09468181,19.4478,0,0,280.0798
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,31.83991,31.83991,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,63.65416,261.4695,0,68.43935,-68.43935,287.4718,68.44553,0.09468181,71.51913,0,0,261.4695
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,30.33214,30.33214,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,139.6979,193.0301,0,19.65472,-19.65472,266.7539,63.5127,0.09468181,20.53919,0,0,193.0301
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,28.77136,28.77136,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,161.5365,173.3754,0,6.138096,-6.138096,260.2838,61.9722,0.09468181,6.41431,0,0,173.3754
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,27.4815,27.4815,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,168.3566,167.2373,0,22.11847,-22.11847,236.9688,56.42104,0.09468181,23.1138,0,0,167.2373
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,26.50381,26.50381,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,192.9327,145.1188,0,32.77163,-32.77163,202.4245,48.19622,0.09468181,34.24636,0,0,145.1188
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,25.49077,25.49077,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,229.3456,112.3472,0,42.54488,-42.54488,157.5783,37.51856,0.09468181,44.4594,0,0,112.3472
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,24.5013,24.5013,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,276.6177,69.80232,0,21.41435,-21.41435,135.0056,32.14412,0.09468181,22.37799,0,0,69.80232
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,23.7533,23.7533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.4114,48.38797,0,0,0,135.0056,32.14412,0.09468181,0,0,0,48.38797
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,22.99353,22.99353,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,300.4114,48.38797,0,29.35664,-29.35664,104.061,24.77637,0.09468181,30.67769,0,0,48.38797
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,22.34566,22.34566,37.33261,37.33261,20.25,0,7.39125,37.33261,0,0,7.105427E-15,0,0,17.9817,17.08261,0,0,333.0299,19.03133,0,17.9817,-17.9817,85.10658,20.26343,0.09468181,41.06588,0,81,19.03133
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,21.76846,21.76846,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,353.0096,1.049628,68.7,0,68.7,150.2811,35.78115,0.09515268,0,0,81,1.049628
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.38689,25.76909,21.16771,0,0,72.31579,0,20.56389,0,0,0,0,0,17.38689,0,0,72.31579,68.7,284.3095,62.87963,86.08689,0,86.08689,231.9503,55.22615,0.09552401,0,13.90951,81,80.26652
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.06821,29.09372,22.32799,0,0,72.31579,0,20.56389,0,0,0,0,0,25.06821,0,0,72.31579,68.7,198.2227,140.3578,93.7682,0,93.7682,320.9066,76.40619,0.09584948,0,20.05457,81,165.426
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,60.89394,43.06597,25.16095,58.57639,58.57639,0,-1,0,58.57639,103.9565,0,0,0,60.89394,61.65936,58.57639,0,0,104.4545,224.7492,0,0.7654171,-0.7654171,320.0998,76.21409,0.09584948,64.43403,48.71515,0,285.6432
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,65.51498,47.97249,28.09404,0,0,0,-1,0,0,0,0,0,0,65.51498,0,0,0,0,105.3049,223.9838,65.51498,0,65.51498,382.2528,91.01239,0.09549095,0,52.41198,0,289.4988
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,71.11961,52.89574,30.60896,17.04552,17.04552,0,-1,0,17.04552,417.2335,13.38702,0,0,71.11961,17.94265,17.04552,0,0,39.78994,282.9473,39.78994,0,39.78994,420.0009,100,0.09527451,18.75007,56.89568,0,354.0669
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,62.57093,52.31483,32.78226,35.24242,35.24242,0,-1,0,35.24242,177.5444,25.47365,0,0,62.57093,37.09728,35.24242,0,0,0,318.7582,0,0,0,420.0009,100,0.09527451,38.76665,50.05674,0,381.3292
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,78.07968,60.59681,34.82011,18.69645,18.69645,0,-1,0,18.69645,417.6176,58.3992,0,0,78.07968,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.09527451,20.5661,62.46375,0,396.8379
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,74.09183,60.56472,36.10997,25.37568,25.37568,0,-1,0,25.37568,291.9797,47.38059,0,0,74.09183,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.09527451,27.91324,59.27346,0,392.85
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,68.43059,58.98189,36.64005,0,0,0,-1,0,0,0,68.43059,0,0,68.43059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09527451,0,54.74447,0,387.1888
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,46.47003,51.53746,37.10533,21.38463,21.38463,0,-1,0,21.38463,217.3057,23.95989,0,0,46.47003,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.09527451,23.5231,37.17603,0,365.2283
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,34.40559,47.01494,36.64005,64.53387,64.53387,0,-1,0,64.53387,53.314,0,0,2.287257,34.40559,67.93039,64.53387,0,0,0,318.7582,0,33.5248,-33.5248,384.6626,91.58615,0.09527451,70.98726,27.52447,0,353.1638
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,9.475312,37.81662,35.12049,7.980343,7.980343,0,-1,0,7.980343,118.7331,0,0,0,9.475312,8.400361,7.980343,0,0,37.24978,285.2334,1.074951,0,1.074951,385.6824,91.82896,0.09526867,8.778378,7.58025,0,294.7087
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,33.55971,33.55971,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,36.17483,286.2009,0,53.14578,-53.14578,329.6618,78.49075,0.09526867,55.53735,0,0,286.2009
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,32.03427,32.03427,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,95.2257,233.0551,0,2.536224,-2.536224,326.9884,77.85423,0.09526867,2.650354,0,0,233.0551
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,30.5265,30.5265,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,98.04373,230.5189,0,31.65159,-31.65159,293.6247,69.9105,0.09526867,33.07591,0,0,230.5189
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,28.97161,28.97161,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,133.2122,198.8673,0,36.50505,-36.50505,255.145,60.74869,0.09526867,38.14777,0,0,198.8673
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,27.68176,27.68176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7733,162.3622,0,0,0,255.145,60.74869,0.09526867,0,0,0,162.3622
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,26.70406,26.70406,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,173.7733,162.3622,0,21.05199,-21.05199,232.9542,55.46518,0.09526867,21.99933,0,0,162.3622
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,25.67336,25.67336,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,197.1644,141.3102,0,9.16713,-9.16713,223.2912,53.16447,0.09526867,9.579651,0,0,141.3102
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,24.69566,24.69566,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,207.3501,132.1431,0,29.03239,-29.03239,192.6884,45.8781,0.09526867,30.33885,0,0,132.1431
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,23.95355,23.95355,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,239.6083,103.1107,0,3.74846,-3.74846,188.7372,44.93734,0.09526867,3.917141,0,0,103.1107
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,23.19378,23.19378,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,243.7733,99.36226,0,30.62653,-30.62653,156.454,37.25087,0.09526867,32.00473,0,0,99.36226
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,22.54591,22.54591,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,277.8028,68.73573,0,42.65162,-42.65162,111.4952,26.54643,0.09526867,44.57095,0,0,68.73573
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,21.98049,21.98049,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,325.1935,26.0841,0,8.698646,-8.698646,102.326,24.3633,0.09526867,9.090085,0,0,26.0841
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,11.00548,24.25486,21.36796,2.152988,2.152988,0,0,0,2.152988,511.1724,0,0,0,11.00548,2.266303,2.152988,0,0,334.8586,17.38546,8.739178,0,8.739178,110.6168,26.33727,0.09522127,2.368287,8.804385,0,28.39094
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.10324,27.08984,22.52824,43.22212,43.22212,20.25,0,7.39125,43.22212,39.57058,0,0,0,17.10324,24.18118,22.97212,0,0,326.1194,25.25072,0,7.077937,-7.077937,103.156,24.56089,0.09522127,47.54433,13.68259,81,42.35396
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,30.97478,33.96962,25.3612,0,0,0,-1,0,0,0,0,0,0,30.97478,0,0,0,0,333.9838,18.17278,30.97478,0,30.97478,132.5412,31.55737,0.09505365,0,24.77983,0,49.14756
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,55.17628,44.68591,28.29429,0,0,0,-1,0,0,0,0,0,0,55.17628,0,0,0,0,303.009,46.05008,55.17628,0,55.17628,184.886,44.0204,0.09475651,0,44.14103,0,101.2264
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,42.30746,43.28398,30.82687,22.53132,22.53132,0,-1,0,22.53132,187.7718,0,0,0,42.30746,23.71718,22.53132,0,0,247.8328,95.70873,18.59029,0,18.59029,202.5223,48.21951,0.09465682,24.78445,33.84597,0,138.0162
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,45.25974,46.57408,32.96485,25.17956,25.17956,0,-1,0,25.17956,179.7479,0,0,0,45.25974,26.5048,25.17956,0,0,229.2425,112.44,18.75494,0,18.75494,220.3148,52.45581,0.09455645,27.69751,36.20779,0,157.6997
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,43.11885,48.07694,34.98503,50.66779,50.66779,0,-1,0,50.66779,85.1011,0,0,0,43.11885,53.33452,50.66779,0,0,210.4875,129.3194,0,10.21567,-10.21567,209.5466,49.89194,0.09455645,55.73457,34.49508,0,172.4383
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,58.21543,54.74404,36.27488,0,0,0,-1,0,0,0,0,0,0,58.21543,0,0,0,0,221.8383,119.1038,58.21543,0,58.21543,264.7746,63.04144,0.09424626,0,46.57234,0,177.3192
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,44.64986,50.58525,36.80495,30.55989,30.55989,0,-1,0,30.55989,146.1061,0,0,0,44.64986,32.16831,30.55989,0,0,163.6228,171.4977,12.48155,0,12.48155,276.6156,65.86073,0.09418002,33.61588,35.71989,0,216.1475
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,22.2157,43.87123,37.30558,32.5966,32.5966,0,-1,0,32.5966,68.15343,0,0,0,22.2157,34.31221,32.5966,0,0,151.1413,182.7311,0,12.09651,-12.09651,263.8648,62.82482,0.09418002,35.85626,17.77256,0,204.9468
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,13.53567,40.72677,36.80495,43.11954,43.11954,0,-1,0,43.11954,31.39104,0,0,0,13.53567,45.389,43.11954,0,0,164.5819,170.6346,0,31.85332,-31.85332,230.2884,54.83047,0.09418002,47.4315,10.82854,0,184.1702
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.891013,36.95274,35.2854,46.9255,46.9255,0,-1,0,46.9255,12.55397,0,0,0,5.891013,49.39526,46.9255,0,0,199.9744,138.7812,0,43.50425,-43.50425,184.4309,43.91204,0.09418002,51.61805,4.712811,0,144.6722
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,33.75996,33.75996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.3125,95.27698,0,0,0,184.4309,43.91204,0.09418002,0,0,0,95.27698
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,32.23452,32.23452,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,248.3125,95.27698,0,18.99571,-18.99571,164.4077,39.14461,0.09418002,19.85052,0,0,95.27698
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,30.72675,30.72675,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,269.4189,76.28127,0,26.57929,-26.57929,136.3907,32.4739,0.09418002,27.77536,0,0,76.28127
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,29.15419,29.15419,30.67355,30.67355,0,-1,0,30.67355,0,0,3.552714E-15,0,0,32.28795,30.67355,0,0,298.9514,49.70197,0,32.28795,-32.28795,102.3562,24.37047,0.09418002,33.74091,0,0,49.70197
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,27.87612,27.87612,19.28255,16.54332,0,-1,0,16.54332,0,0,2.739232,4.667487,0,17.41402,16.54332,0,0,334.8269,17.41402,0,17.41402,-17.41402,84.00017,20,0.09418002,21.21081,0,0,17.41402
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,26.90431,26.90431,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09418002,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,25.87361,25.87361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09418002,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,24.89591,24.89591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09418002,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,24.1538,24.1538,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09418002,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,23.38814,23.38814,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09418002,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,22.74616,22.74616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09418002,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,22.18074,22.18074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09418002,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.558953,23.56071,21.58588,31.7406,31.7406,81,0,22.761,31.7406,23.81478,0,0,0,7.558953,0,0,49.2594,46.79643,354.1758,0,54.35538,0,54.35538,135.5662,32.2776,0.09478334,34.91466,6.047163,81,7.558953
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.19058,27.33776,22.74616,9.435065,9.435065,81,0,22.761,9.435065,182.1989,0,0,0,17.19058,0,0,71.56493,67.98669,299.8204,48.91984,85.17727,0,85.17727,216.3725,51.51715,0.09528641,10.37857,13.75247,81,66.11043
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,51.16543,40.37076,25.57912,10.43379,10.43379,0,-1,0,10.43379,490.3818,0,0,0,51.16543,10.98294,10.43379,0,0,214.6432,125.5794,40.18249,0,40.18249,254.4929,60.59343,0.09507296,11.47717,40.93234,0,176.7448
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,59.95033,46.52749,28.50632,25.70495,25.70495,0,-1,0,25.70495,233.2248,0,0,0,59.95033,27.05784,25.70495,0,0,174.4607,161.7436,32.89249,0,32.89249,285.6975,68.02307,0.09489895,28.27544,47.96026,0,221.694
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,77.21044,55.67633,31.02712,10.78636,10.78636,0,-1,0,10.78636,715.8159,0,0,0,77.21044,11.35406,10.78636,0,0,141.5682,191.3469,65.85638,0,65.85638,348.1743,82.89848,0.09455246,11.86499,61.76836,0,268.5573
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,79.69765,59.24406,33.17688,16.63502,16.63502,0,-1,0,16.63502,479.0957,0,0,0,79.69765,17.51055,16.63502,0,0,75.71179,250.6176,62.18711,0,62.18711,407.1702,96.94509,0.09422759,18.29852,63.75813,0,330.3153
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,81.68343,62.51244,35.18528,0,0,0,-1,0,0,0,68.15874,0,0,81.68343,0,0,0,0,13.52468,306.586,13.52468,0,13.52468,420.0009,100,0.09415723,0,65.34674,0,388.2694
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,78.59605,62.82724,36.47513,26.5654,26.5654,0,-1,0,26.5654,295.8588,50.63248,0,0,78.59605,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.09415723,29.22194,62.87685,0,397.3543
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,63.01776,57.35263,37.00521,5.182188,5.182188,0,-1,0,5.182188,1216.046,57.56283,0,0,63.01776,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.09415723,5.700407,50.41421,0,381.776
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,45.11717,51.47687,37.4705,49.6623,49.6623,0,-1,0,49.6623,90.84794,0,7.105427E-15,0,45.11717,52.2761,49.6623,0,0,0,318.7582,0,7.158929,-7.158929,412.4547,98.20329,0.09415723,54.62852,36.09374,0,363.8754
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,27.76578,45.28543,37.00521,25.11086,25.11086,0,-1,0,25.11086,110.5728,0,0,0,27.76578,26.43248,25.11086,0,0,7.954365,311.5993,1.333304,0,1.333304,413.7195,98.50446,0.0941503,27.62194,22.21263,0,339.3651
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.02717,37.18812,35.47977,28.41893,28.41893,0,-1,0,28.41893,21.2083,0,0,0,6.02717,29.91466,28.41893,0,0,6.621061,312.7993,0,23.88749,-23.88749,388.5399,92.50932,0.0941503,31.26082,4.821736,0,318.8264
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,33.96021,33.96021,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,33.16272,288.9118,0,59.1298,-59.1298,326.2116,77.66928,0.0941503,61.79064,0,0,288.9118
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,32.43477,32.43477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.86249,229.782,0,0,0,326.2116,77.66928,0.0941503,0,0,0,229.782
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,30.927,30.927,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,98.86249,229.782,0,50.0167,-50.0167,273.4894,65.11639,0.0941503,52.26746,0,0,229.782
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,29.37211,29.37211,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,154.4366,179.7653,0,11.04998,-11.04998,261.8417,62.34314,0.0941503,11.54722,0,0,179.7653
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,28.07637,28.07637,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,166.7144,168.7153,0,26.03633,-26.03633,234.397,55.8087,0.0941503,27.20797,0,0,168.7153
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,27.09867,27.09867,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,195.6436,142.679,0,15.45112,-15.45112,218.1101,51.93087,0.0941503,16.14642,0,0,142.679
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,26.07386,26.07386,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,212.8115,127.2279,0,21.14042,-21.14042,195.8261,46.62518,0.0941503,22.09174,0,0,127.2279
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,25.09616,25.09616,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,236.3009,106.0874,0,15.87203,-15.87203,179.0956,42.64172,0.0941503,16.58627,0,0,106.0874
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,24.34817,24.34817,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,253.9365,90.21541,0,50.31022,-50.31022,126.0639,30.01516,0.0941503,52.57418,0,0,90.21541
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,23.58839,23.58839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.8367,39.90519,0,0,0,126.0639,30.01516,0.0941503,0,0,0,39.90519
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,22.95819,22.95819,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,309.8367,39.90519,0,20.70815,-20.70815,104.2356,24.81796,0.0941503,21.64001,0,0,39.90519
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,22.39277,22.39277,11.8969,11.8969,0,0,0,11.8969,0,0,0,0,0,12.52305,11.8969,0,0,332.8458,19.19704,0,12.52305,-12.52305,91.03516,21.675,0.0941503,13.08659,0,0,19.19704
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.391826,23.9959,21.79791,3.509478,3.509478,0,0,0,3.509478,239.1189,0,0,0,8.391826,3.694187,3.509478,0,0,346.7603,6.673986,4.697639,0,4.697639,95.49174,22.73608,0.09412589,3.860425,6.71346,0,15.06581
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,18.75936,27.9699,22.94052,50.66037,50.66037,22.48221,0,7.955998,50.66037,37.02965,0,0,0,18.75936,29.66122,28.17816,0,0,342.0626,10.90186,0,10.90186,-10.90186,84.00017,20,0.09412589,55.7264,15.00749,81,29.66122
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,45.16688,38.71471,25.79115,41.19913,41.19913,0,-1,0,41.19913,109.6307,0,0,36.73734,45.16688,43.36751,41.19913,0,0,354.1758,0,1.799373,0,1.799373,85.70721,20.40644,0.09411655,45.31905,36.1335,0,45.16688
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,55.60276,45.30835,28.72424,18.05057,18.05057,0,-1,0,18.05057,308.0387,0,0,7.752643,55.60276,19.0006,18.05057,0,0,352.3764,1.619436,36.60215,0,36.60215,120.4311,28.674,0.09392682,19.85563,44.48221,0,57.22219
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,31.78801,40.41994,31.22738,0,0,0,-1,0,0,0,0,0,0,31.78801,0,0,0,0,315.7743,34.56137,31.78801,0,31.78801,150.5878,35.85417,0.09376267,0,25.43041,0,66.34939
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,49.44168,48.4029,33.35946,9.885468,9.885468,0,-1,0,9.885468,500.1451,0,0,0,49.44168,10.40576,9.885468,0,0,283.9863,63.17059,39.03593,0,39.03593,187.6205,44.67147,0.09356188,10.87401,39.55334,0,112.6123
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,37.71227,46.73086,35.37964,45.79872,45.79872,0,-1,0,45.79872,82.34349,0,0,0,37.71227,48.20918,45.79872,0,0,244.9503,98.30293,0,10.49691,-10.49691,176.5558,42.03702,0.09356188,50.37859,30.16982,0,136.0152
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,20.60038,42.71938,36.67538,0,0,0,-1,0,0,0,0,0,0,20.60038,0,0,0,0,256.6136,87.80601,20.60038,0,20.60038,196.0991,46.69016,0.09345626,0,16.4803,0,108.4064
