Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,16.0337,41.84853,37.17012,27.17082,27.17082,0,-1,0,27.17082,59.01074,0,0,0,16.0337,28.60086,27.17082,0,0,236.0132,106.3464,0,12.56716,-12.56716,182.8521,43.53613,0.09345626,29.8879,12.82696,0,122.3801
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,12.3335,41.25612,37.67075,0,0,0,-1,0,0,0,0,0,0,12.3335,0,0,0,0,249.9767,93.77919,12.3335,0,12.3335,194.5527,46.32198,0.09339314,0,9.866803,0,106.1127
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.88044,38.27742,37.17012,28.89868,28.89868,0,-1,0,28.89868,13.42774,0,3.552714E-15,0,3.88044,30.41966,28.89868,0,0,237.6432,104.8793,0,26.53922,-26.53922,166.5779,39.66133,0.09339314,31.78855,3.104352,0,108.7598
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.154004,36.53507,35.64468,0,0,0,-1,0,0,0,0,0,0,3.154004,0,0,0,0,267.1312,78.34013,3.154004,0,3.154004,169.5701,40.37374,0.09337701,0,2.523203,0,81.49413
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,34.15458,34.15458,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,263.9772,81.17873,0,40.71895,-40.71895,126.6485,30.15435,0.09337701,42.5513,0,0,81.17873
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,32.61736,32.61736,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,309.2205,40.45978,0,11.09528,-11.09528,114.9531,27.36972,0.09337701,11.59457,0,0,40.45978
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,31.12725,31.12725,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,321.5486,29.36449,0,11.05518,-11.05518,103.2999,24.59516,0.09337701,11.55266,0,0,29.36449
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,29.55469,29.55469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.8321,18.30931,0,0,0,103.2999,24.59516,0.09337701,0,0,0,18.30931
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,28.27662,28.27662,37.02245,17.39385,0,-1,0,17.39385,0,0,19.6286,23.33084,0,18.30931,17.39385,0,0,333.8321,18.30931,0,18.30931,-18.30931,84.00017,20,0.09337701,40.72469,0,0,18.30931
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,27.29892,27.29892,13.04019,0,0,-1,0,0,0,0,13.04019,14.34421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09337701,14.34421,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,26.27411,26.27411,59.88105,0,0,-1,0,0,0,0,59.88105,65.86915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09337701,65.86915,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,25.29641,25.29641,15.36957,0,0,-1,0,0,0,0,15.36957,16.90652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09337701,16.90652,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,24.54842,24.54842,31.09765,0,0,-1,0,0,0,0,31.09765,34.20741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09337701,34.20741,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,23.78864,23.78864,27.31996,0,0,-1,0,0,0,0,27.31996,30.05196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09337701,30.05196,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,23.15844,23.15844,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09400507,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,22.59303,22.59303,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09424376,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.25509,27.11683,21.98049,23.41007,23.41007,81,0,22.761,23.41007,82.25133,0,0,0,19.25509,0,0,57.58993,54.71043,272.8473,73.19564,73.96553,0,73.96553,231.325,55.07727,0.09479245,25.75108,15.40407,81,92.45074
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,46.19871,36.15232,23.14077,13.6626,13.6626,81,0,22.761,13.6626,338.14,0,0,0,46.19871,0,0,67.3374,63.97053,198.8818,139.7646,110.1692,0,110.1692,335.8407,79.96191,0.09515049,15.02886,36.95897,81,185.9633
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,64.75103,45.30347,25.9914,30.92,30.92,0,-1,0,30.92,209.4147,0,0,0,64.75103,32.54737,30.92,0,0,88.71255,238.9169,32.20366,0,32.20366,366.3918,87.23597,0.0949854,34.012,51.80083,0,303.668
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,71.96819,51.20967,28.90682,33.27541,33.27541,0,-1,0,33.27541,216.2804,0,0,0,71.96819,35.02674,33.27541,0,0,56.50889,267.9002,36.94145,0,36.94145,401.4375,95.58018,0.09479675,36.60295,57.57455,0,339.8684
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,83.85388,58.75705,31.42174,14.62584,14.62584,0,-1,0,14.62584,573.3271,48.89083,0,0,83.85388,15.39562,14.62584,0,0,19.56744,301.1475,19.56744,0,19.56744,420.0009,100,0.09469712,16.08842,67.08311,0,385.0014
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,84.10046,61.47573,33.54204,32.95277,32.95277,0,-1,0,32.95277,255.2151,49.41333,0,0,84.10046,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.09469712,36.24805,67.28036,0,402.8587
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,84.78155,64.26432,35.55044,53.3341,53.3341,0,-1,0,53.3341,158.9631,28.64039,0,0,84.78155,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.09469712,58.66751,67.82523,0,403.5398
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,83.1406,65.18117,36.84029,62.20633,62.20633,0,-1,0,62.20633,133.653,17.66026,0,0,83.1406,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.09469712,68.42696,66.51248,0,401.8988
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,75.67176,62.68073,37.33503,8.375221,8.375221,0,-1,0,8.375221,903.5195,66.85574,0,0,75.67176,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.09469712,9.212744,60.53741,0,394.43
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,54.27811,55.05644,37.80032,47.5043,47.5043,0,-1,0,47.5043,114.2594,4.273592,0,0,54.27811,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.09469712,52.25472,43.42249,0,373.0363
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,28.05899,45.72635,37.33503,19.55775,19.55775,0,-1,0,19.55775,143.4673,7.47188,0,0,28.05899,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.09469712,21.51353,22.44719,0,346.8172
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.582417,37.97512,35.81548,19.02196,19.02196,0,-1,0,19.02196,39.86138,0,3.552714E-15,0,7.582417,20.02312,19.02196,0,0,0,318.7582,0,12.4407,-12.4407,406.8872,96.87771,0.09469712,20.92416,6.065934,0,326.3406
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,34.31949,34.31949,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,13.823,306.3175,0,42.70552,-42.70552,361.8716,86.15974,0.09469712,44.62727,0,0,306.3175
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,32.78226,32.78226,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.27358,263.612,0,26.12206,-26.12206,334.3365,79.60378,0.09469712,27.29755,0,0,263.612
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,31.29216,31.29216,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.29809,237.4899,0,52.61847,-52.61847,278.8718,66.39792,0.09469712,54.9863,0,0,237.4899
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,29.73138,29.73138,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,148.7631,184.8715,0,27.38668,-27.38668,250.0037,59.52457,0.09469712,28.61908,0,0,184.8715
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,28.44153,28.44153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1927,157.4848,0,0,0,250.0037,59.52457,0.09469712,0,0,0,157.4848
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,27.4815,27.4815,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.1927,157.4848,0,12.22526,-12.22526,237.1172,56.45635,0.09469712,12.7754,0,0,157.4848
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,26.45669,26.45669,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,192.7763,145.2595,0,53.55251,-53.55251,180.6678,43.01607,0.09469712,55.96237,0,0,145.2595
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,25.49077,25.49077,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.2791,91.70702,0,37.97372,-37.97372,140.64,33.48566,0.09469712,39.68254,0,0,91.70702
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,24.74867,24.74867,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,294.4721,53.7333,0,28.13968,-28.13968,110.9782,26.42333,0.09469712,29.40597,0,0,53.7333
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,23.983,23.983,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,325.7385,25.59361,0,19.3971,-19.3971,90.53186,21.55516,0.09469712,20.26997,0,0,25.59361
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,23.34102,23.34102,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.2908,6.196511,0,0.3821707,-0.3821707,90.12902,21.45925,0.09469712,22.67437,0,81,6.196511
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,22.77561,22.77561,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,347.7154,5.81434,68.7,0,68.7,155.3036,36.97696,0.09520376,5.23203,0,81,5.81434
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.34501,26.52566,22.18074,3.581311,3.581311,75.8971,0,21.46997,3.581311,456.3974,0,0,0,16.34501,0,0,72.31579,68.7,279.0154,67.64434,85.04501,0,85.04501,235.9843,56.18663,0.09560575,3.939442,13.07601,81,83.98935
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,37.63202,33.76921,23.32335,18.80821,18.80821,81,0,22.761,18.80821,200.0829,0,0,0,37.63202,0,0,62.19179,59.0822,193.9704,144.1848,96.71422,0,96.71422,327.7355,78.0321,0.09602078,20.68904,30.10562,81,181.8169
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,60.41536,44.06937,26.19165,0,0,0,-1,0,0,0,0,0,0,60.41536,0,0,0,0,97.2562,231.2276,60.41536,0,60.41536,385.0505,91.67852,0.09571432,0,48.33229,0,291.643
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,84.90122,56.33149,29.10707,41.25566,41.25566,0,-1,0,41.25566,205.7929,4.633361,0,0,84.90122,43.42701,41.25566,0,0,36.84085,285.6015,36.84085,0,36.84085,420.0009,100,0.0955284,45.38123,67.92097,0,370.5027
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,84.56524,59.26814,31.60432,0,0,0,-1,0,0,0,84.56524,0,0,84.56524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0955284,0,67.65219,0,403.3235
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,77.58725,59.07158,33.72462,28.67061,28.67061,0,-1,0,28.67061,270.616,47.40766,0,0,77.58725,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.0955284,31.53767,62.0698,0,396.3455
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,90.45696,66.93757,35.71535,56.8163,56.8163,0,-1,0,56.8163,159.2095,30.65033,0,0,90.45696,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.0955284,62.49793,72.36557,0,409.2152
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,75.96304,62.39843,37.00521,39.50356,39.50356,0,-1,0,39.50356,192.2941,34.38034,0,0,75.96304,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.0955284,43.45392,60.77043,0,394.7213
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,57.13092,55.75428,37.50583,32.11773,32.11773,0,-1,0,32.11773,177.8797,23.32279,0,0,57.13092,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.0955284,35.3295,45.70474,0,375.8892
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,41.14365,50.67051,37.96523,22.04193,22.04193,0,-1,0,22.04193,186.6608,17.94162,0,0,41.14365,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.0955284,24.24612,32.91492,0,359.9019
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,27.39514,45.65978,37.4705,47.51356,47.51356,0,-1,0,47.51356,57.65752,0,7.105427E-15,0,27.39514,50.01427,47.51356,0,0,0,318.7582,0,22.61913,-22.61913,396.1582,94.32319,0.0955284,52.26492,21.91611,0,346.1534
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.274065,37.19187,35.98039,59.47966,59.47966,0,-1,0,59.47966,7.185758,0,0,0,4.274065,62.61017,59.47966,0,0,25.13237,296.1391,0,58.33611,-58.33611,334.6665,79.68235,0.0955284,65.42764,3.419252,0,300.4131
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,34.45495,34.45495,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,89.95026,237.803,0,28.14951,-28.14951,304.9943,72.61755,0.0955284,29.41623,0,0,237.803
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,32.94718,32.94718,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,121.2275,209.6535,0,5.08526,-5.08526,299.634,71.34129,0.0955284,5.314097,0,0,209.6535
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,31.45708,31.45708,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,126.8778,204.5682,0,0.1668546,-0.1668546,299.4581,71.29941,0.0955284,0.1743631,0,0,204.5682
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,29.90219,29.90219,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,127.0632,204.4014,0,11.61508,-11.61508,287.2148,68.38433,0.0955284,12.13776,0,0,204.4014
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,28.62411,28.62411,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,139.9688,192.7863,0,24.09871,-24.09871,261.8125,62.33618,0.0955284,25.18316,0,0,192.7863
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,27.66409,27.66409,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,166.7452,168.6876,0,21.85123,-21.85123,238.7793,56.85209,0.0955284,22.83453,0,0,168.6876
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,26.63338,26.63338,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,191.0243,146.8363,0,1.880814,-1.880814,236.7967,56.38005,0.0955284,1.965451,0,0,146.8363
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,25.66158,25.66158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.1141,144.9555,0,0,0,236.7967,56.38005,0.0955284,0,0,0,144.9555
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,24.91358,24.91358,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,193.1141,144.9555,0,40.76029,-40.76029,193.8316,46.15029,0.0955284,42.5945,0,0,144.9555
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,24.1538,24.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.4033,104.1952,0,0,0,193.8316,46.15029,0.0955284,0,0,0,104.1952
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,23.5236,23.5236,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,238.4033,104.1952,0,48.95972,-48.95972,142.2235,33.86267,0.0955284,51.1629,0,0,104.1952
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,22.95819,22.95819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.803,55.23552,0,0,0,142.2235,33.86267,0.0955284,0,0,0,55.23552
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.06667,26.63705,22.36333,16.39548,16.39548,0,0,0,16.39548,97.9945,0,0,0,16.06667,17.2584,16.39548,0,0,292.803,55.23552,0,1.191731,-1.191731,140.9673,33.56358,0.0955284,18.03503,12.85333,0,71.30219
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,36.94103,33.74054,23.48826,22.10398,22.10398,0,0,0,22.10398,167.1239,0,0,0,36.94103,23.26734,22.10398,0,0,294.1271,54.04379,13.67369,0,13.67369,153.9393,36.65215,0.09545957,24.31437,29.55282,0,90.98483
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,67.27202,46.5863,26.35657,49.27502,49.27502,0,-1,0,49.27502,136.5236,0,0,0,67.27202,51.86844,49.27502,0,0,280.4535,66.35011,15.40358,0,15.40358,168.5524,40.13145,0.09538217,54.20252,53.81762,0,133.6221
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,73.74863,52.30398,29.28376,61.9034,61.9034,0,-1,0,61.9034,119.135,0,0,0,73.74863,65.16148,61.9034,0,0,265.0499,80.21333,8.587153,0,8.587153,176.6989,42.07109,0.09533907,68.09374,58.99891,0,153.962
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,75.40401,55.89485,31.7869,63.97377,63.97377,0,-1,0,63.97377,117.8671,0,0,1.671148,75.40401,67.34081,63.97377,0,0,256.4627,87.94176,8.063198,0,8.063198,184.3484,43.89238,0.09529863,70.37115,60.32321,0,163.3458
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,86.20036,62.78217,33.88954,55.44771,55.44771,0,-1,0,55.44771,155.4624,0,0,0,86.20036,58.36601,55.44771,0,0,248.3995,95.19865,27.83435,0,27.83435,210.7543,50.1795,0.09515931,60.99248,68.96029,0,181.399
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,90.25977,67.06216,35.88027,0,0,0,-1,0,0,0,0,0,0,90.25977,0,0,0,0,220.5652,120.2496,90.25977,0,90.25977,296.3823,70.56707,0.09471033,0,72.20782,0,210.5093
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,75.58436,62.4092,37.14067,12.8701,12.8701,0,-1,0,12.8701,587.2864,0,0,0,75.58436,13.54747,12.8701,0,0,130.3054,201.4834,62.03688,0,62.03688,355.2356,84.57974,0.09440418,14.15711,60.46749,0,277.0677
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,67.59062,59.83208,37.63541,0,0,0,-1,0,0,0,0,0,0,67.59062,0,0,0,0,68.26853,257.3166,67.59062,0,67.59062,419.3577,99.84688,0.09407288,0,54.0725,0,324.9072
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,52.15492,54.63506,38.1007,11.61259,11.61259,0,-1,0,11.61259,449.1239,39.25324,0,0,52.15492,12.22378,11.61259,0,0,0.677905,318.1481,0.677905,0,0.677905,420.0009,100,0.09406956,12.77385,41.72394,0,370.303
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,25.1154,45.08008,37.60007,12.72672,12.72672,0,-1,0,12.72672,197.3439,11.71885,0,0,25.1154,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.09406956,13.99939,20.09232,0,343.8736
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.384041,37.35386,36.10997,29.36015,29.36015,0,-1,0,29.36015,14.93195,0,0,0,4.384041,30.90542,29.36015,0,0,0,318.7582,0,26.52138,-26.52138,392.0449,93.34383,0.09406956,32.29616,3.507233,0,323.1423
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,34.61987,34.61987,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.46819,292.2368,0,4.507798,-4.507798,387.2932,92.21249,0.09406956,4.710649,0,0,292.2368
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,33.09442,33.09442,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.47686,287.7291,0,67.34325,-67.34325,316.3072,75.31109,0.09406956,70.3737,0,0,287.7291
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,31.60432,31.60432,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.3027,220.3858,0,2.533189,-2.533189,313.637,74.67532,0.09406956,2.647183,0,0,220.3858
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,30.04943,30.04943,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.1173,217.8526,0,28.93401,-28.93401,283.1378,67.41364,0.09406956,30.23604,0,0,217.8526
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,28.77136,28.77136,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.2663,188.9186,0,20.7577,-20.7577,261.2573,62.204,0.09406956,21.6918,0,0,188.9186
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,27.81133,27.81133,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.3304,168.1609,0,27.83703,-27.83703,231.9145,55.21763,0.09406956,29.0897,0,0,168.1609
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,26.80418,26.80418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.2604,140.3239,0,0,0,231.9145,55.21763,0.09406956,0,0,0,140.3239
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,25.79115,25.79115,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.2604,140.3239,0,2.238286,-2.238286,229.5551,54.65588,0.09406956,2.33901,0,0,140.3239
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,25.06082,25.06082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.7474,138.0856,0,0,0,229.5551,54.65588,0.09406956,0,0,0,138.0856
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,24.30105,24.30105,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,200.7474,138.0856,0,28.37033,-28.37033,199.6502,47.53566,0.09406956,29.647,0,0,138.0856
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,23.67085,23.67085,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.27,109.7152,0,26.16592,-26.16592,172.0689,40.9687,0.09406956,27.34338,0,0,109.7152
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,23.10543,23.10543,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.3432,83.54933,0,17.47437,-17.47437,153.6493,36.58309,0.09406956,18.26072,0,0,83.54933
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.33257,27.40927,22.51057,3.181883,3.181883,0,0,0,3.181883,576.1548,0,0,0,18.33257,3.349351,3.181883,0,0,280.7592,66.07496,14.98322,0,14.98322,167.8636,39.96745,0.09399644,3.500072,14.66606,0,84.40753
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,47.06422,36.95646,23.63551,47.01192,47.01192,0,0,0,47.01192,100.1112,0,0,0,47.06422,49.48623,47.01192,0,0,265.776,79.55986,0,2.422017,-2.422017,165.3106,39.35958,0.09399644,51.71312,37.65137,0,126.6241
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,69.51102,47.55559,26.52148,6.130656,6.130656,0,-1,0,6.130656,1133.827,0,0,0,69.51102,6.453322,6.130656,0,0,268.4671,77.13784,63.0577,0,63.0577,225.1324,53.60284,0.09368994,6.743721,55.60882,0,146.6489
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,81.82543,55.53452,29.4369,45.8202,45.8202,0,-1,0,45.8202,178.5794,0,0,0,81.82543,48.23179,45.8202,0,0,205.4094,133.8898,33.59364,0,33.59364,257.0021,61.19086,0.09352747,50.40222,65.46034,0,215.7152
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,87.97203,61.0722,31.93414,22.62817,22.62817,0,-1,0,22.62817,388.7722,0,0,0,87.97203,23.81913,22.62817,0,0,171.8158,164.1241,64.1529,0,64.1529,317.8629,75.68149,0.09321876,24.89099,70.37762,0,252.0961
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,86.01902,62.87568,34.025,54.81195,54.81195,0,-1,0,54.81195,156.9348,0,0,0,86.01902,57.69679,54.81195,0,0,107.6628,221.8617,28.32223,0,28.32223,344.7317,82.07882,0.09308312,60.29315,68.81522,0,307.8807
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,95.05934,69.40894,36.00984,35.46747,35.46747,0,-1,0,35.46747,268.0184,0,0,0,95.05934,37.33418,35.46747,0,0,79.34062,247.3517,57.72516,0,57.72516,399.4946,95.11758,0.09280788,39.01422,76.04747,0,342.411
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,74.01317,61.93136,37.27024,42.25352,42.25352,0,-1,0,42.25352,175.1645,7.920313,0,0,74.01317,44.47739,42.25352,0,0,21.61546,299.3043,21.61546,0,21.61546,420.0009,100,0.09270523,46.47888,59.21054,0,373.3175
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,65.6402,59.23954,37.77087,83.44234,68.7,0,-1,0,68.7,95.54614,0,14.74234,23.08658,65.6402,72.31579,68.7,0,0,0,318.7582,0,6.67559,-6.67559,412.9641,98.3246,0.09270523,91.78658,52.51216,0,384.3984
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,40.05329,50.56046,38.20082,19.50104,19.50104,0,-1,0,19.50104,205.3905,12.10855,0,0,40.05329,20.52741,19.50104,0,0,7.417322,312.0826,7.417322,0,7.417322,420.0009,100,0.09267006,21.45115,32.04263,0,352.1359
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,22.74964,44.4853,37.73553,36.95586,36.95586,0,-1,0,36.95586,61.55897,0,0,0,22.74964,38.9009,36.95586,0,0,0,318.7582,0,16.15126,-16.15126,402.9759,95.94646,0.09267006,40.65144,18.19971,0,341.5079
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.740728,37.30648,36.24543,0,0,0,-1,0,0,0,0,0,0,3.740728,0,0,0,0,17.94584,302.607,3.740728,0,3.740728,406.5247,96.7914,0.09265234,0,2.992583,0,306.3477
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,34.75533,34.75533,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,14.20511,305.9736,0,33.89852,-33.89852,370.7925,88.28375,0.09265234,35.42395,0,0,305.9736
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,33.22989,33.22989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.87014,272.0751,0,0,0,370.7925,88.28375,0.09265234,0,0,0,272.0751
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,31.73978,31.73978,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,51.87014,272.0751,0,21.98937,-21.98937,347.6137,82.765,0.09265234,22.97889,0,0,272.0751
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,30.179,30.179,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,76.30276,250.0857,0,45.82136,-45.82136,299.3137,71.26503,0.09265234,47.88332,0,0,250.0857
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,28.90682,28.90682,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,127.2154,204.2644,0,5.65134,-5.65134,293.3567,69.84669,0.09265234,5.905651,0,0,204.2644
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,27.95857,27.95857,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,133.4946,198.613,0,45.44673,-45.44673,245.4516,58.44075,0.09265234,47.49183,0,0,198.613
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,26.93376,26.93376,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,183.991,153.1663,0,17.09337,-17.09337,227.4336,54.15076,0.09265234,17.86257,0,0,153.1663
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,25.93839,25.93839,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,202.9836,136.0729,0,35.43524,-35.43524,190.0816,45.25744,0.09265234,37.02983,0,0,136.0729
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,25.19629,25.19629,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,242.3561,100.6377,0,16.44234,-16.44234,172.7499,41.13084,0.09265234,17.18224,0,0,100.6377
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,24.43062,24.43062,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,260.6254,84.19537,0,45.01484,-45.01484,125.3001,29.83329,0.09265234,47.04051,0,0,84.19537
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,23.80631,23.80631,19.25408,19.25408,0,0,0,19.25408,0,0,3.552714E-15,0,0,20.26746,19.25408,0,0,310.6419,39.18052,0,20.26746,-20.26746,103.9363,24.74669,0.09265234,21.17949,0,0,39.18052
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,23.2409,23.2409,23.50976,23.50976,20.25,0,7.39125,23.50976,0,0,0,0,0,3.431325,3.259758,0,0,333.1613,18.91307,0,3.431325,-3.431325,100.3194,23.88551,0.09265234,25.86073,0,81,18.91307
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,21.89756,28.5365,22.64603,37.26623,37.26623,81,0,22.761,37.26623,58.75979,0,0,0,21.89756,0,0,43.73377,41.54708,336.9739,15.48174,63.44464,0,63.44464,160.5082,38.21617,0.09322319,40.99286,17.51805,81,37.3793
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,53.53671,39.14835,23.78864,0,0,72.31579,0,20.56389,0,0,0,0,0,53.53671,0,0,72.31579,68.7,273.5292,72.58192,122.2367,0,122.2367,276.4722,65.82657,0.09338737,0,42.82937,81,126.1186
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,75.59536,49.87358,26.65105,40.28728,40.28728,0,-1,0,40.28728,187.6408,0,0,0,75.59536,42.40767,40.28728,0,0,151.2925,182.595,33.18769,0,33.18769,307.9568,73.32289,0.09323063,44.31601,60.47629,0,258.1903
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,84.06956,56.58878,29.58414,17.2288,17.2288,0,-1,0,17.2288,487.9594,0,0,0,84.06956,18.13558,17.2288,0,0,118.1048,212.4639,65.93398,0,65.93398,370.5072,88.21583,0.0929208,18.95168,67.25565,0,296.5334
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,92.32424,63.10168,32.08728,52.69449,52.69449,0,-1,0,52.69449,175.2066,0,0,0,92.32424,55.46789,52.69449,0,0,52.17084,271.8045,36.85636,0,36.85636,405.4722,96.54082,0.09274849,57.96394,73.8594,0,364.1287
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,94.54955,66.74443,34.15458,48.27474,48.27474,0,-1,0,48.27474,195.8572,28.41954,0,0,94.54955,50.81552,48.27474,0,0,15.31449,304.9752,15.31449,0,15.31449,420.0009,100,0.09267709,53.10222,75.63964,0,399.5247
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,85.64381,65.38073,36.14531,34.20799,34.20799,0,-1,0,34.20799,250.362,49.6354,0,0,85.64381,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.09267709,37.62878,68.51505,0,404.402
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,84.71489,66.56924,37.40571,6.552309,6.552309,0,-1,0,6.552309,1292.901,77.81772,0,0,84.71489,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.09267709,7.20754,67.77191,0,403.4731
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,78.34615,64.43051,37.86511,25.91066,25.91066,0,-1,0,25.91066,302.3704,51.07178,0,0,78.34615,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.09267709,28.50172,62.67693,0,397.1044
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,52.9707,55.18544,38.3304,51.27373,51.27373,0,-1,0,51.27373,103.3096,0,0,0,52.9707,53.97234,51.27373,0,0,0,318.7582,0,1.001639,-1.001639,418.945,99.74861,0.09267709,56.4011,42.37656,0,371.7289
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,32.12314,47.55619,37.83566,38.31127,38.31127,0,-1,0,38.31127,83.84775,0,7.105427E-15,0,32.12314,40.32765,38.31127,0,0,1.112933,317.7566,0,8.204516,-8.204516,410.2967,97.68949,0.09267709,42.1424,25.69851,0,349.8797
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.585604,38.25397,36.375,42.17059,42.17059,0,-1,0,42.17059,15.61658,0,7.105427E-15,0,6.585604,44.39009,42.17059,0,0,10.22906,309.5521,0,37.80449,-37.80449,370.4473,88.20155,0.09267709,46.38764,5.268483,0,316.1377
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,34.8849,34.8849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.23404,271.7476,0,0,0,370.4473,88.20155,0.09267709,0,0,0,271.7476
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,33.37713,33.37713,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,52.23404,271.7476,0,12.73896,-12.73896,357.0192,85.00441,0.09267709,13.31221,0,0,271.7476
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,31.88703,31.88703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.38844,259.0086,0,0,0,357.0192,85.00441,0.09267709,0,0,0,259.0086
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,30.33214,30.33214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.38844,259.0086,0,0,0,357.0192,85.00441,0.09267709,0,0,0,259.0086
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,29.05406,29.05406,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,66.38844,259.0086,0,19.07706,-19.07706,336.9102,80.21657,0.09267709,19.93553,0,0,259.0086
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,28.09404,28.09404,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,87.58517,239.9316,0,21.02056,-21.02056,314.7526,74.94096,0.09267709,21.96648,0,0,239.9316
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,27.081,27.081,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,110.9413,218.911,0,11.40166,-11.40166,302.7342,72.07944,0.09267709,11.91473,0,0,218.911
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,26.09153,26.09153,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,123.6099,207.5094,0,26.20965,-26.20965,275.1068,65.5015,0.09267709,27.38908,0,0,207.5094
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,25.34353,25.34353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.7317,181.2997,0,0,0,275.1068,65.5015,0.09267709,0,0,0,181.2997
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,24.58376,24.58376,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,152.7317,181.2997,0,29.05593,-29.05593,244.4792,58.20922,0.09267709,30.36345,0,0,181.2997
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,23.93588,23.93588,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,185.0161,152.2438,0,12.67616,-12.67616,231.1174,55.02783,0.09267709,13.24659,0,0,152.2438
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,23.37047,23.37047,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,199.1007,139.5676,0,7.114761,-7.114761,223.6177,53.24221,0.09267709,7.434926,0,0,139.5676
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.89346,27.01262,22.77561,28.68001,28.68001,0,0,0,28.68001,55.41652,0,0,0,15.89346,30.18948,28.68001,0,0,207.006,132.4529,0,14.29602,-14.29602,208.5484,49.65428,0.09267709,31.54801,12.71477,0,148.3463
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,47.4764,37.41119,23.93588,14.8849,14.8849,0,0,0,14.8849,318.9568,0,0,0,47.4764,15.66832,14.8849,0,0,222.8904,118.1568,31.80808,0,31.80808,238.7242,56.83898,0.09252913,16.37339,37.98112,0,165.6332
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,61.57318,45.16386,26.81597,36.63838,36.63838,0,-1,0,36.63838,168.0565,0,0,0,61.57318,38.56672,36.63838,0,0,191.0824,146.7841,23.00647,0,23.00647,260.55,62.0356,0.0924224,40.30222,49.25854,0,208.3573
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,73.34522,52.70409,29.74905,13.67408,13.67408,0,-1,0,13.67408,536.3813,0,0,0,73.34522,14.39377,13.67408,0,0,168.0759,167.4899,58.95145,0,58.95145,316.4763,75.35135,0.09215006,15.04149,58.67617,0,240.8351
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,85.79415,60.57056,32.25219,0,0,0,-1,0,0,0,0,0,0,85.79415,0,0,0,0,109.1244,220.5462,85.79415,0,85.79415,397.8678,94.73023,0.09175656,0,68.63532,0,306.3404
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,96.28529,67.74638,34.31949,41.98242,41.98242,0,-1,0,41.98242,229.3467,28.76298,0,0,96.28529,44.19202,41.98242,0,0,23.33029,297.761,23.33029,0,23.33029,420.0009,100,0.09165014,46.18066,77.02823,0,394.0463
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,90.44753,67.7,36.31022,40.88176,40.88176,0,-1,0,40.88176,221.2418,47.4141,0,0,90.44753,43.03342,40.88176,0,0,0,318.7582,0,0,0,420.0009,100,0.09165014,44.96993,72.35802,0,409.2057
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,57.26765,55.83768,37.53528,8.472584,8.472584,0,-1,0,8.472584,675.9172,48.34914,0,0,57.26765,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.09165014,9.319841,45.81412,0,376.0259
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,24.51412,45.31235,38.00057,6.998802,6.998802,0,-1,0,6.998802,350.2616,17.14696,0,0,24.51412,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09165014,7.698682,19.61129,0,343.2723
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,23.81897,45.5826,38.46586,31.89334,31.89334,0,-1,0,31.89334,74.68319,0,3.552714E-15,0,23.81897,33.57194,31.89334,0,0,0,318.7582,0,9.752973,-9.752973,409.7203,97.55226,0.09165014,35.08268,19.05517,0,342.5772
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,14.29692,42.14466,37.96523,56.17828,56.17828,0,-1,0,56.17828,25.44919,0,7.105427E-15,0,14.29692,59.13504,56.17828,0,0,10.83664,309.0052,0,44.83812,-44.83812,362.4568,86.29906,0.09165014,61.79611,11.43753,0,323.3022
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.726863,37.28383,36.51047,1.066015,1.066015,0,-1,0,1.066015,255.7998,0,0,0,2.726863,1.122121,1.066015,0,0,60.65677,264.1671,1.604743,0,1.604743,363.9792,86.66154,0.09164283,1.172616,2.181491,0,266.894
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,35.04982,35.04982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.05203,265.6114,0,0,0,363.9792,86.66154,0.09164283,0,0,0,265.6114
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,33.53026,33.53026,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,59.05203,265.6114,0,1.217379,-1.217379,362.6959,86.356,0.09164283,1.272161,0,0,265.6114
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,32.03427,32.03427,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,60.40467,264.394,0,46.6097,-46.6097,313.565,74.65819,0.09164283,48.70713,0,0,264.394
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.1932,217.7843,0,0,0,313.565,74.65819,0.09164283,0,0,0,217.7843
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,29.20131,29.20131,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,112.1932,217.7843,0,7.807013,-7.807013,305.3357,72.69883,0.09164283,8.158328,0,0,217.7843
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,28.25895,28.25895,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,120.8677,209.9773,0,8.929193,-8.929193,295.9235,70.45783,0.09164283,9.331007,0,0,209.9773
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,27.2518,27.2518,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,130.789,201.0481,0,13.87485,-13.87485,281.2981,66.97561,0.09164283,14.49922,0,0,201.0481
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,26.23877,26.23877,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,146.2055,187.1733,0,19.75305,-19.75305,260.4766,62.0181,0.09164283,20.64194,0,0,187.1733
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,25.50844,25.50844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.1534,167.4202,0,0,0,260.4766,62.0181,0.09164283,0,0,0,167.4202
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,24.731,24.731,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,168.1534,167.4202,0,9.054529,-9.054529,250.9323,59.74566,0.09164283,9.461983,0,0,167.4202
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,24.1008,24.1008,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,178.2139,158.3657,0,10.34676,-10.34676,240.0258,57.14889,0.09164283,10.81237,0,0,158.3657
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,23.54127,23.54127,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,189.7103,148.0189,0,2.081435,-2.081435,237.8318,56.6265,0.09164283,2.175099,0,0,148.0189
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.450886,24.63645,22.94052,21.06511,21.06511,0,0,0,21.06511,30.62355,0,0,0,6.450886,22.1738,21.06511,0,0,192.023,145.9375,0,15.72292,-15.72292,221.2584,52.68046,0.09164283,23.17163,5.160709,0,152.3884
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.51839,28.82123,24.1008,36.29085,36.29085,0,0,0,36.29085,48.27219,0,7.105427E-15,0,17.51839,38.20089,36.29085,0,0,209.493,130.2146,0,20.68251,-20.68251,199.4571,47.48969,0.09164283,39.91994,14.01471,0,147.733
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,38.01993,37.81686,26.99855,14.27233,14.27233,0,-1,0,14.27233,266.389,0,0,0,38.01993,15.02351,14.27233,0,0,232.4735,109.5321,22.99642,0,22.99642,221.2734,52.68404,0.09153818,15.69957,30.41594,0,147.552
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,57.69762,47.37008,29.93163,36.83589,36.83589,0,-1,0,36.83589,156.6342,0,0,0,57.69762,38.77462,36.83589,0,0,209.4771,130.2288,18.923,0,18.923,239.2253,56.9583,0.09145225,40.51948,46.15809,0,187.9265
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,50.39034,47.67728,32.4171,18.40196,18.40196,0,-1,0,18.40196,273.8313,0,0,0,50.39034,19.37049,18.40196,0,0,190.5541,147.2595,31.01985,0,31.01985,268.6534,63.96496,0.09131174,20.24216,40.31227,0,197.6499
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,64.68537,55.05487,34.49029,17.76081,17.76081,0,-1,0,17.76081,364.2029,0,0,0,64.68537,18.69559,17.76081,0,0,159.5343,175.1774,45.98978,0,45.98978,312.2831,74.35297,0.09110421,19.53689,51.7483,0,239.8628
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,63.20746,56.77457,36.44568,22.72412,22.72412,0,-1,0,22.72412,278.1515,0,0,0,63.20746,23.92012,22.72412,0,0,113.5445,216.5682,39.28734,0,39.28734,349.5544,83.22706,0.09092767,24.99653,50.56597,0,279.7757
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,52.71774,54.35191,37.67075,1.239333,1.239333,0,-1,0,1.239333,4253.72,0,0,0,52.71774,1.304561,1.239333,0,0,74.25713,251.9268,51.41317,0,51.41317,398.3292,94.84009,0.09069768,1.363266,42.17419,0,304.6445
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,59.82301,57.46014,38.13015,28.71218,28.71218,0,-1,0,28.71218,208.3541,6.755708,0,0,59.82301,30.22334,28.71218,0,0,22.84396,298.1987,22.84396,0,22.84396,420.0009,100,0.09059586,31.5834,47.85841,0,358.0217
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,21.04927,44.81866,38.5601,0,0,0,-1,0,0,0,21.04927,0,0,21.04927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09059586,0,16.83942,0,339.8075
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.799541,40.31944,38.06536,43.17883,43.17883,0,-1,0,43.17883,18.06334,0,7.105427E-15,0,7.799541,45.4514,43.17883,0,0,0,318.7582,0,37.65186,-37.65186,380.3123,90.55036,0.09059586,47.49672,6.239633,0,326.5578
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.120857,37.52647,36.64005,35.78777,35.78777,0,-1,0,35.78777,8.720457,0,0,0,3.120857,37.67134,35.78777,0,0,41.8354,281.1064,0,34.55048,-34.55048,343.8929,81.8791,0.09059586,39.36655,2.496686,0,284.2272
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,35.14994,35.14994,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,80.22482,246.5559,0,3.595445,-3.595445,340.103,80.97673,0.09059586,3.757241,0,0,246.5559
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,33.67751,33.67751,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,84.21976,242.9604,0,21.885,-21.885,317.0341,75.48417,0.09059586,22.86982,0,0,242.9604
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,32.16973,32.16973,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,108.5364,221.0754,0,70.46072,-70.46072,242.762,57.80037,0.09059586,73.63145,0,0,221.0754
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,30.60896,30.60896,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,186.8261,150.6147,0,36.27941,-36.27941,204.5202,48.69518,0.09059586,37.91198,0,0,150.6147
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,29.33677,29.33677,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,227.1366,114.3353,0,34.56376,-34.56376,168.0868,40.02058,0.09059586,36.11913,0,0,114.3353
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,28.39441,28.39441,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,265.5407,79.77155,0,37.74588,-37.74588,128.2991,30.54735,0.09059586,39.44444,0,0,79.77155
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,27.38138,27.38138,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,307.4806,42.02567,0,31.30433,-31.30433,95.30145,22.69077,0.09059586,32.71302,0,0,42.02567
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,26.36835,26.36835,18.1823,10.18527,0,-1,0,10.18527,0,0,7.997026,9.815256,0,10.72134,10.18527,0,0,342.2632,10.72134,0,10.72134,-10.72134,84.00017,20,0.09059586,20.00053,0,0,10.72134
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,25.64391,25.64391,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09059586,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,24.87824,24.87824,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09059586,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,24.23626,24.23626,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.0911403,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,23.67085,23.67085,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09152129,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.26293,28.80485,23.07598,50.77191,50.77191,81,0,22.761,50.77191,41.87933,0,0,0,21.26293,0,0,30.22809,28.71668,250.3029,93.48559,49.97962,0,49.97962,229.9575,54.75167,0.09198961,55.84911,17.01035,81,114.7485
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,51.74469,39.07508,24.23626,32.88475,32.88475,81,0,22.761,32.88475,157.3516,0,0,0,51.74469,0,0,48.11525,45.70949,200.3233,138.4672,97.45418,0,97.45418,322.4106,76.76427,0.09238343,36.17322,41.39575,81,190.2119
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,67.15692,47.46103,27.15168,67.54137,67.54137,0,-1,0,67.54137,99.4308,0,0,5.595509,67.15692,71.09618,67.54137,0,0,102.8691,226.176,0,3.939256,-3.939256,318.2583,75.77563,0.09238343,74.29551,53.72554,0,293.3329
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,82.71531,56.66159,30.07888,24.68986,24.68986,0,-1,0,24.68986,335.0173,0,0,0,82.71531,25.98933,24.68986,0,0,107.2461,222.2368,56.72598,0,56.72598,372.0732,88.58869,0.09212973,27.15885,66.17224,0,304.9521
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,82.27501,59.52675,32.56435,61.10393,61.10393,0,-1,0,61.10393,134.6477,0,0,0,82.27501,64.31992,61.10393,0,0,50.52011,273.2901,17.95509,0,17.95509,389.1069,92.64433,0.09204972,67.21432,65.82001,0,355.5651
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,96.37471,68.18285,34.61987,44.5382,44.5382,0,-1,0,44.5382,216.3866,16.92737,0,0,96.37471,46.88232,44.5382,0,0,32.56502,289.4497,32.56502,0,32.56502,420.0009,100,0.09190496,48.99203,77.09977,0,385.8244
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,91.97112,68.73148,36.57526,14.1866,14.1866,0,-1,0,14.1866,648.2959,77.03786,0,0,91.97112,14.93326,14.1866,0,0,0,318.7582,0,0,0,420.0009,100,0.09190496,15.60526,73.5769,0,410.7293
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,84.21856,66.89599,37.83566,28.69001,28.69001,0,-1,0,28.69001,293.5467,54.01855,0,0,84.21856,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09190496,31.55901,67.37485,0,402.9768
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,69.71279,61.40992,38.26561,0,0,0,-1,0,0,0,69.71279,0,0,69.71279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09190496,0,55.77023,0,388.471
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,51.93217,55.22448,38.69556,0,0,0,-1,0,0,0,51.93217,0,0,51.93217,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09190496,0,41.54574,0,370.6904
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,27.37874,46.42553,38.20082,0.4437853,0.4437853,0,-1,0,0.4437853,6169.366,26.91159,0,0,27.37874,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09190496,0.4881638,21.90299,0,346.137
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.219854,38.2649,36.77551,0,0,0,-1,0,0,0,5.219854,0,0,5.219854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09190496,0,4.175883,0,323.9781
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,35.2854,35.2854,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09190496,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,33.80708,33.80708,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09190496,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,32.29931,32.29931,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09190496,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,30.74442,30.74442,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09190496,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,29.46635,29.46635,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09190496,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,28.52399,28.52399,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09190496,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,27.51684,27.51684,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09190496,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,26.52148,26.52148,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09190496,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,25.77348,25.77348,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09190496,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,25.01371,25.01371,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09190496,25.36634,0,0,96.77467
