Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,24.3835,24.3835,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09190496,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,23.81809,23.81809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09190496,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.36758,27.60183,23.22323,13.35458,13.35458,0,0,0,13.35458,122.5615,0,0,0,16.36758,14.05746,13.35458,0,0,318.1703,32.40501,2.310127,0,2.310127,120.3496,28.65462,0.09189471,14.69004,13.09407,0,48.77259
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,45.4887,37.28457,24.3835,50.97302,50.97302,81,0,22.761,50.97302,89.24075,0,0,0,45.4887,0,0,30.02698,28.52563,315.8601,34.48412,74.01434,0,74.01434,190.5658,45.37271,0.09238914,56.07032,36.39096,81,79.97282
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,72.9088,49.66576,27.29892,29.49018,29.49018,0,-1,0,29.49018,247.2307,0,0,0,72.9088,31.0423,29.49018,0,0,241.8458,101.097,41.8665,0,41.8665,230.2838,54.82938,0.0922034,32.4392,58.32703,0,174.0058
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,85.33276,57.90609,30.24968,60.6763,60.6763,0,-1,0,60.6763,140.6361,0,0,0,85.33276,63.86979,60.6763,0,0,199.9793,138.7769,21.46297,0,21.46297,250.6454,59.67736,0.09210847,66.74393,68.2662,0,224.1096
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,81.78236,59.53099,32.72926,59.56381,59.56381,0,-1,0,59.56381,137.3021,0,0,0,81.78236,62.69875,59.56381,0,0,178.5163,158.0936,19.08361,0,19.08361,268.7497,63.9879,0.09202423,65.5202,65.4259,0,239.8759
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,90.58431,65.79839,34.78478,26.37394,26.37394,0,-1,0,26.37394,343.4615,0,0,0,90.58431,27.76204,26.37394,0,0,159.4327,175.2688,62.82227,0,62.82227,328.3481,78.17797,0.091748,29.01133,72.46745,0,265.8531
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,81.36361,64.30419,36.74017,10.91604,10.91604,0,-1,0,10.91604,745.3583,0,0,0,81.36361,11.49057,10.91604,0,0,96.61042,231.8088,69.87304,0,69.87304,394.6355,93.96066,0.09144271,12.00764,65.09089,0,313.1725
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,55.03166,55.51486,37.96523,43.90089,43.90089,0,-1,0,43.90089,125.3543,0,0,0,55.03166,46.21147,43.90089,0,0,26.73738,294.6946,8.820196,0,8.820196,403.0031,95.95293,0.09140432,48.29098,44.02533,0,349.7263
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,44.57119,52.30822,38.39518,3.636113,3.636113,0,-1,0,3.636113,1225.792,22.82652,0,0,44.57119,3.827488,3.636113,0,0,17.91719,302.6328,17.91719,0,17.91719,420.0009,100,0.09132643,3.999725,35.65696,0,347.2039
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,32.12373,48.61263,38.82513,29.81717,29.81717,0,-1,0,29.81717,107.7357,0.7372404,0,0,32.12373,31.38649,29.81717,0,0,0,318.7582,0,0,0,420.0009,100,0.09132643,32.79889,25.69899,0,350.882
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,9.340633,41.0421,38.3304,5.495624,5.495624,0,-1,0,5.495624,169.965,3.555767,0,0,9.340633,5.784867,5.495624,0,0,0,318.7582,0,0,0,420.0009,100,0.09132643,6.045186,7.472507,0,328.0988
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.950694,37.7443,36.90508,11.08187,11.08187,0,-1,0,11.08187,26.62633,0,0,0,2.950694,11.66512,11.08187,0,0,0,318.7582,0,8.714427,-8.714427,410.815,97.8129,0.09132643,12.19005,2.360555,0,321.7089
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,35.45032,35.45032,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,9.682696,310.0438,0,19.21362,-19.21362,390.5621,92.99079,0.09132643,20.07823,0,0,310.0438
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,33.93076,33.93076,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,31.03116,290.8302,0,11.43835,-11.43835,378.505,90.12006,0.09132643,11.95308,0,0,290.8302
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,32.43477,32.43477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.74044,279.3918,0,0,0,378.505,90.12006,0.09132643,0,0,0,279.3918
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,30.87988,30.87988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.74044,279.3918,0,0,0,378.505,90.12006,0.09132643,0,0,0,279.3918
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,29.60181,29.60181,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,43.74044,279.3918,0,28.48742,-28.48742,348.4766,82.97046,0.09132643,29.76935,0,0,279.3918
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,28.65945,28.65945,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,75.39313,250.9044,0,28.52001,-28.52001,318.4139,75.81268,0.09132643,29.80341,0,0,250.9044
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,27.64642,27.64642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.082,222.3844,0,0,0,318.4139,75.81268,0.09132643,0,0,0,222.3844
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,26.65105,26.65105,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,107.082,222.3844,0,20.58283,-20.58283,296.7177,70.64693,0.09132643,21.50905,0,0,222.3844
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,25.92661,25.92661,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,129.9518,201.8016,0,32.45263,-32.45263,262.5096,62.50217,0.09132643,33.913,0,0,201.8016
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,25.16095,25.16095,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,166.0103,169.3489,0,12.379,-12.379,249.461,59.39536,0.09132643,12.93606,0,0,169.3489
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,24.51897,24.51897,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,179.7648,156.9699,0,45.15919,-45.15919,201.859,48.06158,0.09132643,47.19136,0,0,156.9699
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,23.95355,23.95355,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,229.9417,111.8107,0,49.88335,-49.88335,149.2774,35.54216,0.09132643,52.1281,0,0,111.8107
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.48642,25.61434,23.37047,38.62877,38.62877,0,0,0,38.62877,21.96917,0,0,0,8.48642,40.66186,38.62877,0,0,285.3676,61.92739,0,32.17544,-32.17544,115.3615,27.46696,0.09132643,42.49164,6.789136,0,70.41382
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,32.22936,33.44774,24.51897,37.59891,37.59891,81,0,22.761,37.59891,85.71889,0,0,0,32.22936,0,0,43.40109,41.23104,321.1181,29.75196,73.4604,0,73.4604,185.0521,44.05994,0.09181786,41.3588,25.78349,81,61.98132
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,36.46926,37.84256,27.46384,32.55559,32.55559,0,-1,0,32.55559,112.0215,0,0,0,36.46926,34.26904,32.55559,0,0,247.6577,95.86632,2.200217,0,2.200217,187.1395,44.55692,0.09180828,35.81115,29.17541,0,132.3356
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,72.98279,53.35515,30.41459,20.84055,20.84055,0,-1,0,20.84055,350.196,0,0,0,72.98279,21.93742,20.84055,0,0,245.4575,97.84651,51.04536,0,51.04536,235.5653,56.08687,0.09158672,22.92461,58.38623,0,170.8293
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,51.91943,48.73111,32.90006,43.25732,43.25732,0,-1,0,43.25732,120.0246,0,0,0,51.91943,45.53402,43.25732,0,0,194.4121,143.7873,6.385404,0,6.385404,241.6231,57.52919,0.09155909,47.58305,41.53554,0,195.7068
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,68.04626,56.84532,34.94969,18.95745,18.95745,0,-1,0,18.95745,358.942,0,0,0,68.04626,19.95521,18.95745,0,0,188.0267,149.5342,48.09105,0,48.09105,287.2462,68.39182,0.09135146,20.8532,54.437,0,217.5805
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,75.87209,62.20415,36.87563,45.50555,45.50555,0,-1,0,45.50555,166.7315,0,0,0,75.87209,47.90059,45.50555,0,0,139.9356,192.8161,27.9715,0,27.9715,313.7823,74.70993,0.09123112,50.05611,60.69767,0,268.6882
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,49.77682,53.79259,38.1007,31.301,31.301,0,-1,0,31.301,159.0263,0,0,0,49.77682,32.94842,31.301,0,0,111.9641,217.9905,16.8284,0,16.8284,329.7472,78.51107,0.09115888,34.4311,39.82145,0,267.7673
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,30.89582,47.90065,38.53065,25.62801,25.62801,0,-1,0,25.62801,120.5549,0,0,0,30.89582,26.97685,25.62801,0,0,95.13574,233.1361,3.918971,0,3.918971,333.465,79.39627,0.09114207,28.19081,24.71666,0,264.0319
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,26.47267,46.93946,38.9606,3.831471,3.831471,0,-1,0,3.831471,690.927,0,0,0,26.47267,4.033128,3.831471,0,0,91.21677,236.6631,22.43954,0,22.43954,354.753,84.46484,0.09104595,4.214618,21.17813,0,263.1358
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,15.71841,43.08829,38.46586,11.8136,11.8136,0,-1,0,11.8136,133.0535,0,0,0,15.71841,12.43537,11.8136,0,0,68.77723,256.8587,3.283043,0,3.283043,357.8676,85.2064,0.09103191,12.99496,12.57473,0,272.5771
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.590542,38.63942,37.04055,0,0,0,-1,0,0,0,0,0,0,5.590542,0,0,0,0,65.49419,259.8134,5.590542,0,5.590542,363.1713,86.46918,0.091008,0,4.472434,0,265.404
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,35.57989,35.57989,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,59.90364,264.8449,0,58.79311,-58.79311,301.1979,71.71364,0.091008,61.4388,0,0,264.8449
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,34.08979,34.08979,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,125.2293,206.0518,0,45.62831,-45.62831,253.1014,60.26212,0.091008,47.68159,0,0,206.0518
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,32.56435,32.56435,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,175.9274,160.4235,0,7.967671,-7.967671,244.7027,58.26244,0.091008,8.326216,0,0,160.4235
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,30.99179,30.99179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.7804,152.4559,0,0,0,244.7027,58.26244,0.091008,0,0,0,152.4559
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,29.74905,29.74905,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,184.7804,152.4559,0,21.5971,-21.5971,221.9374,52.84213,0.091008,22.56897,0,0,152.4559
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,28.8067,28.8067,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,208.7772,130.8587,0,28.1496,-28.1496,192.2651,45.77732,0.091008,29.41633,0,0,130.8587
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,27.78188,27.78188,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,240.0545,102.7092,0,30.91597,-30.91597,159.6768,38.01822,0.091008,32.30719,0,0,102.7092
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,26.80418,26.80418,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,274.4056,71.79319,0,16.91078,-16.91078,141.8513,33.77405,0.091008,17.67177,0,0,71.79319
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,26.07386,26.07386,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,293.1954,54.8824,0,9.546038,-9.546038,131.7889,31.37824,0.091008,9.97561,0,0,54.8824
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,25.30819,25.30819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.8021,45.33636,0,0,0,131.7889,31.37824,0.091008,0,0,0,45.33636
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,24.64854,24.64854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.8021,45.33636,0,0,0,131.7889,31.37824,0.091008,0,0,0,45.33636
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,24.1008,24.1008,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,303.8021,45.33636,0,0.03146525,-0.03146525,131.7557,31.37035,0.091008,0.03288119,0,0,45.33636
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.15537,29.78103,23.50593,19.13323,19.13323,0,0,0,19.13323,121.0218,0,0,0,23.15537,20.14024,19.13323,0,0,303.837,45.3049,3.015128,0,3.015128,134.6161,32.0514,0.09099511,21.04655,18.52429,0,68.46027
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,47.84817,38.32384,24.66621,12.46015,12.46015,0,0,0,12.46015,384.0096,0,0,0,47.84817,13.11595,12.46015,0,0,300.8219,48.01852,34.73222,0,34.73222,167.566,39.89659,0.0908469,13.70616,38.27854,0,95.86668
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,70.02227,48.99925,27.61108,0,0,0,-1,0,0,0,0,0,0,70.02227,0,0,0,0,266.0897,79.27752,70.02227,0,70.02227,233.995,55.71297,0.09054957,0,56.01781,0,149.2998
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,69.00729,52.08917,30.57951,35.11676,35.11676,0,-1,0,35.11676,196.5082,0,0,0,69.00729,36.96501,35.11676,0,0,196.0674,142.2976,32.04229,0,32.04229,264.3929,62.95058,0.09041416,38.62843,55.20583,0,211.3049
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,65.58121,53.73059,33.06497,0,0,0,-1,0,0,0,0,0,0,65.58121,0,0,0,0,164.0251,171.1356,65.58121,0,65.58121,326.6088,77.76383,0.09013826,0,52.46497,0,236.7168
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,75.6232,59.93777,35.08515,29.92784,29.92784,0,-1,0,29.92784,252.6851,0,0,0,75.6232,31.50299,29.92784,0,0,98.4439,230.1587,44.12021,0,44.12021,368.4648,87.72955,0.08995361,32.92063,60.49856,0,305.7819
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,97.4172,71.89393,37.04055,40.88312,40.88312,0,-1,0,40.88312,238.2822,0.05863664,0,0,97.4172,43.03486,40.88312,0,0,54.3237,269.8669,54.3237,0,54.3237,420.0009,100,0.08972728,44.97143,77.93375,0,367.2841
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,91.59808,70.72179,38.23027,20.96063,20.96063,0,-1,0,20.96063,437.0007,69.53426,0,0,91.59808,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.08972728,23.05669,73.27847,0,410.3563
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,61.83679,58.82803,38.66022,9.65215,9.65215,0,-1,0,9.65215,640.653,51.67664,0,0,61.83679,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.08972728,10.61736,49.46943,0,380.595
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,47.00347,53.92696,39.09606,35.504,35.504,0,-1,0,35.504,132.3892,9.630835,0,0,47.00347,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.08972728,39.05441,37.60278,0,365.7617
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,25.70325,46.27396,38.5601,10.14877,10.14877,0,-1,0,10.14877,253.2648,15.02034,0,0,25.70325,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.08972728,11.16364,20.5626,0,344.4615
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.409679,39.00745,37.17012,9.537382,9.537382,0,-1,0,9.537382,67.20585,0,0,0,6.409679,10.03935,9.537382,0,0,0,318.7582,0,3.629671,-3.629671,416.1748,99.08905,0.08972728,10.49112,5.127743,0,325.1679
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,35.71535,35.71535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.032968,315.1285,0,0,0,416.1748,99.08905,0.08972728,0,0,0,315.1285
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,34.18991,34.18991,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.032968,315.1285,0,15.7793,-15.7793,399.542,95.12885,0.08972728,16.48937,0,0,315.1285
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,32.68214,32.68214,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,21.56552,299.3492,0,21.79079,-21.79079,376.5725,89.65993,0.08972728,22.77138,0,0,299.3492
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,31.12725,31.12725,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,45.77751,277.5585,0,47.99403,-47.99403,325.9823,77.61469,0.08972728,50.15376,0,0,277.5585
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,29.86685,29.86685,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.10421,229.5644,0,8.824621,-8.824621,316.6804,75.39993,0.08972728,9.221729,0,0,229.5644
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.9093,220.7398,0,0,0,316.6804,75.39993,0.08972728,0,0,0,220.7398
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,27.89379,27.89379,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,108.9093,220.7398,0,25.50504,-25.50504,289.7957,68.99883,0.08972728,26.65277,0,0,220.7398
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.2483,195.2348,0,0,0,289.7957,68.99883,0.08972728,0,0,0,195.2348
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,26.19165,26.19165,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.2483,195.2348,0,42.44696,-42.44696,245.0527,58.34576,0.08972728,44.35707,0,0,195.2348
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,25.42599,25.42599,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.4116,152.7878,0,18.9157,-18.9157,225.1138,53.59841,0.08972728,19.76691,0,0,152.7878
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,24.76634,24.76634,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.429,133.8721,0,9.096423,-9.096423,215.5253,51.31544,0.08972728,9.505762,0,0,133.8721
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,24.21859,24.21859,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,215.5361,124.7757,0,42.62883,-42.62883,170.5906,40.61672,0.08972728,44.54713,0,0,124.7757
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.715065,25.67616,23.63551,10.52513,10.52513,0,0,0,10.52513,73.30139,0,1.776357E-15,0,7.715065,11.07908,10.52513,0,0,262.9015,82.14686,0,3.364017,-3.364017,167.0446,39.77244,0.08972728,11.57764,6.172052,0,89.86192
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,27.14425,32.2621,24.79579,56.02029,56.02029,0,0,0,56.02029,48.45431,0,0,0,27.14425,58.96873,56.02029,0,0,266.6393,78.78284,0,31.82448,-31.82448,133.4986,31.78532,0.08972728,61.62232,21.7154,0,105.9271
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,51.77966,42.98114,27.76421,8.863356,8.863356,0,-1,0,8.863356,584.1993,0,0,0,51.77966,9.329847,8.863356,0,0,301.9998,46.95836,42.44982,0,42.44982,173.7701,41.37374,0.0895512,9.749691,41.42373,0,98.73802
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,49.7202,45.58234,30.72675,28.0696,28.0696,0,-1,0,28.0696,177.1319,0,0,0,49.7202,29.54694,28.0696,0,0,259.55,85.16319,20.17326,0,20.17326,192.9081,45.9304,0.08946777,30.87656,39.77616,0,134.8834
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,40.79359,45.38533,33.21222,45.80383,45.80383,0,-1,0,45.80383,89.06153,7.105427E-15,0,0,40.79359,48.21456,45.80383,0,0,239.3768,103.3191,0,7.420967,-7.420967,185.0857,44.06794,0.08946777,50.38421,32.63487,0,144.1127
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,56.11039,52.82518,35.25006,16.85395,16.85395,0,-1,0,16.85395,332.9213,0,0,0,56.11039,17.741,16.85395,0,0,247.6223,95.89816,38.36939,0,38.36939,221.4861,52.73468,0.08930952,18.53934,44.88831,0,152.0085
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,60.87002,56.74306,37.17012,9.954427,9.954427,0,-1,0,9.954427,611.4869,0,0,0,60.87002,10.47834,9.954427,0,0,209.2529,130.4306,50.39168,0,50.39168,269.2918,64.11697,0.08910252,10.94987,48.69602,0,191.3006
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,81.30775,66.3034,38.36573,51.59421,51.59421,0,-1,0,51.59421,157.5909,0,0,0,81.30775,54.30969,51.59421,0,0,158.8612,175.7831,26.99806,0,26.99806,294.9044,70.2152,0.08899201,56.75363,65.0462,0,257.0909
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,69.40495,61.91943,38.79568,40.06245,40.06245,0,-1,0,40.06245,173.2419,0,0,0,69.40495,42.17101,40.06245,0,0,131.8632,200.0814,27.23394,0,27.23394,320.7408,76.36671,0.08888082,44.0687,55.52395,0,269.4863
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,47.7131,54.28069,39.1903,33.10594,33.10594,0,-1,0,33.10594,144.1225,0,0,0,47.7131,34.84836,33.10594,0,0,104.6292,224.5919,12.86474,0,12.86474,332.9454,79.27255,0.08882839,36.41654,38.17048,0,272.305
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,27.8231,47.08957,38.69556,37.34874,37.34874,0,-1,0,37.34874,74.49541,0,0,0,27.8231,39.31446,37.34874,0,0,91.7645,236.1702,0,11.49136,-11.49136,320.8324,76.38852,0.08882839,41.08362,22.25848,0,263.9933
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.518886,38.562,37.27024,55.92927,55.92927,0,-1,0,55.92927,8.079643,0,0,0,4.518886,58.87291,55.92927,0,0,104.5327,224.6788,0,54.35403,-54.35403,263.5383,62.74708,0.08882839,61.5222,3.615108,0,229.1977
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,35.81548,35.81548,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,164.926,170.3248,0,35.14759,-35.14759,226.4895,53.92595,0.08882839,36.72923,0,0,170.3248
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,34.31949,34.31949,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,203.9789,135.1772,0,8.550363,-8.550363,217.4766,51.78003,0.08882839,8.935128,0,0,135.1772
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,32.8176,32.8176,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,213.4793,126.6268,0,37.44402,-37.44402,178.0071,42.38256,0.08882839,39.129,0,0,126.6268
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,31.23916,31.23916,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,255.0838,89.18282,0,19.27853,-19.27853,157.6858,37.54416,0.08882839,20.14606,0,0,89.18282
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,29.98464,29.98464,46.9694,46.9694,0,-1,0,46.9694,0,0,7.105427E-15,0,0,49.44147,46.9694,0,0,276.5044,69.9043,0,49.44147,-49.44147,105.5699,25.13564,0.08882839,51.66634,0,0,69.9043
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,29.0364,29.0364,19.31823,19.31823,0,-1,0,19.31823,0,0,0,1.810369,0,20.33498,19.31823,0,0,331.4393,20.46282,0,20.33498,-20.33498,84.13493,20.03209,0.08882839,21.25005,0,0,20.46282
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,28.02925,28.02925,10.82436,0.1214537,0,-1,0,0.1214537,0,0,10.7029,11.78534,0,0.127846,0.1214537,0,0,354.0338,0.127846,0,0.127846,-0.127846,84.00017,20,0.08882839,11.90679,0,0,0.127846
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,27.05155,27.05155,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08882839,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,26.32123,26.32123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08882839,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,25.56145,25.56145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08882839,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,24.89591,24.89591,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.08917703,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,24.34817,24.34817,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.08972119,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.09431,27.81402,23.77097,40.91035,40.91035,81,0,22.761,40.91035,36.89607,0,0,0,15.09431,0,0,40.08965,38.08517,259.5516,85.1618,53.17948,0,53.17948,224.2191,53.38539,0.09020073,45.00138,12.07545,81,100.2561
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,42.98315,37.10849,24.93125,2.409928,2.409928,74.72572,0,21.17361,2.409928,1783.586,0,0,0,42.98315,0,0,72.31579,68.7,206.3721,133.0233,111.6831,0,111.6831,330.171,78.61198,0.09043816,2.650921,34.38652,81,176.0065
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,67.13188,48.32743,27.91146,49.58213,49.58213,0,-1,0,49.58213,135.3953,0,0,0,67.13188,52.19171,49.58213,0,0,94.68896,233.5382,14.94017,0,14.94017,344.3445,81.98662,0.09037698,54.54034,53.70551,0,300.67
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,75.05247,54.69458,30.89166,14.96164,14.96164,0,-1,0,14.96164,501.6326,0,0,0,75.05247,15.7491,14.96164,0,0,79.74879,246.9843,59.30337,0,59.30337,400.6046,95.38186,0.09013493,16.45781,60.04198,0,322.0368
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,93.62598,65.32468,33.37713,54.54275,54.54275,0,-1,0,54.54275,171.6561,15.76715,0,0,93.62598,57.41342,54.54275,0,0,20.44541,300.3574,20.44541,0,20.44541,420.0009,100,0.09005179,59.99702,74.90079,0,393.9833
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,92.86434,67.58059,35.37964,40.07985,40.07985,0,-1,0,40.07985,231.6983,50.67502,0,0,92.86434,42.18932,40.07985,0,0,0,318.7582,0,0,0,420.0009,100,0.09005179,44.08784,74.29147,0,411.6226
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,93.02544,70.17139,37.30558,24.94167,24.94167,0,-1,0,24.94167,372.972,66.77105,0,0,93.02544,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09005179,27.43583,74.42035,0,411.7837
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,77.14114,64.70229,38.49531,36.83812,36.83812,0,-1,0,36.83812,209.4058,38.36417,0,0,77.14114,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09005179,40.52193,61.71291,0,395.8994
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,52.21515,55.55133,38.89581,29.50742,29.50742,0,-1,0,29.50742,176.956,21.15471,0,0,52.21515,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09005179,32.45816,41.77212,0,370.9734
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,52.82688,56.25667,39.32576,25.67858,25.67858,0,-1,0,25.67858,205.7235,25.79679,0,0,52.82688,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09005179,28.24644,42.26151,0,371.5851
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,23.60743,45.86185,38.79568,60.47223,60.47223,0,-1,0,60.47223,39.03847,0,7.105427E-15,0,23.60743,63.65498,60.47223,0,0,0,318.7582,0,40.04755,-40.04755,377.787,89.94911,0.09005179,66.51945,18.88594,0,342.3657
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.121453,38.58402,37.40571,31.46732,31.46732,0,-1,0,31.46732,13.09757,0,0,0,4.121453,33.12349,31.46732,0,0,44.49727,278.7107,0,29.00204,-29.00204,347.2162,82.67036,0.09005179,34.61405,3.297162,0,282.8321
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,35.94505,35.94505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.72176,249.7086,0,0,0,347.2162,82.67036,0.09005179,0,0,0,249.7086
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,34.45495,34.45495,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,76.72176,249.7086,0,33.06129,-33.06129,312.3665,74.37283,0.09005179,34.54905,0,0,249.7086
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,32.92951,32.92951,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,113.4565,216.6474,0,30.86206,-30.86206,279.8351,66.62726,0.09005179,32.25085,0,0,216.6474
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,31.35695,31.35695,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,147.7477,185.7853,0,53.62457,-53.62457,223.3098,53.16889,0.09005179,56.03768,0,0,185.7853
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,30.09655,30.09655,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,207.3306,132.1607,0,19.81595,-19.81595,202.422,48.19561,0.09005179,20.70767,0,0,132.1607
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,29.17186,29.17186,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,229.3483,112.3448,0,33.25076,-33.25076,167.3726,39.85053,0.09005179,34.74705,0,0,112.3448
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,28.15882,28.15882,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,266.2936,79.094,0,16.82287,-16.82287,149.6397,35.62843,0.09005179,17.5799,0,0,79.094
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,27.18113,27.18113,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,284.9857,62.27113,0,14.46535,-14.46535,134.3919,31.998,0.09005179,15.11629,0,0,62.27113
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,26.45669,26.45669,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,1.48291,0,44.87886,42.63491,0,0,301.0583,47.80578,0,44.87886,-44.87886,87.08542,20.73458,0.09005179,46.8984,0,0,47.80578
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,25.69102,25.69102,5.76337,2.780581,0,-1,0,2.780581,0,0,2.982788,3.559125,0,2.926928,2.780581,0,0,350.9237,2.926928,0,2.926928,-2.926928,84.00017,20,0.09005179,6.339707,0,0,2.926928
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,25.04316,25.04316,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09010717,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,24.51897,24.51897,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09064084,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.83367,27.61934,23.91821,17.74803,17.74803,81,0,22.761,17.74803,77.94481,0,0,0,13.83367,0,0,63.25197,60.08937,290.3276,57.46336,73.92304,0,73.92304,214.7014,51.11929,0.09110615,19.52284,11.06694,81,71.29704
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,28.55757,32.98561,25.09616,74.19978,74.19978,81,0,22.761,74.19978,38.48741,0,0,0,28.55757,0,0,6.800218,6.460207,216.4046,123.9941,35.01778,0,35.01778,247.9222,59.02898,0.09139034,81.61976,22.84606,81,152.5517
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,36.91033,38.63208,28.07637,4.483593,4.483593,0,-1,0,4.483593,823.2311,0,0,0,36.91033,4.719571,4.483593,0,0,181.3868,155.5101,32.19076,0,32.19076,278.461,66.30012,0.09125882,4.931952,29.52826,0,192.4204
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,64.31871,50.97592,31.07424,35.55575,35.55575,0,-1,0,35.55575,180.8954,0,0,0,64.31871,37.42711,35.55575,0,0,149.196,184.4818,26.89161,0,26.89161,303.9727,72.3743,0.09114924,39.11133,51.45497,0,248.8005
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,85.07048,61.87667,33.54204,43.11622,43.11622,0,-1,0,43.11622,197.3051,0,0,0,85.07048,45.38549,43.11622,0,0,122.3044,208.6842,39.68499,0,39.68499,341.6212,81.3382,0.090988,47.42784,68.05638,0,293.7547
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,78.5236,61.6663,35.55044,30.75738,30.75738,0,-1,0,30.75738,255.3,0,0,0,78.5236,32.37619,30.75738,0,0,82.61945,244.4007,46.14741,0,46.14741,385.4004,91.76182,0.09080123,33.83312,62.81888,0,322.9243
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,82.93031,65.88005,37.4705,19.86744,19.86744,0,-1,0,19.86744,417.4183,25.54518,0,0,82.93031,20.91309,19.86744,0,0,36.47204,285.9334,36.47204,0,36.47204,420.0009,100,0.09065416,21.85418,66.34425,0,368.8637
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,58.2279,57.44319,38.63077,26.83305,26.83305,0,-1,0,26.83305,217.0007,29.98258,0,0,58.2279,28.24532,26.83305,0,0,0,318.7582,0,0,0,420.0009,100,0.09065416,29.51636,46.58232,0,376.9861
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,54.54651,56.54104,39.02539,24.2408,24.2408,0,-1,0,24.2408,225.0194,29.02987,0,0,54.54651,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09065416,26.66488,43.63721,0,373.3047
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,28.58532,48.10675,39.42589,0,0,0,-1,0,0,0,28.58532,0,0,28.58532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09065416,0,22.86826,0,347.3435
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,15.45465,43.48146,38.92526,42.73942,42.73942,0,-1,0,42.73942,36.16018,0,0,0,15.45465,44.98886,42.73942,0,0,0,318.7582,0,29.53421,-29.53421,388.869,92.58768,0.09065416,47.01337,12.36372,0,334.2129
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.042904,38.98059,37.53528,38.66959,38.66959,0,-1,0,38.66959,13.04101,0,7.105427E-15,0,5.042904,40.70483,38.66959,0,0,32.81579,289.224,0,35.66193,-35.66193,351.2781,83.63747,0.09065416,42.53655,4.034323,0,294.2669
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,36.08052,36.08052,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,72.44016,253.5621,0,44.8209,-44.8209,304.0327,72.3886,0.09065416,46.83783,0,0,253.5621
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,34.58453,34.58453,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,122.2411,208.7412,0,32.23067,-32.23067,270.0586,64.29954,0.09065416,33.68105,0,0,208.7412
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,33.06497,33.06497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.053,176.5105,0,0,0,270.0586,64.29954,0.09065416,0,0,0,176.5105
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,31.49241,31.49241,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,158.053,176.5105,0,32.35442,-32.35442,235.954,56.17942,0.09065416,33.81038,0,0,176.5105
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,30.23201,30.23201,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,194.0024,144.1561,0,17.80596,-17.80596,217.1849,51.71059,0.09065416,18.60723,0,0,144.1561
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,29.30143,29.30143,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,213.7868,126.3501,0,27.62699,-27.62699,188.0635,44.77693,0.09065416,28.87021,0,0,126.3501
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,28.29429,28.29429,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,244.4834,98.72314,0,40.94587,-40.94587,144.9028,34.50059,0.09065416,42.78843,0,0,98.72314
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,27.31659,27.31659,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,289.9788,57.77728,0,43.1916,-43.1916,99.37482,23.66063,0.09065416,45.13522,0,0,57.77728
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,26.58627,26.58627,41.49881,13.85639,0,-1,0,13.85639,0,0,27.64241,31.79229,0,14.58568,13.85639,0,0,337.9695,14.58568,0,14.58568,-14.58568,84.00017,20,0.09065416,45.64869,0,0,14.58568
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,25.82649,25.82649,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09065416,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,25.19629,25.19629,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09114276,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,24.64854,24.64854,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09146704,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.33699,27.91381,24.07135,8.968528,8.968528,81,0,22.761,8.968528,159.8589,0,0,0,14.33699,0,0,72.03147,68.4299,251.6951,92.23265,82.76689,0,82.76689,259.7415,61.84309,0.0918858,9.865381,11.46959,81,106.5696
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,40.61198,36.72153,25.24341,5.871565,5.871565,78.18736,0,22.0494,5.871565,691.6722,0,0,0,40.61198,0,0,72.31579,68.7,168.9282,166.7229,109.312,0,109.312,363.4439,86.5341,0.09215946,6.458722,32.48959,81,207.3348
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,66.5971,48.50638,28.2295,0,0,0,-1,0,0,0,6.98089,0,0,66.5971,0,0,0,0,59.61621,265.1036,59.61621,0,59.61621,420.0009,100,0.09191924,0,53.27768,0,331.7007
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,67.22233,52.20906,31.23916,17.78786,17.78786,0,-1,0,17.78786,377.9112,48.49826,0,0,67.22233,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.09191924,19.56665,53.77786,0,385.9806
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,83.78717,61.55115,33.70695,0,0,0,-1,0,0,0,83.78717,0,0,83.78717,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09191924,0,67.02973,0,402.5454
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,98.00371,70.39684,35.71535,18.0866,18.0866,0,-1,0,18.0866,541.858,78.96518,0,0,98.00371,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09191924,19.89526,78.40297,0,416.7619
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,95.43172,71.69273,37.60007,25.66243,25.66243,0,-1,0,25.66243,371.8733,68.41864,0,0,95.43172,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09191924,28.22868,76.34538,0,414.1899
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,83.17318,67.60615,38.76035,0,0,0,-1,0,0,0,83.17318,0,0,83.17318,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09191924,0,66.53854,0,401.9314
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,60.1896,58.78576,39.16085,49.43081,49.43081,0,-1,0,49.43081,121.7654,8.157166,0,0,60.1896,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09191924,54.37389,48.15168,0,378.9478
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,34.76344,50.26178,39.55546,30.74543,30.74543,0,-1,0,30.74543,113.0686,2.399831,0,0,34.76344,32.36361,30.74543,0,0,0,318.7582,0,0,0,420.0009,100,0.09191924,33.81998,27.81076,0,353.5217
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,14.80344,43.42333,39.06072,54.40184,54.40184,0,-1,0,54.40184,27.21129,0,0,0,14.80344,57.2651,54.40184,0,0,0,318.7582,0,42.46166,-42.46166,375.2423,89.34323,0.09191924,59.84203,11.84275,0,333.5617
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.957535,39.09257,37.67075,23.63121,23.63121,0,-1,0,23.63121,20.97876,0,3.552714E-15,0,4.957535,24.87496,23.63121,0,0,47.17962,276.2966,0,19.91742,-19.91742,354.2475,84.34447,0.09191924,25.99433,3.966028,0,281.2541
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,36.24543,36.24543,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,69.31009,256.3792,0,42.84704,-42.84704,309.0828,73.59099,0.09191924,44.77516,0,0,256.3792
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,34.71999,34.71999,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,116.9179,213.5321,0,30.363,-30.363,277.0774,65.97066,0.09191924,31.72934,0,0,213.5321
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,33.19455,33.19455,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,150.6546,183.1691,0,1.165681,-1.165681,275.8486,65.67811,0.09191924,1.218136,0,0,183.1691
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,31.62199,31.62199,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,151.9498,182.0034,0,37.57876,-37.57876,236.2371,56.24682,0.09191924,39.26981,0,0,182.0034
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,30.36159,30.36159,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,193.704,144.4247,0,26.97045,-26.97045,207.8078,49.47794,0.09191924,28.18412,0,0,144.4247
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,29.4369,29.4369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.6711,117.4542,0,0,0,207.8078,49.47794,0.09191924,0,0,0,117.4542
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,28.42386,28.42386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.6711,117.4542,0,0,0,207.8078,49.47794,0.09191924,0,0,0,117.4542
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,27.4285,27.4285,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,223.6711,117.4542,0,26.36989,-26.36989,180.0115,42.85979,0.09191924,27.55654,0,0,117.4542
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,26.72173,26.72173,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,252.971,91.08431,0,11.1667,-11.1667,168.2407,40.05724,0.09191924,11.6692,0,0,91.08431
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,25.93839,25.93839,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,265.3784,79.91761,0,7.456386,-7.456386,160.381,38.18588,0.09191924,7.791923,0,0,79.91761
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,25.30819,25.30819,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,273.6633,72.46123,0,5.869377,-5.869377,154.1941,36.71282,0.09191924,6.133499,0,0,72.46123
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,24.77812,24.77812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.1849,66.59185,0,0,0,154.1941,36.71282,0.09191924,0,0,0,66.59185
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.29902,29.4197,24.20092,14.49509,14.49509,0,0,0,14.49509,133.1418,0,0,0,19.29902,15.25799,14.49509,0,0,280.1849,66.59185,4.041028,0,4.041028,158.0278,37.62559,0.091903,15.9446,15.43921,0,85.89087
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,36.33699,35.57694,25.37887,25.71286,25.71286,0,0,0,25.71286,141.3183,0,0,0,36.33699,27.06617,25.71286,0,0,276.1438,70.22878,9.270815,0,9.270815,166.8229,39.71965,0.09186577,28.28415,29.06959,0,106.5658
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,68.53756,49.36077,28.37675,50.66895,50.66895,0,-1,0,50.66895,135.2654,0,0,0,68.53756,53.33573,50.66895,0,0,266.873,78.57251,15.20183,0,15.20183,181.2446,43.15339,0.09180479,55.73584,54.83005,0,147.1101
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,69.0358,53.0617,31.40407,9.932293,9.932293,0,-1,0,9.932293,695.0641,0,0,0,69.0358,10.45505,9.932293,0,0,251.6712,92.25416,58.58076,0,58.58076,236.8192,56.3854,0.09157053,10.92552,55.22864,0,161.29
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,83.40877,61.62151,33.88954,35.33735,35.33735,0,-1,0,35.33735,236.0358,0,0,0,83.40877,37.1972,35.33735,0,0,193.0904,144.9768,46.21157,0,46.21157,280.6593,66.82351,0.09138659,38.87108,66.72702,0,228.3856
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,78.71625,62.14799,35.88027,6.722623,6.722623,0,-1,0,6.722623,1170.916,0,0,0,78.71625,7.076445,6.722623,0,0,146.8789,186.5672,71.6398,0,71.6398,348.6228,83.00526,0.09110289,7.394885,62.973,0,265.2835
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,78.44246,64.35474,37.77087,0,0,0,-1,0,0,0,3.203394,0,0,78.44246,0,0,0,0,75.23907,251.0431,75.23907,0,75.23907,420.0009,100,0.09080682,0,62.75397,0,329.4855
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,76.20325,64.83852,38.92526,2.469748,2.469748,0,-1,0,2.469748,3085.466,73.60352,0,0,76.20325,2.599735,2.469748,0,0,0,318.7582,0,0,0,420.0009,100,0.09080682,2.716723,60.9626,0,394.9615
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,47.66809,54.41551,39.32576,46.34834,46.34834,0,-1,0,46.34834,102.8475,0,0,0,47.66809,48.78772,46.34834,0,0,0,318.7582,0,1.11963,-1.11963,418.8206,99.719,0.09080682,50.98317,38.13447,0,366.4263
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,23.48372,46.79163,39.72038,0.2902877,0.2902877,0,-1,0,0.2902877,8089.809,21.93412,0,0,23.48372,0.305566,0.2902877,0,0,1.244034,317.6386,1.244034,0,1.244034,420.0009,100,0.09080194,0.3193165,18.78698,0,341.1223
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,14.84293,43.56857,39.1903,56.50869,56.50869,0,-1,0,56.50869,26.26662,0,0,0,14.84293,59.48283,56.50869,0,0,0,318.7582,0,44.63991,-44.63991,372.9463,88.79655,0.09080194,62.15956,11.87434,0,333.6012
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.806804,38.89075,37.80032,49.98277,49.98277,0,-1,0,49.98277,7.616233,0,0,0,3.806804,52.61344,49.98277,0,0,49.5999,274.1183,0,48.80664,-48.80664,321.4995,76.54736,0.09080194,54.98104,3.045443,0,277.9251
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,36.375,36.375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.8295,225.3117,0,0,0,321.4995,76.54736,0.09080194,0,0,0,225.3117
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,34.8849,34.8849,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,103.8295,225.3117,0,27.67022,-27.67022,292.3326,69.60285,0.09080194,28.91537,0,0,225.3117
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,33.33001,33.33001,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,134.5742,197.6415,0,28.45524,-28.45524,262.3381,62.46133,0.09080194,29.73572,0,0,197.6415
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,31.75745,31.75745,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,166.1911,169.1862,0,15.12229,-15.12229,246.3978,58.66603,0.09080194,15.80279,0,0,169.1862
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,30.49705,30.49705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.9937,154.0639,0,0,0,246.3978,58.66603,0.09080194,0,0,0,154.0639
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,29.56647,29.56647,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,182.9937,154.0639,0,55.3544,-55.3544,188.0492,44.77352,0.09080194,57.84535,0,0,154.0639
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,28.54166,28.54166,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,244.4985,98.70954,0,11.44875,-11.44875,175.9811,41.90018,0.09080194,11.96394,0,0,98.70954
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,27.56396,27.56396,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,257.2194,87.26079,0,15.84512,-15.84512,159.2789,37.92347,0.09080194,16.55816,0,0,87.26079
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,26.83363,26.83363,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,274.8251,71.41566,0,33.6211,-33.6211,123.8391,29.48545,0.09080194,35.13404,0,0,71.41566
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,26.07386,26.07386,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,0.4429441,0,34.78257,33.04344,0,0,312.1819,37.79457,0,34.78257,-34.78257,87.17509,20.75593,0.09080194,36.34779,0,0,37.79457
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,25.42599,25.42599,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,350.8291,3.012,59.79379,0,59.79379,143.9005,34.26195,0.09130374,19.86509,0,81,3.012
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,24.89591,24.89591,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,291.0353,56.82641,57.81371,0,57.81371,198.7474,47.32071,0.09181077,22.15782,0,81,56.82641
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,23.49249,30.72103,24.31872,12.06541,12.06541,81,0,22.761,12.06541,194.7094,0,0,0,23.49249,0,0,68.93459,65.48786,233.2216,108.8587,88.98035,0,88.98035,283.1615,67.41927,0.09219211,13.27195,18.79399,81,132.3512
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,49.35942,39.70078,25.49077,30.0512,30.0512,81,0,22.761,30.0512,164.2511,7.105427E-15,0,0,49.35942,0,0,50.9488,48.40136,144.2413,188.9411,97.76079,0,97.76079,375.9055,89.50114,0.09253592,33.05632,39.48754,81,238.3005
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,72.217,50.85128,28.52399,9.443073,9.443073,0,-1,0,9.443073,764.7617,15.79641,0,0,72.217,9.940077,9.443073,0,0,46.48051,276.9258,46.48051,0,46.48051,420.0009,100,0.09235293,10.38738,57.7736,0,349.1428
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,80.17879,57.46549,31.5572,24.57476,24.57476,0,-1,0,24.57476,326.2647,54.31062,0,0,80.17879,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09235293,27.03224,64.14304,0,398.937
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,98.28954,68.31744,34.05445,44.24988,44.24988,0,-1,0,44.24988,222.1239,51.71072,0,0,98.28954,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09235293,48.67487,78.63164,0,417.0478
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,95.21129,69.52605,36.04518,34.28043,34.28043,0,-1,0,34.28043,277.7424,59.12663,0,0,95.21129,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09235293,37.70848,76.16904,0,413.9695
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,81.51694,65.81242,37.90045,26.11912,26.11912,0,-1,0,26.11912,312.0968,54.02313,0,0,81.51694,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09235293,28.73104,65.21355,0,400.2752
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,65.2168,60.58993,39.06072,28.19819,28.19819,0,-1,0,28.19819,231.28,35.53449,0,0,65.2168,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09235293,31.01801,52.17344,0,383.975
