Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,27.65301,47.8385,39.45534,27.66997,27.66997,0,-1,0,27.66997,99.93873,3.552714E-15,0,0,27.65301,29.12628,27.66997,0,0,0,318.7582,0,1.473268,-1.473268,418.4479,99.63025,0.09235293,30.43696,22.12241,0,346.4112
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,35.00816,50.62811,39.8205,35.56399,35.56399,0,-1,0,35.56399,98.4371,0,0,0,35.00816,37.43578,35.56399,0,0,1.636965,317.2849,0,2.427619,-2.427619,415.8889,99.02098,0.09235293,39.12039,28.00653,0,352.2931
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,15.53212,43.91749,39.32576,13.22904,13.22904,0,-1,0,13.22904,117.4092,0,0,0,15.53212,13.92531,13.22904,0,0,4.33432,314.8573,1.60681,0,1.60681,417.4133,99.38392,0.09234661,14.55195,12.42569,0,330.3895
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.060847,38.81211,37.93578,41.43282,41.43282,0,-1,0,41.43282,7.387495,0,0,0,3.060847,43.61349,41.43282,0,0,2.727509,316.3035,0,40.55265,-40.55265,374.6671,89.20626,0.09234661,45.5761,2.448678,0,319.3643
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,36.51047,36.51047,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,47.786,275.7508,0,28.92624,-28.92624,344.1761,81.94653,0.09234661,30.22792,0,0,275.7508
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,35.02037,35.02037,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,79.92627,246.8246,0,35.35966,-35.35966,306.9038,73.07218,0.09234661,36.95085,0,0,246.8246
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,33.45959,33.45959,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,119.2148,211.4649,0,37.9842,-37.9842,266.8649,63.53913,0.09234661,39.69349,0,0,211.4649
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,31.86936,31.86936,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,161.4194,173.4807,0,3.188439,-3.188439,263.504,62.73892,0.09234661,3.331919,0,0,173.4807
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,30.60896,30.60896,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,164.9622,170.2923,0,7.950458,-7.950458,255.1235,60.74356,0.09234661,8.308228,0,0,170.2923
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,29.68427,29.68427,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,173.796,162.3418,0,2.739927,-2.739927,252.2353,60.05591,0.09234661,2.863223,0,0,162.3418
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,28.67123,28.67123,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,176.8404,159.6019,0,50.93375,-50.93375,198.5464,47.27287,0.09234661,53.22577,0,0,159.6019
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,27.69354,27.69354,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,233.4334,108.6682,0,37.99511,-37.99511,158.4961,37.73709,0.09234661,39.70489,0,0,108.6682
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,26.9691,26.9691,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,275.6502,70.67303,0,10.203,-10.203,147.7412,35.1764,0.09234661,10.66214,0,0,70.67303
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,26.19165,26.19165,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,286.9869,60.47003,0,29.36863,-29.36863,116.7839,27.80564,0.09234661,30.69022,0,0,60.47003
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,25.54378,25.54378,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,319.6187,31.10141,0,21.21561,-21.21561,94.42071,22.48108,0.09234661,44.44531,0,81,31.10141
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,25.01371,25.01371,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,343.1916,9.885795,68.57882,0,68.57882,159.4803,37.97142,0.09280239,9.692946,0,81,9.885795
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,22.95888,30.68621,24.43062,0,0,72.31579,0,20.56389,0,0,0,0,0,22.95888,0,0,72.31579,68.7,274.6128,71.60673,91.65887,0,91.65887,246.4355,58.67501,0.09306142,0,18.3671,81,94.56561
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,48.15683,39.47013,25.62624,19.78289,19.78289,81,0,22.761,19.78289,243.4267,0,0,0,48.15683,0,0,61.21711,58.15626,182.9539,154.0997,106.3131,0,106.3131,347.293,82.68864,0.09336361,21.76118,38.52546,81,202.2565
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,73.87125,51.61295,28.65945,0,0,0,-1,0,0,0,0,0,0,73.87125,0,0,0,0,76.64081,249.7815,73.87125,0,73.87125,417.3734,99.37442,0.09307439,0,59.097,0,323.6527
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,86.65054,60.26245,31.72211,0,0,0,-1,0,0,0,83.88097,0,0,86.65054,0,0,0,0,2.769557,316.2656,2.769557,0,2.769557,420.0009,100,0.09306358,0,69.32043,0,402.9162
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,86.93344,63.51295,34.22525,0,0,0,-1,0,0,0,86.93344,0,0,86.93344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09306358,0,69.54675,0,405.6917
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,97.08064,70.58179,36.18064,0,0,0,-1,0,0,0,97.08064,0,0,97.08064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09306358,0,77.66451,0,415.8389
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,89.09538,69.35732,38.06536,70.77346,68.7,0,-1,0,68.7,129.6876,16.7796,2.073464,9.15081,89.09538,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09306358,77.85081,71.27631,0,407.8536
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,78.78681,66.25182,39.1903,17.63084,17.63084,0,-1,0,17.63084,446.8693,60.22803,0,0,78.78681,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09306358,19.39392,63.02945,0,397.545
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,66.89414,61.87043,39.5908,12.596,12.596,0,-1,0,12.596,531.0743,53.63519,0,0,66.89414,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09306358,13.85561,53.51531,0,385.6524
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,45.87699,54.51815,39.98541,30.19012,30.19012,0,-1,0,30.19012,151.9603,14.09792,0,0,45.87699,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09306358,33.20913,36.70159,0,364.6352
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,20.89075,45.70194,39.45534,15.0117,15.0117,0,-1,0,15.0117,139.1631,5.088961,0,0,20.89075,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09306358,16.51287,16.7126,0,339.649
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.619094,39.10339,38.06536,2.416693,2.416693,0,-1,0,2.416693,149.754,1.075207,0,0,3.619094,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09306358,2.658362,2.895275,0,322.3773
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,36.67538,36.67538,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09306358,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,35.14994,35.14994,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09306358,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,33.61272,33.61272,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09306358,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,32.00482,32.00482,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09306358,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,30.76209,30.76209,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09306358,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,29.81973,29.81973,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09306358,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,28.8067,28.8067,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09306358,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,27.829,27.829,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09306358,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,27.11634,27.11634,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09306358,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,26.3389,26.3389,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09306358,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,25.67336,25.67336,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09306358,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,25.16095,25.16095,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09306358,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,20.519,30.15688,24.58376,10.9755,10.9755,0,0,0,10.9755,186.9527,0,0,0,20.519,11.55316,10.9755,0,0,306.1498,43.22339,8.965842,0,8.965842,138.0674,32.87312,0.0930286,12.07305,16.4152,0,63.7424
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,50.93539,40.51159,25.77348,28.41365,28.41365,0,0,0,28.41365,179.2638,0,0,0,50.93539,29.9091,28.41365,0,0,297.184,51.29265,21.02629,0,21.02629,158.0147,37.62246,0.09294669,31.25501,40.74831,0,102.228
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,68.8152,49.97858,28.82436,16.59159,16.59159,0,-1,0,16.59159,414.7596,0,0,0,68.8152,17.46483,16.59159,0,0,276.1577,70.21631,51.35037,0,51.35037,206.7299,49.22131,0.09274723,18.25075,55.05216,0,139.0315
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,86.01362,60.2067,31.88703,33.12667,33.12667,0,-1,0,33.12667,259.6507,0,0,0,86.01362,34.87018,33.12667,0,0,224.8073,116.4316,51.14344,0,51.14344,255.2488,60.77341,0.09254944,36.43934,68.8109,0,202.4453
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,87.78983,64.08551,34.39016,19.28991,19.28991,0,-1,0,19.28991,455.1075,0,0,0,87.78983,20.30517,19.28991,0,0,173.6639,162.4607,67.48466,0,67.48466,319.2704,76.01661,0.09228973,21.2189,70.23186,0,250.2506
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,82.22672,64.17707,36.34555,64.72197,64.72197,0,-1,0,64.72197,127.0461,0,0,2.494167,82.22672,68.12839,64.72197,0,0,106.1792,223.1969,14.09833,0,14.09833,332.6452,79.20109,0.09223565,71.19417,65.78137,0,305.4236
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,93.17272,71.45891,38.23027,9.387415,9.387415,0,-1,0,9.387415,992.528,0,0,0,93.17272,9.881489,9.387415,0,0,92.08089,235.8854,83.29123,0,83.29123,411.6622,98.01463,0.09191749,10.32616,74.53818,0,329.0581
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,85.44202,69.36591,39.35521,32.83643,32.83643,0,-1,0,32.83643,260.205,42.0877,0,0,85.44202,34.56466,32.83643,0,0,8.789654,310.8475,8.789654,0,8.789654,420.0009,100,0.09188405,36.12007,68.35361,0,396.2896
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,64.47597,61.07675,39.72038,40.48508,40.48508,0,-1,0,40.48508,159.2586,21.86009,0,0,64.47597,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09188405,44.53358,51.58077,0,383.2342
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,49.69256,56.02206,40.12088,35.26048,35.26048,0,-1,0,35.26048,140.9299,12.57627,0,0,49.69256,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09188405,38.78652,39.75405,0,368.4508
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,31.57902,49.25247,39.5908,45.70172,45.70172,0,-1,0,45.70172,69.0981,0,0,0,31.57902,48.10707,45.70172,0,0,0,318.7582,0,16.52806,-16.52806,402.5787,95.85189,0.09188405,50.27189,25.26321,0,350.3372
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.190645,39.40504,38.20082,34.46678,34.46678,0,-1,0,34.46678,12.1585,0,7.105427E-15,0,4.190645,36.28082,34.46678,0,0,18.36451,302.2302,0,32.09018,-32.09018,368.7527,87.79809,0.09188405,37.91346,3.352516,0,306.4208
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,36.80495,36.80495,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,54.02026,270.14,0,72.31579,-72.31579,292.5252,69.64871,0.09188405,99.34283,0,0,270.14
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,35.31485,35.31485,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,134.3711,197.8242,0,72.31579,-72.31579,216.2977,51.49934,0.09188405,77.09713,0,0,197.8242
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,33.74229,33.74229,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,214.722,125.5084,0,40.59955,-40.59955,173.502,41.30991,0.09188405,42.42653,0,0,125.5084
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,32.1344,32.1344,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,259.8326,84.90886,0,34.59526,-34.59526,137.0354,32.6274,0.09188405,36.15205,0,0,84.90886
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,30.87988,30.87988,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,298.2718,50.3136,0,20.55352,-20.55352,115.37,27.469,0.09188405,21.47843,0,0,50.3136
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,29.9493,29.9493,33.6703,28.27208,0,-1,0,28.27208,0,0,5.398228,8.765259,0,29.76008,28.27208,0,0,321.109,29.76008,0,29.76008,-29.76008,84.00017,20,0.09188405,37.03733,0,0,29.76008
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,28.93627,28.93627,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09188405,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,27.95857,27.95857,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09188405,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,27.2518,27.2518,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09188405,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,26.46847,26.46847,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09188405,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,25.80882,25.80882,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09236242,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,25.29641,25.29641,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09274005,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.37094,29.1509,24.731,14.89847,14.89847,81,0,22.761,14.89847,109.8834,0,0,0,16.37094,0,0,66.10153,62.79646,225.6841,115.6426,79.1674,0,79.1674,281.0029,66.90533,0.09313966,16.38831,13.09675,81,132.0135
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,43.10923,38.22397,25.92661,32.36528,32.36528,81,0,22.761,32.36528,133.1959,0,0,0,43.10923,0,0,48.63472,46.20298,146.5167,186.8932,89.31221,0,89.31221,365.7319,87.07886,0.09349788,35.60181,34.48738,81,230.0025
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,56.77996,45.97982,28.97161,37.15027,37.15027,0,-1,0,37.15027,152.8386,0,0,0,56.77996,39.10555,37.15027,0,0,57.20445,267.2742,17.67442,0,17.67442,382.4994,91.07109,0.09343035,40.8653,45.42397,0,324.0542
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,64.44447,52.12667,32.03427,7.193068,7.193068,0,-1,0,7.193068,895.9246,17.34278,0,0,64.44447,7.57165,7.193068,0,0,39.53004,283.1812,39.53004,0,39.53004,420.0009,100,0.09327965,7.912374,51.55557,0,347.6257
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,63.16941,54.57298,34.55508,18.61499,18.61499,0,-1,0,18.61499,339.347,43.57469,0,0,63.16941,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09327965,20.47649,50.53553,0,381.9276
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,28.47217,44.98507,36.51047,36.87902,36.87902,0,-1,0,36.87902,77.20425,0,0,0,28.47217,38.82003,36.87902,0,0,0,318.7582,0,10.34785,-10.34785,409.0933,97.40296,0.09327965,40.56693,22.77774,0,347.2304
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,67.49059,60.65568,38.36573,0,0,0,-1,0,0,0,55.99298,0,0,67.49059,0,0,0,0,11.49761,308.4104,11.49761,0,11.49761,420.0009,100,0.09323592,0,53.99248,0,375.901
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,51.48993,55.92038,39.45534,17.94479,17.94479,0,-1,0,17.94479,286.9353,32.60068,0,0,51.48993,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09323592,19.73926,41.19194,0,370.2482
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,50.55788,56.03537,39.85584,4.919793,4.919793,0,-1,0,4.919793,1027.642,45.37915,0,0,50.55788,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09323592,5.411772,40.4463,0,369.3161
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,28.85675,49.03743,40.221,0,0,0,-1,0,0,0,28.85675,0,0,28.85675,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09323592,0,23.0854,0,347.615
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,17.83968,45.00137,39.69093,12.9249,12.9249,0,-1,0,12.9249,138.0257,4.234522,0,0,17.83968,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09323592,14.21739,14.27174,0,336.5979
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.987388,39.7668,38.3304,35.66439,35.66439,0,-1,0,35.66439,13.98422,0,7.105427E-15,0,4.987388,37.54146,35.66439,0,0,0,318.7582,0,32.55407,-32.55407,385.6858,91.82978,0.09323592,39.23082,3.98991,0,323.7456
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,36.94042,36.94042,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.17119,286.2042,0,19.40816,-19.40816,365.2278,86.95884,0.09323592,20.28152,0,0,286.2042
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,35.45032,35.45032,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,57.73581,266.796,0,8.075462,-8.075462,356.7155,84.93211,0.09323592,8.438858,0,0,266.796
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,33.86009,33.86009,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,66.70854,258.7205,0,72.31579,-72.31579,280.488,66.78273,0.09323592,79.53515,0,0,258.7205
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,32.25219,32.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.0594,186.4047,0,0,0,280.488,66.78273,0.09323592,0,0,0,186.4047
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,30.99179,30.99179,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.0594,186.4047,0,26.21686,-26.21686,252.853,60.20298,0.09323592,27.39662,0,0,186.4047
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,30.07888,30.07888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.1893,160.1879,0,0,0,252.853,60.20298,0.09323592,0,0,0,160.1879
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,29.05406,29.05406,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.1893,160.1879,0,5.967287,-5.967287,246.563,58.70535,0.09323592,6.235815,0,0,160.1879
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,28.09404,28.09404,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,182.8196,154.2206,0,25.64907,-25.64907,219.5265,52.2681,0.09323592,26.80328,0,0,154.2206
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,27.38138,27.38138,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.3185,128.5715,0,37.27553,-37.27553,180.2346,42.91291,0.09323592,38.95293,0,0,128.5715
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,26.60393,26.60393,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,252.7358,91.296,0,7.906484,-7.906484,171.9004,40.92859,0.09323592,8.262276,0,0,91.296
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,25.93839,25.93839,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.5208,83.38952,0,22.00351,-22.00351,148.7067,35.40628,0.09323592,22.99367,0,0,83.38952
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,25.42599,25.42599,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,285.9691,61.386,0,2.271211,-2.271211,146.3126,34.83627,0.09323592,2.373415,0,0,61.386
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.72742,27.73855,24.86646,0,0,0,0,0,0,0,0,0,0,10.72742,0,0,0,0,288.4927,59.11479,10.72742,0,10.72742,156.4896,37.25934,0.09319514,0,8.58194,0,69.84222
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.095388,28.50236,26.05619,19.83116,19.83116,0,0,0,19.83116,45.86412,0,0,0,9.095388,20.87491,19.83116,0,0,277.7653,68.76947,0,11.77952,-11.77952,144.0729,34.30299,0.09319514,21.81428,7.276311,0,77.86486
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,21.98937,35.279,29.11885,0,0,0,-1,0,0,0,0,0,0,21.98937,0,0,0,0,290.8536,56.98995,21.98937,0,21.98937,164.9338,39.26987,0.09311168,0,17.59149,0,78.97932
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,42.8211,44.9475,32.20507,61.22215,61.22215,0,-1,0,61.22215,69.9438,0,7.105427E-15,0,42.8211,64.44437,61.22215,0,0,268.8643,76.78039,0,21.62327,-21.62327,142.1409,33.843,0.09311168,67.34436,34.25688,0,119.6015
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,43.73835,47.95409,34.68465,59.66932,59.66932,0,-1,0,59.66932,73.30123,0,0,4.926706,43.73835,62.80981,59.66932,0,0,292.8901,55.15712,0,19.07146,-19.07146,122.0378,29.05656,0.09311168,65.63625,34.99068,0,98.89547
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,38.32116,48.29146,36.64005,42.0122,42.0122,0,-1,0,42.0122,91.21436,0,0,4.651031,38.32116,44.22337,42.0122,0,0,314.0806,36.08566,0,5.90221,-5.90221,115.8163,27.57526,0.09311168,46.21342,30.65693,0,74.40681
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,61.95531,58.68155,38.49531,73.75508,68.7,0,-1,0,68.7,90.1824,0,5.055082,40.68481,61.95531,72.31579,68.7,0,0,320.6386,30.18344,0,10.36048,-10.36048,104.8954,24.97505,0.09311168,81.13059,49.56425,0,92.13876
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,38.31147,51.48502,39.5908,14.98357,14.98357,0,-1,0,14.98357,255.6899,0,0,0,38.31147,15.77218,14.98357,0,0,332.1503,19.82297,22.53929,0,22.53929,126.2781,30.06614,0.09302628,16.48193,30.64917,0,58.13443
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,27.93354,48.45826,39.95596,29.36011,29.36011,0,-1,0,29.36011,95.14112,3.552714E-15,0,0,27.93354,30.90538,29.36011,0,0,309.611,40.10833,0,2.971841,-2.971841,123.1455,29.32029,0.09302628,32.29612,22.34683,0,68.04187
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,8.259984,42.74493,40.32113,9.535143,9.535143,0,-1,0,9.535143,86.62674,0,0,0,8.259984,10.03699,9.535143,0,0,312.9131,37.13649,0,1.777009,-1.777009,121.2723,28.87431,0.09302628,10.48866,6.607987,0,45.39647
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,9.307907,42.51846,39.79105,37.72354,37.72354,0,-1,0,37.72354,24.674,0,7.105427E-15,6.135888,9.307907,39.70899,37.72354,0,0,314.8875,35.35948,0,30.40108,-30.40108,89.22678,21.24443,0.09302628,41.4959,7.446326,0,44.66739
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.757464,39.801,38.43052,21.88132,9.230066,0,-1,0,9.230066,51.54312,0,12.65126,18.45506,4.757464,9.715858,9.230066,0,0,348.6665,4.958395,0,4.958395,-4.958395,84.00017,20,0.09302628,24.06945,3.805971,0,9.715858
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,37.04055,37.04055,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09302628,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,35.55044,35.55044,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09302628,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,33.98966,33.98966,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09302628,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,32.36998,32.36998,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09302628,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,31.12725,31.12725,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09302628,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,30.19667,30.19667,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09302628,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,29.18953,29.18953,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09302628,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,28.2295,28.2295,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09302628,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,27.51684,27.51684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09302628,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,26.73351,26.73351,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09302628,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,26.07386,26.07386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09302628,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,25.57912,25.57912,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.09349414,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.33251,28.87697,25.01371,2.881183,2.881183,75.19698,0,21.29283,2.881183,497.4522,0,0,0,14.33251,0,0,72.31579,68.7,294.4979,53.71012,83.03251,0,83.03251,219.3872,52.23494,0.09380497,3.169302,11.46601,81,68.04263
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,26.5929,33.57644,26.20343,0,0,72.31579,0,20.56389,0,0,0,0,0,26.5929,0,0,72.31579,68.7,211.4654,128.4394,95.2929,0,95.2929,309.7899,73.75936,0.09403457,0,21.27432,81,155.0323
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,32.32385,38.50899,29.27198,3.503617,3.503617,0,-1,0,3.503617,922.5851,0,0,0,32.32385,3.688018,3.503617,0,0,116.1725,214.203,28.63584,0,28.63584,336.9563,80.22752,0.09392618,3.853979,25.85908,0,246.5269
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,54.2034,48.8779,32.33465,25.1853,25.1853,0,-1,0,25.1853,215.2184,0,0,0,54.2034,26.51084,25.1853,0,0,87.53664,239.9753,27.69255,0,27.69255,363.2278,86.48263,0.09382159,27.70383,43.36272,0,294.1786
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,66.4259,56.08482,34.82011,38.1698,38.1698,0,-1,0,38.1698,174.0274,0,0,0,66.4259,40.17873,38.1698,0,0,59.84409,264.8986,26.24717,0,26.24717,388.128,92.41125,0.09372268,41.98678,53.14072,0,331.3245
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,68.67444,59.19426,36.74017,19.41325,19.41325,0,-1,0,19.41325,353.7503,14.64252,0,0,68.67444,20.435,19.41325,0,0,33.59692,288.521,33.59692,0,33.59692,420.0009,100,0.09359638,21.35458,54.93955,0,357.1954
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,72.04843,62.73701,38.59544,0,0,0,-1,0,0,0,72.04843,0,0,72.04843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09359638,0,57.63874,0,390.8067
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,35.15324,50.53683,39.69093,43.86763,43.86763,0,-1,0,43.86763,80.1348,0,0,0,35.15324,46.17645,43.86763,0,0,0,318.7582,0,11.02322,-11.02322,408.3813,97.23346,0.09359638,48.25439,28.12259,0,353.9115
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,30.82012,49.50086,40.05609,62.60687,62.60687,0,-1,0,62.60687,49.22802,0,7.105427E-15,0.1675592,30.82012,65.90197,62.60687,0,0,12.24802,307.735,0,35.08185,-35.08185,371.4018,88.42883,0.09359638,68.86756,24.6561,0,338.5551
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,44.04711,54.32056,40.38591,58.79539,58.79539,0,-1,0,58.79539,74.91592,0,0,0,44.04711,61.88988,58.79539,0,0,51.22785,272.6532,0,17.84278,-17.84278,352.5939,83.95076,0.09359638,64.67493,35.23769,0,316.7003
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,13.88447,43.99187,39.88529,0,0,0,-1,0,0,0,0,0,0,13.88447,0,0,0,0,71.05316,254.8104,13.88447,0,13.88447,365.7659,87.08694,0.09354427,0,11.10757,0,268.6949
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.611804,39.82402,38.49531,0,0,0,-1,0,0,0,0,0,0,4.611804,0,0,0,0,57.16869,267.3064,4.611804,0,4.611804,370.141,88.12863,0.09352698,0,3.689443,0,271.9182
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,37.14067,37.14067,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,52.55689,271.457,0,27.87545,-27.87545,340.7577,81.13262,0.09352698,29.12985,0,0,271.457
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,35.68002,35.68002,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,83.52961,243.5816,0,48.83426,-48.83426,289.2819,68.8765,0.09352698,51.0318,0,0,243.5816
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,34.08979,34.08979,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,137.7899,194.7473,0,49.47433,-49.47433,237.1313,56.45973,0.09352698,51.70068,0,0,194.7473
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,32.48189,32.48189,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,192.7614,145.273,0,15.67871,-15.67871,220.6045,52.52478,0.09352698,16.38425,0,0,145.273
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,31.23916,31.23916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.1822,129.5943,0,0,0,220.6045,52.52478,0.09352698,0,0,0,129.5943
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,30.2968,30.2968,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,210.1822,129.5943,0,38.60473,-38.60473,179.9116,42.836,0.09352698,40.34194,0,0,129.5943
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,29.28376,29.28376,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,253.0763,90.98953,0,38.96227,-38.96227,138.8417,33.05749,0.09352698,40.71557,0,0,90.98953
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,28.34141,28.34141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.3677,52.02727,0,0,0,138.8417,33.05749,0.09352698,0,0,0,52.02727
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,27.62875,27.62875,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,296.3677,52.02727,0,19.28498,-19.28498,118.5136,28.21746,0.09352698,20.1528,0,0,52.02727
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,26.86897,26.86897,40.95217,31.10518,0,-1,0,31.10518,0,0,9.846993,13.94221,0,32.74229,31.10518,0,0,317.7955,32.74229,0,32.74229,-32.74229,84.00017,20,0.09352698,45.04739,0,0,32.74229
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,26.19165,26.19165,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09393176,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,25.69102,25.69102,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.0943817,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.28099,30.10707,25.14328,52.22168,52.22168,81,0,22.761,52.22168,35.00651,0,0,0,18.28099,0,0,28.77832,27.3394,223.7987,117.3394,45.62039,0,45.62039,250.966,59.75369,0.09472664,57.44385,14.62479,81,135.6203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,40.69454,37.92607,26.3389,7.319553,7.319553,79.63535,0,22.41574,7.319553,555.9703,0,0,0,40.69454,0,0,72.31579,68.7,178.1784,158.3977,109.3945,0,109.3945,354.7468,84.46335,0.09497754,8.051508,32.55563,81,199.0922
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,74.00397,52.53717,29.40156,75.98984,68.7,0,-1,0,68.7,107.7205,0,7.28984,14.88882,74.00397,72.31579,68.7,0,0,68.78381,256.8528,1.688188,0,1.688188,356.3483,84.84467,0.09497119,83.58882,59.20318,0,330.8568
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,74.74589,56.45872,32.47011,15.69412,15.69412,0,-1,0,15.69412,476.2669,0,0,0,74.74589,16.52012,15.69412,0,0,67.09563,258.3722,58.22577,0,58.22577,411.5862,97.99651,0.09475257,17.26353,59.79671,0,333.118
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,29.44269,43.63836,34.94969,51.92742,51.92742,0,-1,0,51.92742,56.6997,0,0,0,29.44269,54.66044,51.92742,0,0,8.869861,310.7754,0,25.21775,-25.21775,385.0043,91.66751,0.09475257,57.12016,23.55415,0,340.218
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,64.15307,57.62847,36.87563,38.37447,38.37447,0,-1,0,38.37447,167.1765,0,0,0,64.15307,40.39418,38.37447,0,0,36.88958,285.5576,23.7589,0,23.7589,407.544,97.03409,0.09466365,42.21191,51.32246,0,349.7107
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,79.80238,66.07061,38.69556,29.75465,29.75465,0,-1,0,29.75465,268.2014,35.35101,0,0,79.80238,31.32068,29.75465,0,0,13.13069,306.9406,13.13069,0,13.13069,420.0009,100,0.09461458,32.73011,63.8419,0,386.743
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,62.86692,60.53693,39.79105,12.1798,12.1798,0,-1,0,12.1798,516.1575,50.04609,0,0,62.86692,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.09461458,13.39777,50.29354,0,381.6252
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,52.83345,57.19067,40.15033,32.93845,32.93845,0,-1,0,32.93845,160.4006,18.1614,0,0,52.83345,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.09461458,36.23229,42.26676,0,371.5917
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,22.34603,47.23394,40.48604,28.95051,28.95051,0,-1,0,28.95051,77.18701,0,0,0,22.34603,30.47422,28.95051,0,0,0,318.7582,0,8.128187,-8.128187,411.433,97.96004,0.09461458,31.84556,17.87683,0,341.1042
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,19.68674,45.87867,39.98541,52.299,52.299,0,-1,0,52.299,37.64266,0,0,0,19.68674,55.05158,52.299,0,0,9.03132,310.63,0,35.36485,-35.36485,374.1552,89.08438,0.09461458,57.5289,15.74939,0,330.3168
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.610346,39.63438,38.59544,43.29356,43.29356,0,-1,0,43.29356,8.339222,0,0,0,3.610346,45.57217,43.29356,0,0,48.32559,275.2652,0,41.96182,-41.96182,329.9235,78.55306,0.09461458,47.62291,2.888277,0,278.8755
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,37.27024,37.27024,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,94.94984,233.3034,0,36.88919,-36.88919,291.0389,69.29484,0.09461458,38.54921,0,0,233.3034
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,35.78014,35.78014,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,135.9378,196.4142,0,68.69546,-68.69546,218.6275,52.05407,0.09461458,71.78675,0,0,196.4142
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,34.22525,34.22525,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,212.2661,127.7187,0,32.31641,-32.31641,184.563,43.94349,0.09461458,33.77065,0,0,127.7187
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,32.59969,32.59969,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,248.1732,95.40231,0,9.176143,-9.176143,174.8905,41.64052,0.09461458,9.589068,0,0,95.40231
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,31.33928,31.33928,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,258.369,86.22617,0,34.13761,-34.13761,138.9063,33.07287,0.09461458,35.6738,0,0,86.22617
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,30.41459,30.41459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.2996,52.08857,0,0,0,138.9063,33.07287,0.09461458,0,0,0,52.08857
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,29.40156,29.40156,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,296.2996,52.08857,0,18.57433,-18.57433,119.3273,28.4112,0.09461458,19.41017,0,0,52.08857
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,28.4592,28.4592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.9378,33.51424,0,0,0,119.3273,28.4112,0.09461458,0,0,0,33.51424
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,27.74654,27.74654,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,316.9378,33.51424,0,19.77662,-19.77662,98.48089,23.44778,0.09461458,20.66657,0,0,33.51424
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,26.9691,26.9691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.9118,13.73762,0,0,0,98.48089,23.44778,0.09461458,0,0,0,13.73762
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,26.30356,26.30356,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,338.9118,13.73762,0,0.0162461,-0.0162461,98.46376,23.44371,0.09461458,0.01697717,0,0,13.73762
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,25.80882,25.80882,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,0,9.822165,9.331057,0,0,338.9298,13.72137,0,9.822165,-9.822165,88.11029,20.9786,0.09461458,10.26416,0,0,13.72137
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.196655,26.9299,25.27874,8.327823,8.327823,80.64362,0,22.67083,8.327823,74.40907,0,0,0,6.196655,0,0,72.31579,68.7,349.8434,3.899206,74.89665,0,74.89665,159.1635,37.896,0.0950039,9.160605,4.957325,81,10.09586
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,29.81071,34.79508,26.46847,0,0,72.31579,0,20.56389,0,0,0,0,0,29.81071,0,0,72.31579,68.7,274.9467,71.3062,98.51071,0,98.51071,252.619,60.14725,0.09521083,0,23.84857,81,101.1169
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,43.97119,42.43213,29.55469,0,0,0,-1,0,0,0,0,0,0,43.97119,0,0,0,0,176.436,159.9658,43.97119,0,43.97119,294.3337,70.07932,0.09504696,0,35.17695,0,203.937
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,55.34275,49.6064,32.63502,11.45209,11.45209,0,-1,0,11.45209,483.2545,0,0,0,55.34275,12.05483,11.45209,0,0,132.4648,199.5399,43.28792,0,43.28792,335.4002,79.85703,0.09488618,12.5973,44.2742,0,254.8827
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,52.61083,51.45038,35.12049,14.25626,14.25626,0,-1,0,14.25626,369.0366,0,0,0,52.61083,15.00659,14.25626,0,0,89.17688,238.499,37.60424,0,37.60424,371.0747,88.35095,0.09474696,15.68189,42.08867,0,291.1099
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,76.37767,62.61007,37.04055,0,0,0,-1,0,0,0,24.80503,0,0,76.37767,0,0,0,0,51.57264,272.3428,51.57264,0,51.57264,420.0009,100,0.09455669,0,61.10213,0,348.7205
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,50.08186,54.74983,38.86047,22.13019,22.13019,0,-1,0,22.13019,226.3056,26.78692,0,0,50.08186,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.09455669,24.34321,40.06548,0,368.8401
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,60.54922,59.80061,39.92063,70.2177,68.7,0,-1,0,68.7,88.1357,0,1.517702,8.539472,60.54922,72.31579,68.7,0,0,0,318.7582,0,11.76657,-11.76657,407.5978,97.0469,0.09455669,77.23947,48.43938,0,379.3074
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,32.42175,50.23375,40.25045,35.6436,35.6436,0,-1,0,35.6436,90.96091,0,0,0,32.42175,37.51958,35.6436,0,0,13.07397,306.9917,0,5.097834,-5.097834,402.2242,95.76747,0.09455669,39.20796,25.9374,0,339.4134
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,34.94501,51.46312,40.61562,73.41187,68.7,0,-1,0,68.7,50.8661,0,4.711868,12.05305,34.94501,72.31579,68.7,0,0,18.73823,301.8938,0,37.37078,-37.37078,362.8319,86.38838,0.09455669,80.75305,27.95601,0,336.8388
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,13.96597,44.22228,40.08554,27.165,27.165,0,-1,0,27.165,51.41162,0,3.552714E-15,0,13.96597,28.59474,27.165,0,0,60.26131,264.523,0,14.62877,-14.62877,347.4119,82.71694,0.09455669,29.8815,11.17277,0,278.489
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.921249,39.86091,38.7309,47.12047,47.12047,0,-1,0,47.12047,8.321753,0,7.105427E-15,0,3.921249,49.60049,47.12047,0,0,76.5155,249.8943,0,45.67924,-45.67924,299.2617,71.25265,0.09455669,51.83251,3.136999,0,253.8155
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,37.37037,37.37037,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,127.2702,204.215,0,23.06262,-23.06262,274.9516,65.46453,0.09455669,24.10044,0,0,204.215
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,35.90972,35.90972,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,152.8954,181.1524,0,24.04401,-24.04401,249.6069,59.43011,0.09455669,25.12599,0,0,181.1524
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,34.31949,34.31949,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,179.6109,157.1084,0,4.402052,-4.402052,244.9668,58.32531,0.09455669,4.600145,0,0,157.1084
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,32.71748,32.71748,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,184.5021,152.7063,0,36.56439,-36.56439,206.4245,49.1486,0.09455669,38.20979,0,0,152.7063
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,31.45708,31.45708,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,225.1292,116.142,0,9.233092,-9.233092,196.692,46.83133,0.09455669,9.648582,0,0,116.142
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,30.5265,30.5265,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,235.3882,106.9089,0,40.80775,-40.80775,153.6769,36.58966,0.09455669,42.64409,0,0,106.9089
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,29.50168,29.50168,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,280.7301,66.10111,0,43.56994,-43.56994,107.7501,25.65474,0.09455669,45.53059,0,0,66.10111
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,28.577,28.577,45.50701,21.40462,0,-1,0,21.40462,0,0,24.1024,28.6531,0,22.53117,21.40462,0,0,329.1412,22.53117,0,22.53117,-22.53117,84.00017,20,0.09455669,50.05771,0,0,22.53117
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,27.86434,27.86434,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09455669,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,27.081,27.081,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09455669,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,26.42135,26.42135,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.0949643,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,25.93839,25.93839,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.09538519,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.594132,26.35097,25.39654,41.26094,41.26094,81,0,22.761,41.26094,8.710738,0,0,0,3.594132,0,0,39.73906,37.75211,231.4286,110.4725,41.34624,0,41.34624,239.6729,57.06486,0.09570198,45.38703,2.875306,81,114.0666
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.690401,28.67435,26.60393,55.2132,55.2132,81,0,22.761,55.2132,13.92855,0,0,0,7.690401,0,0,25.78679,24.49746,190.0823,147.6841,32.18785,0,32.18785,270.209,64.33534,0.09594244,60.73452,6.152321,81,155.3745
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,21.57728,35.74626,29.68427,14.06316,14.06316,0,-1,0,14.06316,153.4312,0,0,0,21.57728,14.80333,14.06316,0,0,157.8945,176.6532,6.773951,0,6.773951,276.6353,65.86542,0.09591733,15.46947,17.26182,0,198.2305
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,13.66936,36.62568,32.7646,24.7292,24.7292,0,-1,0,24.7292,55.2762,0,0,0,13.66936,26.03074,24.7292,0,0,151.1205,182.7498,0,12.36137,-12.36137,263.6053,62.76304,0.09591733,27.20212,10.93549,0,196.4191
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,43.64569,48.58066,35.2854,45.10168,45.10168,0,-1,0,45.10168,96.77177,7.105427E-15,0,0,43.64569,47.47545,45.10168,0,0,164.8554,170.3884,0,3.82976,-3.82976,259.5684,61.80187,0.09591733,49.61184,34.91655,0,214.0341
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,14.16938,41.29006,37.17012,26.71106,26.71106,0,-1,0,26.71106,53.04686,0,3.552714E-15,0,14.16938,28.11691,26.71106,0,0,169.1107,166.5586,0,13.94753,-13.94753,244.8664,58.3014,0.09591733,29.38217,11.33551,0,180.728
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.126208,40.4789,38.99594,0,0,0,-1,0,0,0,0,0,0,5.126208,0,0,0,0,184.6079,152.6111,5.126208,0,5.126208,249.7295,59.45929,0.09589834,0,4.100966,0,157.7373
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.583179,41.97854,40.05609,31.08776,31.08776,0,-1,0,31.08776,21.17611,0,3.552714E-15,0,6.583179,32.72396,31.08776,0,0,179.4817,157.2247,0,26.14078,-26.14078,222.1747,52.89864,0.09589834,34.19654,5.266543,0,163.8079
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.06399,41.27674,40.38591,14.23871,14.23871,0,-1,0,14.23871,21.51874,0,1.776357E-15,0,3.06399,14.98811,14.23871,0,0,208.527,131.0839,0,11.92412,-11.92412,209.6056,49.90599,0.09589834,15.66258,2.451192,0,134.1479
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.758795,42.73425,40.75108,43.04126,43.04126,0,-1,0,43.04126,15.70306,0,7.105427E-15,0,6.758795,45.30658,43.04126,0,0,221.7761,119.1598,0,38.54779,-38.54779,168.9727,40.23151,0.09589834,47.34538,5.407036,0,125.9186
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.013451,42.86797,40.221,0,0,0,-1,0,0,0,0,0,0,9.013451,0,0,0,0,264.6069,80.61198,9.013451,0,9.013451,177.5236,42.26743,0.09586496,0,7.210761,0,89.62543
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.794721,39.95466,38.86047,27.8547,27.8547,0,-1,0,27.8547,13.62327,0,0,0,3.794721,29.32074,27.8547,0,0,255.5935,88.72409,0,25.52601,-25.52601,150.6168,35.86107,0.09586496,30.64017,3.035777,0,92.51881
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,37.50583,37.50583,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,283.9557,63.19807,0,6.040431,-6.040431,144.2496,34.34508,0.09586496,6.312251,0,0,63.19807
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,36.04518,36.04518,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,290.6673,57.15765,0,16.71257,-16.71257,126.633,30.15066,0.09586496,17.46464,0,0,57.15765
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,34.45495,34.45495,39.67701,38.42282,0,-1,0,38.42282,0,0,1.254188,5.221889,0,40.44507,38.42282,0,0,309.2368,40.44507,0,40.44507,-40.44507,84.00017,20,0.09586496,43.64471,0,0,40.44507
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,32.8176,32.8176,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586496,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,31.5572,31.5572,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586496,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,30.62662,30.62662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586496,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,29.61948,29.61948,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586496,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,28.6889,28.6889,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586496,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,27.97624,27.97624,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586496,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,27.1988,27.1988,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586496,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,26.55093,26.55093,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.09630508,20.81436,0,81,0
