Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.819665,40.96419,39.85584,10.69714,10.69714,0,-1,0,10.69714,35.70735,0,1.776357E-15,0,3.819665,11.26014,10.69714,0,0,27.51474,293.995,0,7.44048,-7.44048,386.0551,91.9177,0.09789891,11.76685,3.055732,0,297.8146
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,38.5601,38.5601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.78194,286.5545,0,0,0,386.0551,91.9177,0.09789891,0,0,0,286.5545
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,37.07,37.07,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,35.78194,286.5545,0,50.52385,-50.52385,332.7983,79.23753,0.09789891,52.79742,0,0,286.5545
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,35.45032,35.45032,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,91.91954,236.0306,0,45.20229,-45.20229,285.1509,67.89294,0.09789891,47.23639,0,0,236.0306
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,33.80708,33.80708,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,142.1443,190.8284,0,5.236073,-5.236073,279.6316,66.57882,0.09789891,5.471696,0,0,190.8284
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,32.49956,32.49956,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,147.9622,185.5923,0,24.77758,-24.77758,253.5137,60.36029,0.09789891,25.89257,0,0,185.5923
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,31.5572,31.5572,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,175.4928,160.8147,0,6.40161,-6.40161,246.7659,58.75366,0.09789891,6.689683,0,0,160.8147
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,30.56184,30.56184,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,182.6057,154.4131,0,54.9394,-54.9394,188.8546,44.9653,0.09789891,57.41167,0,0,154.4131
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,29.68427,29.68427,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,243.6495,99.47369,0,33.70421,-33.70421,153.3273,36.50642,0.09789891,35.2209,0,0,99.47369
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,28.97161,28.97161,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,281.0986,65.76949,0,18.23295,-18.23295,134.1081,31.93043,0.09789891,19.05343,0,0,65.76949
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,28.19416,28.19416,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,301.3574,47.53654,0,23.73042,-23.73042,109.094,25.97471,0.09789891,24.79829,0,0,47.53654
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,27.56396,27.56396,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,327.7246,23.80611,0,2.648849,-2.648849,106.3019,25.30992,0.09789891,25.04305,0,81,23.80611
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,27.13401,27.13401,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,330.6677,21.15727,52.17101,0,52.17101,155.7957,37.09413,0.09825589,28.69147,0,81,21.15727
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,21.43508,32.57584,26.66872,49.20417,49.20417,81,0,22.761,49.20417,43.56354,-3.552714E-15,0,0,21.43508,0,0,31.79583,30.20604,278.4967,68.11118,51.64111,0,51.64111,204.7867,48.75864,0.09858663,54.12459,17.14806,81,89.54625
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,39.03531,39.12688,27.92912,18.06412,18.06412,81,0,22.761,18.06412,216.093,0,0,0,39.03531,0,0,62.93588,59.78909,226.8556,114.5882,98.82439,0,98.82439,298.5398,71.08075,0.09883878,19.87053,31.22824,81,153.6235
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,52.27893,46.85821,31.10958,17.89273,17.89273,0,-1,0,17.89273,292.1797,0,0,0,52.27893,18.83446,17.89273,0,0,128.0312,203.5301,33.44448,0,33.44448,330.268,78.63508,0.09872528,19.68201,41.82315,0,255.8091
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,42.87082,47.1268,34.18991,0.6468325,0.6468325,0,-1,0,0.6468325,6627.809,0,0,0,42.87082,0.6808763,0.6468325,0,0,94.58674,233.6302,42.18995,0,42.18995,370.2929,88.16479,0.09858246,0.7115157,34.29666,0,276.501
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,37.0541,47.91402,36.67538,15.23109,15.23109,0,-1,0,15.23109,243.2793,0,0,0,37.0541,16.03273,15.23109,0,0,52.39679,271.6011,21.02137,0,21.02137,390.2355,92.91303,0.09851145,16.7542,29.64328,0,308.6552
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,31.96034,48.24516,38.53065,13.12316,13.12316,0,-1,0,13.12316,243.5415,0,0,0,31.96034,13.81385,13.12316,0,0,31.37542,290.5204,18.14649,0,18.14649,407.4508,97.01189,0.09845024,14.43547,25.56827,0,322.4807
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,37.50491,51.96666,40.28579,59.44197,59.44197,0,-1,0,59.44197,63.09499,0,0,0,37.50491,62.5705,59.44197,0,0,13.22893,306.8522,0,25.06559,-25.06559,381.0293,90.72108,0.09845024,65.38617,30.00393,0,344.3571
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,29.3954,50.33881,41.28115,7.537347,7.537347,0,-1,0,7.537347,389.9966,0,0,0,29.3954,7.93405,7.537347,0,0,41.07959,281.7866,21.46135,0,21.46135,401.3893,95.5687,0.09837794,8.291081,23.51632,0,311.182
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,52.30059,58.60757,41.57564,0,0,0,-1,0,0,0,32.68235,0,0,52.30059,0,0,0,0,19.61824,301.1018,19.61824,0,19.61824,420.0009,100,0.09831195,0,41.84047,0,353.4024
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,36.69689,53.41552,41.87602,40.30883,40.30883,0,-1,0,40.30883,91.03933,0,0,0,36.69689,42.43035,40.30883,0,0,0,318.7582,0,5.733459,-5.733459,413.9572,98.56105,0.09831195,44.33972,29.35751,0,355.4551
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,15.00471,45.83641,41.34594,20.42887,20.42887,0,-1,0,20.42887,73.44854,0,0,0,15.00471,21.50407,20.42887,0,0,6.37051,313.0248,0,6.499367,-6.499367,407.1063,96.92988,0.09831195,22.47176,12.00377,0,328.0295
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.548978,40.72394,39.98541,28.39291,28.39291,0,-1,0,28.39291,8.977517,0,0,0,2.548978,29.88727,28.39291,0,0,13.59203,306.5254,0,27.33829,-27.33829,378.2892,90.06868,0.09831195,31.2322,2.039183,0,309.0744
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,38.66022,38.66022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.96791,279.1871,0,0,0,378.2892,90.06868,0.09831195,0,0,0,279.1871
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,37.20546,37.20546,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,43.96791,279.1871,0,42.07679,-42.07679,333.9364,79.50851,0.09831195,43.97025,0,0,279.1871
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,35.57989,35.57989,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,90.7199,237.1103,0,56.6267,-56.6267,274.2466,65.29668,0.09831195,59.1749,0,0,237.1103
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,33.90721,33.90721,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,153.6385,180.4836,0,36.87334,-36.87334,235.3787,56.04243,0.09831195,38.53264,0,0,180.4836
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,32.59969,32.59969,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,194.6088,143.6103,0,43.68339,-43.68339,189.3324,45.07904,0.09831195,45.64914,0,0,143.6103
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,31.65733,31.65733,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,243.1459,99.92689,0,22.43726,-22.43726,165.6814,39.44788,0.09831195,23.44693,0,0,99.92689
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,30.66196,30.66196,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,268.0762,77.48963,0,29.94608,-29.94608,134.1155,31.93219,0.09831195,31.29365,0,0,77.48963
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,29.78439,29.78439,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,301.3496,47.54355,0,13.84746,-13.84746,119.519,28.45684,0.09831195,14.4706,0,0,47.54355
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,29.0894,29.0894,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,0,0,28.02704,26.62569,0,0,316.7357,33.69609,0,28.02704,-28.02704,89.97587,21.42278,0.09831195,29.28826,0,0,33.69609
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,28.31196,28.31196,36.43407,5.385595,0,-1,0,5.385595,0,0,31.04848,34.69189,0,5.669047,5.385595,0,0,347.8769,5.669047,0,5.669047,-5.669047,84.00017,20,0.09831195,40.07748,0,0,5.669047
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,27.68176,27.68176,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.09862757,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,27.26359,27.26359,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.09898634,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.05979,30.92517,26.81597,39.00824,39.00824,81,0,22.761,39.00824,38.60667,0,0,0,15.05979,0,0,41.99176,39.89217,241.0298,101.8314,54.95195,0,54.95195,243.4719,57.96938,0.09933947,42.90907,12.04783,81,116.8912
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,44.73474,41.06528,28.07637,60.91779,60.91779,81,0,22.761,60.91779,73.43461,0,0,0,44.73474,0,0,20.08221,19.0781,186.0779,151.2881,63.81284,0,63.81284,304.0101,72.3832,0.09970377,67.00957,35.78779,81,196.0229
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,52.62276,47.11792,31.23916,10.45809,10.45809,0,-1,0,10.45809,503.1773,0,0,0,52.62276,11.00852,10.45809,0,0,122.265,208.7197,41.61423,0,41.61423,343.4888,81.78288,0.09956321,11.5039,42.09821,0,261.3425
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,73.06387,58.01751,34.31949,60.38369,60.38369,0,-1,0,60.38369,120.9993,0,0,0,73.06387,63.56178,60.38369,0,0,80.65078,246.1725,9.50209,0,9.50209,352.5033,83.92918,0.09953117,66.42206,58.4511,0,319.2364
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,73.677,61.23589,36.80495,30.84286,30.84286,0,-1,0,30.84286,238.8786,0,0,0,73.677,32.46617,30.84286,0,0,71.14869,254.7244,41.21083,0,41.21083,391.5993,93.23774,0.09939246,33.92715,58.9416,0,328.4014
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,55.24919,56.34908,38.63077,31.09645,31.09645,0,-1,0,31.09645,177.6704,0,0,0,55.24919,32.7331,31.09645,0,0,29.93786,291.8141,22.51609,0,22.51609,412.9599,98.32359,0.09931683,34.2061,44.19935,0,347.0634
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,58.72998,59.64845,40.38591,36.20537,36.20537,0,-1,0,36.20537,162.2135,13.19729,0,0,58.72998,38.11091,36.20537,0,0,7.421775,312.0786,7.421775,0,7.421775,420.0009,100,0.09929193,39.8259,46.98398,0,370.8086
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,58.36706,60.65837,41.38128,18.65257,18.65257,0,-1,0,18.65257,312.917,38.73278,0,0,58.36706,19.63428,18.65257,0,0,0,318.7582,0,0,0,420.0009,100,0.09929193,20.51782,46.69365,0,377.1253
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,59.7549,61.53073,41.67577,17.2476,17.2476,0,-1,0,17.2476,346.4534,41.59953,0,0,59.7549,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.09929193,18.97236,47.80392,0,378.5131
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,32.29274,52.03846,41.97614,41.60712,41.60712,0,-1,0,41.60712,77.61349,0,0,0,32.29274,43.79697,41.60712,0,0,0,318.7582,0,11.50423,-11.50423,407.8743,97.11274,0.09929193,45.76784,25.83419,0,351.051
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,15.63936,46.13546,41.44607,7.101553,7.101553,0,-1,0,7.101553,220.2246,0,0,0,15.63936,7.475319,7.101553,0,0,12.78248,307.254,8.164045,0,8.164045,415.6194,98.9568,0.09926455,7.811709,12.51149,0,322.8934
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.493837,41.10021,40.08554,64.16657,64.16657,0,-1,0,64.16657,5.444948,0,0,1.883231,3.493837,67.54376,64.16657,0,0,4.618434,314.6016,0,64.04993,-64.04993,348.1049,82.88194,0.09926455,70.58323,2.795069,0,318.0955
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,38.79568,38.79568,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,75.78502,250.5517,0,57.67841,-57.67841,287.3065,68.40617,0.09926455,60.27394,0,0,250.5517
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,37.30558,37.30558,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,139.8721,192.8733,0,21.96346,-21.96346,264.155,62.89391,0.09926455,22.95181,0,0,192.8733
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,35.68002,35.68002,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,164.276,170.9099,0,15.25607,-15.25607,248.0737,59.06504,0.09926455,15.9426,0,0,170.9099
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,34.025,34.025,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,181.2272,155.6538,0,18.29064,-18.29064,228.7936,54.47456,0.09926455,19.11372,0,0,155.6538
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,32.71748,32.71748,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,201.5501,137.3631,0,21.91994,-21.91994,205.688,48.97323,0.09926455,22.90634,0,0,137.3631
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,31.76923,31.76923,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,225.9056,115.4432,0,8.385863,-8.385863,196.8485,46.8686,0.09926455,8.763227,0,0,115.4432
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,30.76209,30.76209,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,235.2232,107.0573,0,8.805243,-8.805243,187.567,44.65871,0.09926455,9.201479,0,0,107.0573
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,29.90219,29.90219,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,245.0068,98.25208,0,10.64241,-10.64241,176.3489,41.98774,0.09926455,11.12132,0,0,98.25208
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,29.18953,29.18953,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,256.8317,87.60966,0,20.35917,-20.35917,154.8884,36.87812,0.09926455,21.27533,0,0,87.60966
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,28.44153,28.44153,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,279.453,67.2505,0,22.80752,-22.80752,130.8472,31.15403,0.09926455,23.83386,0,0,67.2505
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,27.81133,27.81133,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,304.7947,44.44299,0,7.418446,-7.418446,123.0275,29.29219,0.09926455,7.752276,0,0,44.44299
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,27.39905,27.39905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.0374,37.02454,0,0,0,123.0275,29.29219,0.09926455,0,0,0,37.02454
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.165065,28.8828,26.95143,6.100032,6.100032,0,0,0,6.100032,117.4594,0,0,0,7.165065,6.421087,6.100032,0,0,313.0374,37.02454,0.7439779,0,0.7439779,123.7333,29.46024,0.09926205,6.710036,5.732052,0,44.1896
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.577915,29.97888,28.19416,0,0,0,0,0,0,0,0,0,0,6.577915,0,0,0,0,312.2935,37.69412,6.577915,0,6.577915,129.9736,30.94604,0.09924001,0,5.262332,0,44.27203
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.210327,33.07356,31.35695,26.21457,26.21457,0,-1,0,26.21457,23.69036,0,3.552714E-15,0,6.210327,27.59429,26.21457,0,0,305.7155,43.61424,0,21.38396,-21.38396,107.4329,25.57922,0.09924001,28.83603,4.968262,0,49.82457
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,24.64251,41.59866,34.41961,0,0,0,-1,0,0,0,0,0,0,24.64251,0,0,0,0,329.4755,22.23028,24.64251,0,24.64251,130.8109,31.14539,0.09915749,0,19.71401,0,46.87279
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.922382,39.17844,36.90508,27.94675,27.94675,0,-1,0,27.94675,28.34813,0,0,0,7.922382,29.41763,27.94675,0,0,304.833,44.40854,0,21.49525,-21.49525,108.1529,25.75064,0.09915749,30.74143,6.337906,0,52.33092
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.85432,41.89904,38.7309,63.67324,32.07923,0,-1,0,32.07923,33.83598,0,31.59401,46.21062,10.85432,33.76761,32.07923,0,0,328.7166,22.91329,0,22.91329,-22.91329,84.00017,20,0.09915749,70.04057,8.683455,0,33.76761
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,32.05056,50.36343,40.48604,63.87533,30.44803,0,-1,0,30.44803,105.2632,0,33.4273,64.17326,32.05056,32.05056,30.44803,0,0,354.1758,0,0,0,0,84.00017,20,0.09915749,70.26286,25.64044,0,32.05056
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,58.98022,61.00135,41.47552,14.30314,14.30314,0,-1,0,14.30314,412.3586,0,0,4.527212,58.98022,15.05594,14.30314,0,0,354.1758,0,43.92428,0,43.92428,125.6704,29.92146,0.09901076,15.73345,47.18417,0,58.98022
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,39.53893,54.28104,41.77589,0,0,0,-1,0,0,0,0,0,0,39.53893,0,0,0,0,310.2515,39.53185,39.53893,0,39.53893,163.1803,38.85238,0.09887905,0,31.63114,0,79.07078
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,8.35157,44.55527,42.07627,42.46936,42.46936,0,-1,0,42.46936,19.66493,0,0,0,8.35157,44.70459,42.46936,0,0,270.7126,75.11689,0,36.35302,-36.35302,124.8609,29.72872,0.09887905,46.7163,6.681256,0,83.46845
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,8.490356,44.05843,41.54619,27.17026,27.17026,0,-1,0,27.17026,31.24872,0,3.552714E-15,0,8.490356,28.60027,27.17026,0,0,311.1049,38.76386,0,20.10991,-20.10991,103.6632,24.68166,0.09887905,29.88728,6.792285,0,47.25422
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.268003,41.13496,40.18567,54.37571,20.82586,0,-1,0,20.82586,15.69204,0,33.54985,41.4711,3.268003,21.92196,20.82586,0,0,333.4492,18.65395,0,18.65395,-18.65395,84.00017,20,0.09887905,59.81328,2.614402,0,21.92196
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,38.86047,38.86047,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09887905,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,37.40571,37.40571,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09887905,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,35.78014,35.78014,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09887905,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,34.12513,34.12513,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09887905,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,32.79993,32.79993,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09887905,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,31.85169,31.85169,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09887905,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,30.86221,30.86221,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09887905,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,29.98464,29.98464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09887905,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,29.28376,29.28376,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09887905,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,28.54166,28.54166,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09887905,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,27.91146,27.91146,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09914941,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,27.52862,27.52862,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.09950689,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,19.48763,32.4351,27.06922,0,0,72.31579,0,20.56389,0,0,0,0,0,19.48763,0,0,72.31579,68.7,220.8811,119.9652,88.18763,0,88.18763,294.1167,70.02765,0.09970263,0,15.59011,81,139.4528
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,34.02887,38.00596,28.31196,21.70672,21.70672,81,0,22.761,21.70672,156.7665,0,0,0,34.02887,0,0,59.29329,56.32862,132.6935,199.3341,90.35748,0,90.35748,379.8373,90.43729,0.09997127,23.87739,27.22309,81,233.3629
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,42.85484,44.16368,31.47474,39.39238,39.39238,0,-1,0,39.39238,108.7897,0,0,0,42.85484,41.46567,39.39238,0,0,42.33603,280.6558,1.389173,0,1.389173,381.1552,90.75107,0.09996665,43.33162,34.28387,0,323.5107
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,51.40211,50.36063,34.51974,49.36931,49.36931,0,-1,0,49.36931,104.1175,0,0,0,51.40211,51.96769,49.36931,0,0,40.94686,281.9061,0,0.5655858,-0.5655858,380.5591,90.60912,0.09996665,54.30624,41.12169,0,333.3082
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,73.43856,61.38168,37.00521,15.38398,15.38398,0,-1,0,15.38398,477.3703,15.66961,0,0,73.43856,16.19367,15.38398,0,0,41.57529,281.3405,41.57529,0,41.57529,420.0009,100,0.09982847,16.92238,58.75085,0,354.779
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,79.57714,66.13552,38.82513,9.100821,9.100821,0,-1,0,9.100821,874.3952,69.99733,0,0,79.57714,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.09982847,10.0109,63.66171,0,398.3354
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,69.80579,64.2208,40.58617,33.87363,33.87363,0,-1,0,33.87363,206.0771,34.14934,0,0,69.80579,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.09982847,37.26099,55.84464,0,388.564
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,48.34769,57.16665,41.57564,20.05565,20.05565,0,-1,0,20.05565,241.0676,27.23647,0,0,48.34769,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.09982847,22.06122,38.67815,0,367.1059
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,52.9131,59.17435,41.87602,9.004746,9.004746,0,-1,0,9.004746,587.6134,43.43442,0,0,52.9131,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.09982847,9.905221,42.33048,0,371.6713
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,47.07141,57.37757,42.1764,12.45939,12.45939,0,-1,0,12.45939,377.7986,33.95626,0,0,47.07141,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.09982847,13.70533,37.65713,0,365.8296
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.98056,44.91312,41.64632,76.53357,68.7,0,-1,0,68.7,15.98335,0,7.833571,15.48693,10.98056,72.31579,68.7,0,0,0,318.7582,0,61.33523,-61.33523,355.3478,84.60646,0.09982847,84.18693,8.78445,0,329.7388
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.276883,41.23828,40.28579,24.77912,24.77912,0,-1,0,24.77912,13.22437,0,3.552714E-15,0,3.276883,26.08329,24.77912,0,0,68.15025,257.423,0,22.8064,-22.8064,331.3078,78.88264,0.09982847,27.25703,2.621506,0,260.6999
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,38.99594,38.99594,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,93.4907,234.6166,0,48.95073,-48.95073,279.7092,66.59729,0.09982847,51.15351,0,0,234.6166
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,37.50583,37.50583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.8804,185.6659,0,0,0,279.7092,66.59729,0.09982847,0,0,0,185.6659
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,35.88027,35.88027,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,147.8804,185.6659,0,32.1333,-32.1333,245.8377,58.53267,0.09982847,33.5793,0,0,185.6659
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,34.22525,34.22525,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,183.5841,153.5326,0,42.88111,-42.88111,200.637,47.77063,0.09982847,44.81076,0,0,153.5326
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,32.91184,32.91184,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,231.2297,110.6515,0,2.360147,-2.360147,198.1492,47.1783,0.09982847,2.466354,0,0,110.6515
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,31.96948,31.96948,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,233.8521,108.2913,0,46.48609,-46.48609,149.1486,35.5115,0.09982847,48.57796,0,0,108.2913
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,30.97412,30.97412,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,285.5033,61.80522,0,9.773915,-9.773915,138.846,33.0585,0.09982847,10.21374,0,0,61.80522
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,30.09655,30.09655,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,296.3633,52.0313,0,27.73209,-27.73209,109.6138,26.09847,0.09982847,28.98003,0,0,52.0313
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,29.41923,29.41923,49.94868,23.08425,0,-1,0,23.08425,0,0,26.86443,31.85929,0,24.29921,23.08425,0,0,327.1767,24.29921,0,24.29921,-24.29921,84.00017,20,0.09982847,54.94355,0,0,24.29921
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,28.67123,28.67123,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09982847,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,28.04692,28.04692,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1001856,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,27.66409,27.66409,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1005552,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,23.3084,33.68301,27.21647,27.39109,27.39109,81,0,22.761,27.39109,85.09484,0,0,0,23.3084,0,0,53.60891,50.92846,240.2085,102.5706,74.23687,0,74.23687,262.5463,62.5109,0.1008728,30.1302,18.64672,81,125.879
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,26.92423,36.03686,28.4592,0,0,72.31579,0,20.56389,0,0,0,0,0,26.92423,0,0,72.31579,68.7,165.9716,169.3838,95.62423,0,95.62423,353.2634,84.11017,0.1010372,0,21.53938,81,196.308
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,22.78376,38.11699,31.62199,0,0,0,-1,0,0,0,0,0,0,22.78376,0,0,0,0,70.34741,255.4456,22.78376,0,22.78376,374.878,89.25648,0.1009614,0,18.22701,0,278.2293
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,72.80158,58.31628,34.6552,40.36449,40.36449,0,-1,0,40.36449,180.3605,0,0,0,72.80158,42.48894,40.36449,0,0,47.56365,275.9509,30.31264,0,30.31264,403.6351,96.1034,0.1008608,44.40094,58.24126,0,348.7525
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,73.62466,61.57664,37.10533,30.00041,30.00041,0,-1,0,30.00041,245.4122,24.79427,0,0,73.62466,31.57937,30.00041,0,0,17.25101,303.2323,17.25101,0,17.25101,420.0009,100,0.1008036,33.00045,58.89972,0,376.857
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,82.85101,67.67313,38.92526,49.3325,49.3325,0,-1,0,49.3325,167.9441,30.92206,0,0,82.85101,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1008036,54.26575,66.28081,0,401.6092
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,56.12609,58.9746,40.65095,27.52125,27.52125,0,-1,0,27.52125,203.9373,27.15636,0,0,56.12609,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1008036,30.27337,44.90088,0,374.8843
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,29.07822,50.62295,41.64632,55.88915,55.88915,0,-1,0,55.88915,52.02838,0,0,0,29.07822,58.83068,55.88915,0,0,0,318.7582,0,29.75246,-29.75246,388.639,92.53291,0.1008036,61.47806,23.26257,0,347.8365
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,15.54656,46.61681,41.9408,28.17087,28.17087,0,-1,0,28.17087,55.18666,0,0,0,15.54656,29.65355,28.17087,0,0,33.05829,289.0058,0,14.10699,-14.10699,373.7689,88.99242,0.1008036,30.98796,12.43725,0,304.5523
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,38.85215,54.55135,42.24118,51.52063,51.52063,0,-1,0,51.52063,75.41086,0,0,0,38.85215,54.23224,51.52063,0,0,48.73272,274.8988,0,15.38009,-15.38009,357.5569,85.13242,0.1008036,56.67269,31.08172,0,313.7509
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,18.78211,47.38846,41.71111,13.79667,13.79667,0,-1,0,13.79667,136.1351,0,0,0,18.78211,14.52281,13.79667,0,0,65.82171,259.5187,4.259306,0,4.259306,361.5976,86.0945,0.1007895,15.17633,15.02569,0,278.3008
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.316586,41.35062,40.38591,72.62193,68.7,0,-1,0,68.7,4.827636,0,3.921932,11.18413,3.316586,72.31579,68.7,0,0,61.5624,263.3521,0,68.99921,-68.99921,288.8661,68.7775,0.1007895,79.88412,2.653269,0,266.6686
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,39.09606,39.09606,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,138.2282,194.3529,0,70.36864,-70.36864,214.691,51.1168,0.1007895,73.53523,0,0,194.3529
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,37.63541,37.63541,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,216.4156,123.9842,0,43.35991,-43.35991,168.9856,40.2346,0.1007895,45.3111,0,0,123.9842
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,36.00984,36.00984,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,264.5932,80.62431,0,28.76063,-28.76063,138.6693,33.01643,0.1007895,30.05486,0,0,80.62431
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,34.35483,34.35483,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,296.5495,51.86367,0,29.76879,-29.76879,107.2902,25.54524,0.1007895,31.10839,0,0,51.86367
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,33.04731,33.04731,29.4179,20.99014,0,-1,0,20.99014,0,0,8.427756,11.36955,0,22.09488,20.99014,0,0,329.6259,22.09488,0,22.09488,-22.09488,84.00017,20,0.1007895,32.35969,0,0,22.09488
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,32.10495,32.10495,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007895,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,31.10958,31.10958,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007895,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,30.24968,30.24968,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007895,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,29.55469,29.55469,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007895,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,28.8067,28.8067,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007895,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,28.19416,28.19416,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1011238,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,27.829,27.829,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1014385,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,20.6969,33.10328,27.38138,2.296305,2.296305,74.61209,0,21.14486,2.296305,901.3133,0,0,0,20.6969,0,0,72.31579,68.7,252.5999,91.41831,89.3969,0,89.3969,265.1729,63.13627,0.1016414,2.525936,16.55752,81,112.1152
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,43.09887,41.14424,28.62411,57.1777,57.1777,81,0,22.761,57.1777,75.37706,0,0,0,43.09887,0,0,23.8223,22.63119,163.203,171.8755,65.73006,0,65.73006,327.5299,77.98315,0.1019801,62.89547,34.4791,81,214.9744
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,66.99389,52.74171,31.76923,3.015249,3.015249,0,-1,0,3.015249,2221.836,0,0,0,66.99389,3.173947,3.015249,0,0,97.47295,231.0326,63.81994,0,63.81994,388.0748,92.39857,0.1017685,3.316774,53.59511,0,298.0265
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,82.08642,62.14761,34.75533,20.09188,20.09188,0,-1,0,20.09188,408.5551,27.28407,0,0,82.08642,21.14935,20.09188,0,0,33.653,288.4705,33.653,0,33.653,420.0009,100,0.1016573,22.10107,65.66914,0,370.5569
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,82.14809,65.21463,37.20546,40.84513,40.84513,0,-1,0,40.84513,201.1209,39.15321,0,0,82.14809,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1016573,44.92965,65.71847,0,400.9063
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,82.77718,67.76698,39.02539,1.95573,1.95573,0,-1,0,1.95573,4232.546,80.71852,0,0,82.77718,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1016573,2.151303,66.22175,0,401.5354
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,82.07618,69.63602,40.75108,18.33441,18.33441,0,-1,0,18.33441,447.662,62.7768,0,0,82.07618,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1016573,20.16785,65.66094,0,400.8344
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,70.93237,66.08047,41.74644,9.238627,9.238627,0,-1,0,9.238627,767.7804,61.2075,0,0,70.93237,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1016573,10.16249,56.7459,0,389.6906
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,64.25437,63.71948,42.04093,2.403305,2.403305,0,-1,0,2.403305,2673.583,61.72458,0,0,64.25437,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1016573,2.643636,51.4035,0,383.0126
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,50.37784,58.76471,42.3413,2.551857,2.551857,0,-1,0,2.551857,1974.164,47.69167,0,0,50.37784,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1016573,2.807043,40.30227,0,369.136
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,27.89354,50.41013,41.81123,4.822476,4.822476,0,-1,0,4.822476,578.4069,22.81725,0,0,27.89354,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1016573,5.304724,22.31483,0,346.6518
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.395384,41.43888,40.4507,20.97206,20.97206,0,-1,0,20.97206,16.19003,0,3.552714E-15,0,3.395384,22.07585,20.97206,0,0,0,318.7582,0,18.68047,-18.68047,400.3099,95.31169,0.1016573,23.06927,2.716307,0,322.1536
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,39.1903,39.1903,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,20.75608,300.0778,0,56.41743,-56.41743,340.8407,81.15238,0.1016573,58.95621,0,0,300.0778
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,37.73553,37.73553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.44212,243.6603,0,0,0,340.8407,81.15238,0.1016573,0,0,0,243.6603
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,36.10997,36.10997,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.44212,243.6603,0,72.31579,-72.31579,264.6132,63.00301,0.1016573,106.3603,0,0,243.6603
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,34.45495,34.45495,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,163.793,171.3445,0,7.742862,-7.742862,256.4515,61.05975,0.1016573,8.091291,0,0,171.3445
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,33.1651,33.1651,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.3962,163.6017,0,9.3879,-9.3879,246.5558,58.70363,0.1016573,9.810356,0,0,163.6017
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,32.21685,32.21685,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,182.8272,154.2138,0,47.42966,-47.42966,196.5605,46.80003,0.1016573,49.56399,0,0,154.2138
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,31.22738,31.22738,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.5268,106.7841,0,11.08501,-11.08501,184.8759,44.01798,0.1016573,11.58383,0,0,106.7841
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,30.37926,30.37926,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,247.8435,95.6991,0,36.98756,-36.98756,145.8876,34.73507,0.1016573,38.652,0,0,95.6991
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,29.68427,29.68427,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,288.9408,58.71154,0,38.89299,-38.89299,104.8907,24.97394,0.1016573,40.64318,0,0,58.71154
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,28.93627,28.93627,36.20308,18.82762,0,-1,0,18.82762,0,0,17.37546,20.99577,0,19.81855,18.82762,0,0,332.1552,19.81855,0,19.81855,-19.81855,84.00017,20,0.1016573,39.82338,0,0,19.81855
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,28.32374,28.32374,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1019697,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,27.95857,27.95857,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1023094,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,22.03912,33.64148,27.52862,9.370376,9.370376,81,0,22.761,9.370376,235.2,0,0,0,22.03912,0,0,71.62962,68.04814,240.054,102.7096,90.08727,0,90.08727,277.7299,66.12603,0.102563,10.30741,17.6313,81,124.7487
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,39.37828,40.13893,28.77136,20.60391,20.60391,81,0,22.761,20.60391,191.1204,0,0,0,39.37828,0,0,60.39609,57.37629,149.9668,183.7881,96.75456,0,96.75456,369.5193,87.98061,0.1027931,22.6643,31.50262,81,223.1664
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,52.15054,47.70028,31.9047,56.29942,56.29942,0,-1,0,56.29942,92.63068,0,0,0,52.15054,59.26254,56.29942,0,0,53.21219,270.8672,0,7.112008,-7.112008,362.0226,86.19569,0.1027931,61.92936,41.72043,0,323.0178
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,63.77266,55.17577,34.8849,55.31866,55.31866,0,-1,0,55.31866,115.2824,0,0,0,63.77266,58.23017,55.31866,0,0,61.11442,263.7552,5.542488,0,5.542488,367.2807,87.44761,0.1027748,60.85052,51.01812,0,327.5279
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,78.50307,63.80789,37.30558,89.00588,68.7,0,-1,0,68.7,114.2694,0,20.30588,29.20647,78.50307,72.31579,68.7,0,0,55.57193,268.7435,6.187278,0,6.187278,373.1505,88.84517,0.1027543,97.90647,62.80246,0,347.2466
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,81.45877,67.3186,39.12551,0.3429602,0.3429602,0,-1,0,0.3429602,23751.67,31.7131,0,0,81.45877,0.3610107,0.3429602,0,0,49.38465,274.312,49.38465,0,49.38465,420.0009,100,0.1025914,0.3772562,65.16702,0,355.7708
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,73.05178,65.87592,40.8512,8.10878,8.10878,0,-1,0,8.10878,900.8972,64.51622,0,0,73.05178,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.1025914,8.919659,58.44142,0,391.81
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,57.72021,60.94146,41.84068,22.87656,22.87656,0,-1,0,22.87656,252.3116,33.63963,0,0,57.72021,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1025914,25.16421,46.17617,0,376.4785
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,57.56837,61.22961,42.14106,39.29289,39.29289,0,-1,0,39.29289,146.5109,16.20743,0,0,57.56837,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1025914,43.22218,46.0547,0,376.3266
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,42.85556,56.16837,42.44143,26.77021,26.77021,0,-1,0,26.77021,160.0867,14.67639,0,0,42.85556,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1025914,29.44723,34.28445,0,361.6138
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,22.7341,48.81163,41.87602,2.295873,2.295873,0,-1,0,2.295873,990.2158,20.31739,0,0,22.7341,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1025914,2.52546,18.18728,0,341.4923
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.114758,41.45744,40.55083,35.29028,35.29028,0,-1,0,35.29028,8.826106,0,7.105427E-15,0,3.114758,37.14766,35.29028,0,0,0,318.7582,0,34.03291,-34.03291,384.127,91.45863,0.1025914,38.81931,2.491806,0,321.873
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,39.29042,39.29042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.81434,284.7253,0,0,0,384.127,91.45863,0.1025914,0,0,0,284.7253
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,37.80032,37.80032,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,37.81434,284.7253,0,51.13392,-51.13392,330.2271,78.62535,0.1025914,53.43494,0,0,284.7253
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,36.21009,36.21009,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.62981,233.5914,0,56.4776,-56.4776,270.6945,64.45094,0.1025914,59.01909,0,0,233.5914
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,34.55508,34.55508,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.3827,177.1138,0,22.54258,-22.54258,246.9325,58.79335,0.1025914,23.557,0,0,177.1138
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,33.25933,33.25933,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.43,154.5712,0,41.96172,-41.96172,202.701,48.26205,0.1025914,43.85,0,0,154.5712
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,32.33465,32.33465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.0541,112.6095,0,0,0,202.701,48.26205,0.1025914,0,0,0,112.6095
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,31.33928,31.33928,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.0541,112.6095,0,25.26191,-25.26191,176.0726,41.92197,0.1025914,26.39869,0,0,112.6095
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.1229,87.3476,0,0,0,176.0726,41.92197,0.1025914,0,0,0,87.3476
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,29.78439,29.78439,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.1229,87.3476,0,5.725059,-5.725059,170.0379,40.48513,0.1025914,5.982686,0,0,87.3476
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,29.05406,29.05406,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.4841,81.62254,0,7.550038,-7.550038,162.0794,38.59026,0.1025914,7.88979,0,0,81.62254
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,28.44153,28.44153,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,271.873,74.0725,0,7.601384,-7.601384,154.0669,36.68251,0.1025914,7.943447,0,0,74.0725
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,28.07637,28.07637,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.319,66.47112,0,14.47712,-14.47712,138.8067,33.04914,0.1025914,15.12859,0,0,66.47112
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,21.39774,33.59747,27.66409,0,0,0,0,0,0,0,0,0,0,21.39774,0,0,0,0,296.4047,51.994,21.39774,0,21.39774,159.1063,37.88239,0.102521,0,17.11819,0,73.39173
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,46.30867,42.45293,28.88915,28.29919,28.29919,0,0,0,28.29919,163.6395,0,0,0,46.30867,29.78863,28.29919,0,0,275.007,71.25196,16.52004,0,16.52004,174.7786,41.61387,0.1024667,31.12911,37.04694,0,117.5606
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,57.7765,49.75772,32.02249,15.04337,15.04337,0,-1,0,15.04337,384.0663,0,0,0,57.7765,15.83512,15.04337,0,0,258.4869,86.12,41.94138,0,41.94138,214.5677,51.08745,0.1023291,16.5477,46.2212,0,143.8965
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,83.97462,63.2174,34.98503,30.43507,30.43507,0,-1,0,30.43507,275.914,0,0,0,83.97462,32.03692,30.43507,0,0,216.5455,123.8672,51.93769,0,51.93769,263.8401,62.81895,0.1021592,33.47858,67.17969,0,207.8419
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,87.03104,67.58487,37.40571,43.25073,43.25073,0,-1,0,43.25073,201.2244,0,0,0,87.03104,45.52709,43.25073,0,0,164.6078,170.6112,41.50395,0,41.50395,303.2142,72.19372,0.1020239,47.57581,69.62483,0,257.6422
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,83.92132,68.52339,39.22564,26.30172,26.30172,0,-1,0,26.30172,319.0716,0,0,0,83.92132,27.68602,26.30172,0,0,123.1039,207.9647,56.2353,0,56.2353,356.5637,84.89596,0.101841,28.93189,67.13705,0,291.886
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,75.74748,67.13293,40.95133,46.62936,46.62936,0,-1,0,46.62936,162.4459,0,0,0,75.74748,49.08353,46.62936,0,0,66.86859,258.5765,26.66395,0,26.66395,381.8594,90.91872,0.1017546,51.29229,60.59798,0,334.324
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,63.00713,63.10762,41.9408,57.19499,57.19499,0,-1,0,57.19499,110.162,0,0,0,63.00713,60.20526,57.19499,0,0,40.20464,282.574,2.801872,0,2.801872,384.5175,91.55159,0.1017455,62.91449,50.4057,0,345.5812
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,59.69427,62.12235,42.20584,0,0,0,-1,0,0,0,22.2915,0,0,59.69427,0,0,0,0,37.40277,285.0957,37.40277,0,37.40277,420.0009,100,0.1016245,0,47.75542,0,344.79
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,39.18257,54.95466,42.50622,17.66371,17.66371,0,-1,0,17.66371,221.8253,20.5892,0,0,39.18257,18.59338,17.66371,0,0,0,318.7582,0,0,0,420.0009,100,0.1016245,19.43008,31.34606,0,357.9408
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,22.83043,48.91028,41.9408,60.65033,60.65033,0,-1,0,60.65033,37.64272,0,0,0,22.83043,63.84246,60.65033,0,0,0,318.7582,0,41.01202,-41.01202,376.7704,89.70705,0.1016245,66.71536,18.26435,0,341.5887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.106994,41.52032,40.61562,42.81685,42.81685,0,-1,0,42.81685,7.256475,0,7.105427E-15,0,3.106994,45.07037,42.81685,0,0,45.56892,277.7462,0,41.96337,-41.96337,332.5371,79.17534,0.1016245,47.09853,2.485595,0,280.8532
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,39.35521,39.35521,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,92.19489,235.7828,0,72.31579,-72.31579,256.3096,61.02596,0.1016245,80.37599,0,0,235.7828
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,37.93578,37.93578,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,172.5458,163.467,0,27.27595,-27.27595,227.5582,54.18041,0.1016245,28.50337,0,0,163.467
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,36.31022,36.31022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.8524,136.1911,0,0,0,227.5582,54.18041,0.1016245,0,0,0,136.1911
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,34.68465,34.68465,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,202.8524,136.1911,0,3.564333,-3.564333,223.801,53.28586,0.1016245,3.724728,0,0,136.1911
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,33.35946,33.35946,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,206.8127,132.6268,0,31.17983,-31.17983,190.9346,45.46053,0.1016245,32.58292,0,0,132.6268
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,32.43477,32.43477,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,241.457,101.4469,0,8.948518,-8.948518,181.502,43.21469,0.1016245,9.351201,0,0,101.4469
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,31.45708,31.45708,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,251.3998,92.49841,0,30.96553,-30.96553,148.8615,35.44315,0.1016245,32.35898,0,0,92.49841
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,30.59717,30.59717,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,285.8059,61.53288,0,22.17838,-22.17838,125.4834,29.87695,0.1016245,23.17641,0,0,61.53288
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,29.91397,29.91397,56.62841,37.38676,0,-1,0,37.38676,0,0,19.24165,24.90449,0,39.35449,37.38676,0,0,310.4486,39.35449,0,39.35449,-39.35449,84.00017,20,0.1016245,62.29125,0,0,39.35449
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,29.18953,29.18953,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016245,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,28.577,28.577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016245,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5463289,28.37632,28.2295,0,0,0,0,0,0,0,0,0,0,0.5463289,0,0,0,0,354.1758,0,0.5463289,0,0.5463289,84.51846,20.1234,0.1016227,0,0.4370631,0,0.5463289
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,22.02256,33.93031,27.81133,0,0,0,0,0,0,0,0,0,0,22.02256,0,0,0,0,353.6295,0.491696,22.02256,0,22.02256,105.4109,25.09778,0.1015516,0,17.61805,0,22.51426
