Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.262395,30.34657,29.73138,47.63009,47.63009,81,0,22.761,47.63009,4.749927,0,0,0,2.262395,0,0,33.36991,31.70141,346.8447,6.598,33.96381,0,33.96381,123.176,29.32755,0.09730058,52.3931,1.809916,81,8.860395
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,16.62611,34.02375,29.40156,0,0,72.31579,0,20.56389,0,0,0,0,0,16.62611,0,0,72.31579,68.7,312.8809,37.16542,85.3261,0,85.3261,204.1234,48.60072,0.09747327,0,13.30088,81,53.79153
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,29.80172,39.02284,30.47938,12.32893,12.32893,81,0,22.761,12.32893,241.7219,0,0,0,29.80172,0,0,68.67107,65.23752,227.5548,113.9589,95.03924,0,95.03924,294.2856,70.06785,0.09768575,13.56182,23.84138,81,143.7606
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,37.6909,44.53395,33.34768,8.585957,8.585957,0,-1,0,8.585957,438.9831,0,0,0,37.6909,9.037849,8.585957,0,0,132.5155,199.4942,28.65305,0,28.65305,321.4682,76.5399,0.0976097,9.444552,30.15272,0,237.1851
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,65.57684,56.92838,35.81548,52.84957,52.84957,0,-1,0,52.84957,124.0821,0,0,0,65.57684,55.63113,52.84957,0,0,103.8625,225.282,9.945714,0,9.945714,330.9036,78.7864,0.09758332,58.13453,52.46147,0,290.8588
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,52.90218,54.78915,38.00057,50.48951,50.48951,0,-1,0,50.48951,104.7786,7.105427E-15,0,0,52.90218,53.14685,50.48951,0,0,93.91679,234.2331,0,0.2446643,-0.2446643,330.6457,78.725,0.09758332,55.53846,42.32175,0,287.1353
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,66.14915,61.69571,39.69093,20.29845,20.29845,0,-1,0,20.29845,325.8828,0,0,0,66.14915,21.36679,20.29845,0,0,94.18864,233.9884,44.78236,0,44.78236,373.1299,88.84029,0.09746476,22.32829,52.91932,0,300.1376
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,58.59088,60.7437,41.38128,14.37282,14.37282,0,-1,0,14.37282,407.6504,0,0,0,58.59088,15.12929,14.37282,0,0,49.40627,274.2926,43.46159,0,43.46159,414.3612,98.65723,0.09734996,15.81011,46.8727,0,332.8835
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,49.26176,58.38918,42.37076,23.89532,23.89532,0,-1,0,23.89532,206.1565,18.16411,0,0,49.26176,25.15297,23.89532,0,0,5.944682,313.408,5.944682,0,5.944682,420.0009,100,0.09733429,26.28485,39.40941,0,362.6698
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,40.07685,55.40707,42.6358,11.64348,11.64348,0,-1,0,11.64348,344.1999,27.82055,0,0,40.07685,12.2563,11.64348,0,0,0,318.7582,0,0,0,420.0009,100,0.09733429,12.80783,32.06148,0,358.8351
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,12.26821,46.62636,42.93617,4.015193,4.015193,0,-1,0,4.015193,305.5446,8.041687,0,0,12.26821,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.09733429,4.416713,9.814565,0,331.0264
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.254457,43.43002,42.47088,30.88918,30.88918,0,-1,0,30.88918,10.53591,0,0,0,3.254457,32.51493,30.88918,0,0,0,318.7582,0,29.26047,-29.26047,389.1576,92.65639,0.09733429,33.9781,2.603566,0,322.0127
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.844464,41.81924,41.28115,16.5879,16.5879,0,-1,0,16.5879,11.11933,0,3.552714E-15,0,1.844464,17.46095,16.5879,0,0,32.51164,289.4977,0,15.61649,-15.61649,372.6964,88.73705,0.09733429,18.24669,1.475572,0,291.3422
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,40.25045,40.25045,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,49.86329,273.8813,0,72.31579,-72.31579,296.4688,70.58768,0.09733429,97.05904,0,0,273.8813
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,38.92526,38.92526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.2142,201.5655,0,0,0,296.4688,70.58768,0.09733429,0,0,0,201.5655
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,37.33503,37.33503,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.2142,201.5655,0,39.01802,-39.01802,255.3402,60.79517,0.09733429,40.77383,0,0,201.5655
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,35.7448,35.7448,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,173.5675,162.5475,0,19.74583,-19.74583,234.5263,55.83949,0.09733429,20.63439,0,0,162.5475
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,34.45495,34.45495,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.5073,142.8016,0,16.1303,-16.1303,217.5235,51.7912,0.09733429,16.85616,0,0,142.8016
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,33.54204,33.54204,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.4299,126.6713,0,25.08329,-25.08329,191.0834,45.49595,0.09733429,26.21204,0,0,126.6713
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,32.61736,32.61736,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.3002,101.588,0,12.81441,-12.81441,177.5758,42.27987,0.09733429,13.39106,0,0,101.588
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,31.80457,31.80457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.5384,88.77363,0,0,0,177.5758,42.27987,0.09733429,0,0,0,88.77363
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,31.14492,31.14492,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,255.5384,88.77363,0,13.12703,-13.12703,163.7387,38.98532,0.09733429,13.71774,0,0,88.77363
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,30.49705,30.49705,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.124,75.64661,0,5.977089,-5.977089,157.4383,37.48523,0.09733429,6.246058,0,0,75.64661
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,29.96697,29.96697,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,276.7652,69.66952,0,18.89921,-18.89921,137.5168,32.74202,0.09733429,19.74967,0,0,69.66952
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6646564,29.96471,29.78439,3.218087,3.218087,0,0,0,3.218087,20.65377,0,4.440892E-16,0,0.6646564,3.38746,3.218087,0,0,297.7643,50.77031,0,2.722804,-2.722804,134.6467,32.05867,0.09733429,3.539896,0.5317251,0,51.43496
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,27.38902,37.21925,29.45457,9.198411,9.198411,0,0,0,9.198411,297.7581,0,0,0,27.38902,9.682537,9.198411,0,0,300.7897,48.0475,17.70648,0,17.70648,151.4445,36.05815,0.09728761,10.11825,21.91121,0,75.43652
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,52.43501,46.26164,30.5265,34.97597,34.97597,0,0,0,34.97597,149.9172,0,0,0,52.43501,36.81681,34.97597,0,0,283.0832,63.98333,15.6182,0,15.6182,166.2612,39.58593,0.09724648,38.47357,41.94801,0,116.4183
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,63.44141,53.2926,33.35946,13.30071,13.30071,0,-1,0,13.30071,476.9778,0,0,0,63.44141,14.00074,13.30071,0,0,267.465,78.03971,49.44067,0,49.44067,213.1648,50.75342,0.0971165,14.63078,50.75313,0,141.4811
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,79.69391,62.46897,35.81548,9.68815,9.68815,0,-1,0,9.68815,822.5916,0,0,0,79.69391,10.19805,9.68815,0,0,218.0244,122.5363,69.49586,0,69.49586,279.0943,66.4509,0.09693438,10.65697,63.75513,0,202.2302
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,83.21354,66.6673,38.00057,0,0,0,-1,0,0,0,0,0,0,83.21354,0,0,0,0,148.5285,185.0826,83.21354,0,83.21354,358.0376,85.24689,0.09671721,0,66.57083,0,268.2961
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,88.16325,71.03584,39.69093,37.22607,37.22607,0,-1,0,37.22607,236.832,0,0,0,88.16325,39.18533,37.22607,0,0,65.31495,259.9748,48.97792,0,48.97792,404.5022,96.30984,0.09658984,40.94867,70.5306,0,348.138
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,67.46777,64.22499,41.38128,0,0,0,-1,0,0,0,51.13074,0,0,67.46777,0,0,0,0,16.33703,304.0549,16.33703,0,16.33703,420.0009,100,0.09654743,0,53.97422,0,371.5227
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,76.83752,69.35758,42.37076,73.97293,68.7,0,-1,0,68.7,111.845,4.521738,5.272932,12.67023,76.83752,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09654743,81.37022,61.47002,0,395.5958
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,64.88121,64.71506,42.67113,22.46539,22.46539,0,-1,0,22.46539,288.8052,41.23344,0,0,64.88121,23.64777,22.46539,0,0,0,318.7582,0,0,0,420.0009,100,0.09654743,24.71192,51.90497,0,383.6394
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,46.81833,58.13355,42.93617,4.427069,4.427069,0,-1,0,4.427069,1057.547,42.15825,0,0,46.81833,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.09654743,4.869776,37.45466,0,365.5765
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,19.63171,48.44581,42.47088,13.85999,13.85999,0,-1,0,13.85999,141.643,5.042244,0,0,19.63171,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.09654743,15.24599,15.70536,0,338.3899
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.294532,41.9511,41.28115,39.18386,39.18386,0,-1,0,39.18386,5.855809,0,7.105427E-15,0,2.294532,41.24617,39.18386,0,0,0,318.7582,0,38.95164,-38.95164,378.9422,90.22415,0.09654743,43.10225,1.835626,0,321.0528
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,40.25045,40.25045,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.2796,279.8066,0,25.88721,-25.88721,351.6547,83.72714,0.09654743,27.05214,0,0,279.8066
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,38.92526,38.92526,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.04317,253.9194,0,61.17677,-61.17677,287.1687,68.37337,0.09654743,63.92972,0,0,253.9194
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,37.37037,37.37037,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.0173,192.7426,0,61.11632,-61.11632,222.7465,53.03476,0.09654743,63.86656,0,0,192.7426
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,35.78014,35.78014,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,207.9244,131.6263,0,33.12772,-33.12772,187.8268,44.72057,0.09654743,34.61847,0,0,131.6263
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,34.49029,34.49029,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.733,98.49856,0,25.5813,-25.5813,160.8617,38.30033,0.09654743,26.73246,0,0,98.49856
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,33.55971,33.55971,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.1566,72.91725,0,14.92519,-14.92519,145.1292,34.5545,0.09654743,15.59682,0,0,72.91725
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,32.6468,32.6468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.7402,57.99207,0,0,0,145.1292,34.5545,0.09654743,0,0,0,57.99207
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,31.83991,31.83991,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.7402,57.99207,0,18.8139,-18.8139,125.2976,29.8327,0.09654743,19.66052,0,0,57.99207
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,31.17437,31.17437,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.6445,39.17817,0,7.020307,-7.020307,117.8975,28.07078,0.09654743,7.33622,0,0,39.17817
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,30.5265,30.5265,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.4449,32.15786,0,6.34321,-6.34321,111.2112,26.4788,0.09654743,6.628654,0,0,32.15786
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,30.01409,30.01409,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.4929,25.81465,0,16.80301,-16.80301,93.49928,22.26169,0.09654743,17.55914,0,0,25.81465
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.334322,30.46671,29.83151,39.84382,39.84382,29.06516,0,9.621485,39.84382,5.858679,1.776357E-15,0,0,2.334322,11.34597,10.77867,0,0,344.1629,9.011643,0,9.011643,-9.011643,84.00017,20,0.09654743,43.82821,1.867458,81,11.34597
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,19.66418,35.00111,29.50168,0,0,72.31579,0,20.56389,0,0,0,0,0,19.66418,0,0,72.31579,68.7,354.1758,0,88.36418,0,88.36418,167.8298,39.9594,0.09671112,0,15.73135,81,19.66418
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,35.49379,40.85396,30.56184,21.9139,21.9139,81,0,22.761,21.9139,161.9693,0,0,0,35.49379,0,0,59.0861,56.13179,265.8116,79.52776,91.62558,0,91.62558,254.7534,60.65546,0.09693088,24.10529,28.39503,81,115.0216
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,57.97326,51.40094,33.41247,8.440634,8.440634,0,-1,0,8.440634,686.8353,0,0,0,57.97326,8.884878,8.440634,0,0,174.186,161.9908,49.08838,0,49.08838,301.3228,71.74338,0.09680378,9.284698,46.3786,0,219.9641
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,78.93093,62.19244,35.84493,0,0,0,-1,0,0,0,0,0,0,78.93093,0,0,0,0,125.0977,206.1703,78.93093,0,78.93093,376.2032,89.57202,0.09660011,0,63.14475,0,285.1013
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,79.849,65.26501,38.03002,57.81549,57.81549,0,-1,0,57.81549,138.11,0,0,0,79.849,60.85842,57.81549,0,0,46.16673,277.2082,18.99059,0,18.99059,394.2193,93.86155,0.09655123,63.59705,63.8792,0,357.0572
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,80.31697,67.56798,39.72038,28.34698,28.34698,0,-1,0,28.34698,283.3352,23.3019,0,0,80.31697,29.83893,28.34698,0,0,27.17614,294.2997,27.17614,0,27.17614,420.0009,100,0.09648138,31.18168,64.25358,0,374.6167
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,85.03236,71.77775,41.38128,0,0,0,-1,0,0,0,85.03236,0,0,85.03236,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09648138,0,68.02588,0,403.7906
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,73.01052,67.75422,42.40609,0,0,0,-1,0,0,0,73.01052,0,0,73.01052,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09648138,0,58.40842,0,391.7687
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,63.94678,64.34026,42.67113,22.56359,22.56359,0,-1,0,22.56359,283.407,40.19564,0,0,63.94678,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.09648138,24.81995,51.15743,0,382.705
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,45.53876,57.71109,42.97151,7.010722,7.010722,0,-1,0,7.010722,649.5589,38.15906,0,0,45.53876,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.09648138,7.711793,36.43101,0,364.297
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,19.27749,48.37048,42.50622,9.76903,9.76903,0,-1,0,9.76903,197.3327,8.994301,0,0,19.27749,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.09648138,10.74593,15.42199,0,338.0357
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.952104,41.88031,41.3106,13.04623,13.04623,0,-1,0,13.04623,14.96298,0,0,0,1.952104,13.73287,13.04623,0,0,0,318.7582,0,11.78077,-11.78077,407.5828,97.04333,0.09648138,14.35085,1.561683,0,320.7103
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,40.28579,40.28579,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.08974,306.9774,0,11.36129,-11.36129,395.607,94.19195,0.09648138,11.87255,0,0,306.9774
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,38.9606,38.9606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71339,295.6162,0,0,0,395.607,94.19195,0.09648138,0,0,0,295.6162
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,37.40571,37.40571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71339,295.6162,0,0,0,395.607,94.19195,0.09648138,0,0,0,295.6162
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,35.81548,35.81548,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.71339,295.6162,0,34.09309,-34.09309,359.6697,85.63548,0.09648138,35.62728,0,0,295.6162
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,34.51974,34.51974,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.5946,261.5231,0,10.17524,-10.17524,348.9441,83.08175,0.09648138,10.63313,0,0,261.5231
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,33.61272,33.61272,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,74.90043,251.3478,0,34.45894,-34.45894,312.6212,74.43346,0.09648138,36.00959,0,0,251.3478
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,32.68214,32.68214,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.1881,216.8889,0,14.06291,-14.06291,297.7975,70.90404,0.09648138,14.69574,0,0,216.8889
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,31.86936,31.86936,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.8136,202.826,0,31.13605,-31.13605,264.9773,63.0897,0.09648138,32.53717,0,0,202.826
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,31.20971,31.20971,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.4092,171.6899,0,33.01522,-33.01522,230.1761,54.80374,0.09648138,34.50091,0,0,171.6899
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,30.56184,30.56184,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.0928,138.6747,0,19.92009,-19.92009,209.1785,49.80431,0.09648138,20.81649,0,0,138.6747
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,30.03176,30.03176,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.2262,118.7546,0,14.89458,-14.89458,193.4783,46.06616,0.09648138,15.56483,0,0,118.7546
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.819645,30.36168,29.86685,22.34591,22.34591,0,0,0,22.34591,8.143079,0,3.552714E-15,0,1.819645,23.52201,22.34591,0,0,238.7758,103.8601,0,21.70237,-21.70237,170.602,40.61943,0.09648138,24.5805,1.455716,0,105.6797
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.16246,34.04867,29.55469,41.18698,41.18698,0,0,0,41.18698,39.24167,0,0,0,16.16246,43.35471,41.18698,0,0,262.8895,82.15768,0,27.19226,-27.19226,141.9388,33.79489,0.09648138,45.30568,12.92997,0,98.32014
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,20.76461,36.4563,30.59717,16.7323,16.7323,0,0,0,16.7323,124.0989,0,0,0,20.76461,17.61295,16.7323,0,0,293.1031,54.96543,3.151661,0,3.151661,144.9287,34.50677,0.09647328,18.40553,16.61169,0,75.73004
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,34.91259,43.73962,33.43014,59.38538,59.38538,0,-1,0,59.38538,58.78988,0,7.105427E-15,3.778694,34.91259,62.51092,59.38538,0,0,289.9514,57.80192,0,27.59833,-27.59833,115.8376,27.58031,0.09647328,65.32391,27.93007,0,92.71452
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,53.25332,52.4879,35.84493,21.65974,21.65974,0,-1,0,21.65974,245.8631,0,0,0,53.25332,22.79973,21.65974,0,0,320.6163,30.20359,30.4536,0,30.4536,144.7284,34.45907,0.09639513,23.82572,42.60266,0,83.45692
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,66.2121,59.76379,38.03002,0.5456691,0.5456691,0,-1,0,0.5456691,12134.11,0,0,0,66.2121,0.5743885,0.5456691,0,0,290.1627,57.61183,65.63771,0,65.63771,206.9978,49.28508,0.09622713,0.600236,52.96968,0,123.8239
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,62.58863,60.34745,39.72038,10.75772,10.75772,0,-1,0,10.75772,581.8019,0,0,0,62.58863,11.32392,10.75772,0,0,224.5249,116.6858,51.26472,0,51.26472,255.6317,60.86458,0.09609633,11.83349,50.07091,0,179.2744
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,78.82338,69.0294,41.41073,49.51723,49.51723,0,-1,0,49.51723,159.1837,0,0,0,78.82338,52.12341,49.51723,0,0,173.2602,162.824,26.69998,0,26.69998,280.9616,66.89548,0.09602834,54.46896,63.0587,0,241.6474
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,78.42149,70.09746,42.40609,34.32808,34.32808,0,-1,0,34.32808,228.4471,0,0,0,78.42149,36.13482,34.32808,0,0,146.5603,186.854,42.28667,0,42.28667,321.0782,76.44704,0.09592086,37.76088,62.73719,0,265.2755
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,66.5236,65.37947,42.67113,0,0,0,-1,0,0,0,0,0,0,66.5236,0,0,0,0,104.2736,224.912,66.5236,0,66.5236,384.188,91.47317,0.09575226,0,53.21888,0,291.4356
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,37.60177,54.9145,42.97151,32.93855,32.93855,0,-1,0,32.93855,114.1573,0,0,0,37.60177,34.67216,32.93855,0,0,37.74998,284.7832,2.929606,0,2.929606,386.9673,92.1349,0.09574486,36.23241,30.08141,0,322.385
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,20.70452,48.82314,42.50622,28.12916,28.12916,0,-1,0,28.12916,73.6052,0,3.552714E-15,0,20.70452,29.60964,28.12916,0,0,34.82037,287.4199,0,8.905116,-8.905116,377.5805,89.89994,0.09574486,30.94207,16.56362,0,308.1244
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.040084,41.90609,41.3106,18.16556,18.16556,0,-1,0,18.16556,11.2305,0,3.552714E-15,0,2.040084,19.12164,18.16556,0,0,44.71495,278.5148,0,17.08156,-17.08156,359.575,85.61292,0.09574486,19.98212,1.632067,0,280.5549
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,40.32113,40.32113,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,63.69446,261.4332,0,34.31347,-34.31347,323.4054,77.00113,0.09574486,35.85757,0,0,261.4332
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,38.99594,38.99594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.8205,227.1198,0,0,0,323.4054,77.00113,0.09574486,0,0,0,227.1198
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,37.40571,37.40571,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,101.8205,227.1198,0,51.53577,-51.53577,269.0819,64.067,0.09574486,53.85488,0,0,227.1198
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,35.81548,35.81548,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,159.0825,175.584,0,29.56288,-29.56288,237.9199,56.64749,0.09574486,30.89321,0,0,175.584
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,34.51974,34.51974,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,191.9301,146.0211,0,27.95451,-27.95451,208.4533,49.63163,0.09574486,29.21247,0,0,146.0211
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,33.6245,33.6245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.9907,118.0666,0,0,0,208.4533,49.63163,0.09574486,0,0,0,118.0666
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,32.69981,32.69981,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,222.9907,118.0666,0,32.64247,-32.64247,174.0451,41.43923,0.09574486,34.11138,0,0,118.0666
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,31.88703,31.88703,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,259.2601,85.42413,0,20.88174,-20.88174,152.0338,36.19846,0.09574486,21.82142,0,0,85.42413
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,31.22738,31.22738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.462,64.54238,0,0,0,152.0338,36.19846,0.09574486,0,0,0,64.54238
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,30.57951,30.57951,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,282.462,64.54238,0,19.96245,-19.96245,130.9915,31.1884,0.09574486,20.86077,0,0,64.54238
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,30.0671,30.0671,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,304.6425,44.57993,0,1.690532,-1.690532,129.2096,30.76412,0.09574486,1.766606,0,0,44.57993
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.000416,30.17393,29.90219,23.19108,23.19108,0,0,0,23.19108,4.313797,0,3.552714E-15,0,1.000416,24.41166,23.19108,0,0,306.5209,42.8894,0,23.41125,-23.41125,104.5319,24.88851,0.09574486,25.51019,0.8003328,0,43.88981
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,26.8775,37.20304,29.58414,38.07055,38.07055,81,0,22.761,38.07055,70.59918,0,0,0,26.8775,0,0,42.92945,40.78298,332.5334,19.47815,67.66048,0,67.66048,168.7203,40.17142,0.09602439,41.8776,21.502,81,46.35564
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,44.93497,43.91003,30.62662,35.6665,35.6665,81,0,22.761,35.6665,125.9865,0,0,0,44.93497,0,0,45.3335,43.06682,264.873,80.37258,88.00179,0,88.00179,252.2061,60.04896,0.09625138,39.23315,35.94798,81,125.3075
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,64.20068,53.64985,33.43014,24.01039,24.01039,0,-1,0,24.01039,267.387,0,0,0,64.20068,25.2741,24.01039,0,0,176.8712,159.5742,38.92657,0,38.92657,289.1351,68.84156,0.09615289,26.41143,51.36054,0,223.7749
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,78.24986,61.87872,35.81548,14.50217,14.50217,0,-1,0,14.50217,539.5734,0,0,0,78.24986,15.26544,14.50217,0,0,137.9446,194.6081,62.98441,0,62.98441,348.8874,83.06826,0.09599398,15.95239,62.59988,0,272.858
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,88.3718,68.9463,38.00057,49.32798,49.32798,0,-1,0,49.32798,179.1515,0,0,0,88.3718,51.92419,49.32798,0,0,74.96016,251.2941,36.44761,0,36.44761,383.4646,91.30092,0.09590226,54.26077,70.69744,0,339.6659
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,89.77839,71.78587,39.69093,26.95391,26.95391,0,-1,0,26.95391,333.0812,22.89331,0,0,89.77839,28.37253,26.95391,0,0,38.51255,284.0969,38.51255,0,38.51255,420.0009,100,0.09580553,29.6493,71.82272,0,373.8753
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,88.45718,73.37706,41.38128,54.49785,54.49785,0,-1,0,54.49785,162.3132,31.09102,0,0,88.45718,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.09580553,59.94764,70.76575,0,407.2154
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,77.87444,69.85612,42.40609,24.14648,24.14648,0,-1,0,24.14648,322.5084,52.45709,0,0,77.87444,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.09580553,26.56113,62.29955,0,396.6327
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,66.53822,65.38541,42.67113,69.70655,68.7,0,-1,0,68.7,96.85329,0,1.006548,7.977202,66.53822,72.31579,68.7,0,0,0,318.7582,0,5.777574,-5.777574,413.9107,98.54998,0.09580553,76.6772,53.23057,0,385.2964
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,44.32855,57.27716,42.97151,35.81187,35.81187,0,-1,0,35.81187,123.7817,0.2123239,0,0,44.32855,37.6967,35.81187,0,0,6.419527,312.9807,6.419527,0,6.419527,420.0009,100,0.09578942,39.39305,35.46284,0,357.3092
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,21.99006,49.23329,42.50622,0.305028,0.305028,0,-1,0,0.305028,7209.195,21.66898,0,0,21.99006,0.3210821,0.305028,0,0,0,318.7582,0,0,0,420.0009,100,0.09578942,0.3355308,17.59205,0,340.7483
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.512002,42.04448,41.3106,48.74987,48.74987,0,-1,0,48.74987,5.152839,0,0,0,2.512002,51.31565,48.74987,0,0,0,318.7582,0,48.80365,-48.80365,368.5573,87.75156,0.09578942,53.62486,2.009602,0,321.2702
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,40.32113,40.32113,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.22628,269.9546,0,24.28197,-24.28197,342.9618,81.65742,0.09578942,25.37466,0,0,269.9546
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,38.99594,38.99594,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.20625,245.6726,0,40.52752,-40.52752,300.2421,71.48606,0.09578942,42.35126,0,0,245.6726
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,37.43516,37.43516,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.2368,205.1451,0,9.122445,-9.122445,290.6262,69.19656,0.09578942,9.532955,0,0,205.1451
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,35.81548,35.81548,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.3729,196.0226,0,36.16685,-36.16685,252.503,60.11963,0.09578942,37.79436,0,0,196.0226
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,34.55508,34.55508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5583,159.8558,0,0,0,252.503,60.11963,0.09578942,0,0,0,159.8558
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,33.6245,33.6245,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.5583,159.8558,0,44.32464,-44.32464,205.7807,48.9953,0.09578942,46.31925,0,0,159.8558
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,32.69981,32.69981,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,225.8079,115.5311,0,7.47037,-7.47037,197.9062,47.12043,0.09578942,7.806536,0,0,115.5311
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,31.9047,31.9047,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.1083,108.0608,0,42.66677,-42.66677,152.9315,36.41219,0.09578942,44.58678,0,0,108.0608
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,31.23916,31.23916,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.5158,65.394,0,51.89746,-51.89746,98.22676,23.38728,0.09578942,54.23285,0,0,65.394
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,30.59717,30.59717,13.77579,12.82171,0,-1,0,12.82171,0,0,0.9540827,2.331662,0,13.49653,12.82171,0,0,339.1797,13.49653,0,13.49653,-13.49653,84.00017,20,0.09578942,15.15337,0,0,13.49653
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,30.09655,30.09655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09578942,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.309655,30.28763,29.93163,0,0,0,0,0,0,0,0,0,0,1.309655,0,0,0,0,354.1758,0,1.309655,0,1.309655,85.24261,20.29582,0.09578614,0,1.047724,0,1.309655
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,24.55755,36.55297,29.61948,18.42885,18.42885,81,0,22.761,18.42885,133.256,0,0,0,24.55755,0,0,62.57115,59.44259,352.8661,1.17869,84.00014,0,84.00014,164.9321,39.26948,0.0960221,20.27174,19.64604,81,25.73624
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,47.56184,44.76313,30.62662,32.51283,32.51283,81,0,22.761,32.51283,146.2864,0,0,0,47.56184,0,0,48.48717,46.06281,268.866,76.77882,93.62466,0,93.62466,253.7523,60.41709,0.09623288,35.76411,38.04948,81,124.3407
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,62.12711,52.89942,33.43014,0,0,0,-1,0,0,0,0,0,0,62.12711,0,0,0,0,175.2413,161.041,62.12711,0,62.12711,312.6913,74.45015,0.09607731,0,49.70169,0,223.1681
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,78.72404,62.0719,35.81548,54.37531,54.37531,0,-1,0,54.37531,144.779,0,0,0,78.72404,57.23717,54.37531,0,0,113.1142,216.9554,21.48688,0,21.48688,333.0755,79.30353,0.09602363,59.81284,62.97924,0,295.6794
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,84.06316,67.03638,38.00057,60.93046,60.93046,0,-1,0,60.93046,137.9657,0,0,0,84.06316,64.13733,60.93046,0,0,91.62737,236.2936,19.92582,0,19.92582,351.9788,83.80431,0.09597389,67.02351,67.25052,0,320.3568
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,79.95731,67.33159,39.65559,0,0,0,-1,0,0,0,8.255769,0,0,79.95731,0,0,0,0,71.70154,254.2268,71.70154,0,71.70154,420.0009,100,0.09579536,0,63.96585,0,334.1841
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,77.98875,68.58459,41.34594,22.14091,22.14091,0,-1,0,22.14091,352.2382,54.68253,0,0,77.98875,23.30622,22.14091,0,0,0,318.7582,0,0,0,420.0009,100,0.09579536,24.35501,62.391,0,396.747
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,69.81131,66.36948,42.37076,17.04183,17.04183,0,-1,0,17.04183,409.6468,51.87254,0,0,69.81131,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.09579536,18.74602,55.84905,0,388.5695
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,64.01712,64.32668,42.6358,43.7516,43.7516,0,-1,0,43.7516,146.3195,17.96281,0,0,64.01712,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.09579536,48.12675,51.2137,0,382.7753
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,46.54169,58.03345,42.93617,50.85127,50.85127,0,-1,0,50.85127,91.52513,7.105427E-15,0,0,46.54169,53.52766,50.85127,0,0,0,318.7582,0,6.985962,-6.985962,412.637,98.2467,0.09579536,55.9364,37.23336,0,365.2999
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,22.81909,49.499,42.50622,1.219749,1.219749,0,-1,0,1.219749,1870.802,13.77296,0,0,22.81909,1.283946,1.219749,0,0,7.76218,311.7723,7.76218,0,7.76218,420.0009,100,0.09577607,1.341724,18.25527,0,334.5913
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.242073,41.96529,41.3106,0,0,0,-1,0,0,0,2.242073,0,0,2.242073,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09577607,0,1.793658,0,321.0003
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,40.32113,40.32113,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.09577607,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,38.99594,38.99594,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.09577607,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,37.40571,37.40571,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.09577607,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,35.78014,35.78014,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.09577607,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,34.51974,34.51974,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.09577607,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,33.61272,33.61272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09577607,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09577607,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,31.88703,31.88703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09577607,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,31.23916,31.23916,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.09577607,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,30.59717,30.59717,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.09577607,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,30.11422,30.11422,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.09577607,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.33799,30.58595,29.9493,0.06730426,0.06730426,0,0,0,0.06730426,3473.762,0,0,0,2.33799,0.07084659,0.06730426,0,0,322.4972,28.51076,2.267143,0,2.267143,116.2039,27.66755,0.09577043,0.07403468,1.870392,0,30.84875
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.43889,32.49484,29.61948,15.5311,15.5311,0,0,0,15.5311,67.21281,0,0,0,10.43889,16.34853,15.5311,0,0,320.23,30.55118,0,5.909638,-5.909638,109.9746,26.18439,0.09577043,17.08422,8.351114,0,40.99008
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,28.83084,38.90329,30.64429,15.87172,15.87172,0,0,0,15.87172,181.6492,0,0,0,28.83084,16.70707,15.87172,0,0,326.7963,24.64155,12.12377,0,12.12377,121.4763,28.92286,0.09574033,17.45889,23.06468,0,53.47239
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,38.72592,44.93539,33.41247,34.71629,34.71629,0,-1,0,34.71629,111.5497,0,0,0,38.72592,36.54346,34.71629,0,0,314.6725,35.55294,2.182461,0,2.182461,123.5467,29.41583,0.09573491,38.18791,30.98073,0,74.27886
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,53.98509,52.67245,35.78014,19.18943,19.18943,0,-1,0,19.18943,281.3272,0,0,0,53.98509,20.1994,19.18943,0,0,312.4901,37.51715,33.78569,0,33.78569,155.5986,37.04722,0.09565112,21.10837,43.18807,0,91.50224
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,43.31062,51.37204,37.93578,3.417794,3.417794,0,-1,0,3.417794,1267.21,0,0,0,43.31062,3.597678,3.417794,0,0,278.7044,67.92427,39.71294,0,39.71294,193.2736,46.01744,0.09555282,3.759573,34.64849,0,111.2349
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,35.60411,50.61692,39.62614,3.648923,3.648923,0,-1,0,3.648923,975.743,0,0,0,35.60411,3.840972,3.648923,0,0,238.9915,103.6659,31.76314,0,31.76314,223.4068,53.19199,0.09547434,4.013815,28.48329,0,139.27
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.947963,44.25787,41.3106,0,0,0,-1,0,0,0,0,0,0,9.947963,0,0,0,0,207.2283,132.2527,9.947963,0,9.947963,232.8443,55.439,0.09544978,0,7.95837,0,142.2007
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,10.6196,45.47679,42.30597,42.8027,42.8027,0,-1,0,42.8027,24.81059,0,0,0,10.6196,45.05548,42.8027,0,0,197.2803,141.2059,0,34.43588,-34.43588,196.5457,46.79649,0.09544978,47.08297,8.495681,0,151.8255
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,27.00308,50.96089,42.60635,13.28627,13.28627,0,-1,0,13.28627,203.2406,0,0,0,27.00308,13.98554,13.28627,0,0,235.5424,106.77,13.01754,0,13.01754,208.8952,49.73685,0.09541768,14.61489,21.60247,0,133.7731
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,12.41274,46.6347,42.90083,9.977959,9.977959,0,-1,0,9.977959,124.4016,0,0,0,12.41274,10.50311,9.977959,0,0,222.5249,118.4858,1.909627,0,1.909627,210.7068,50.16819,0.09541297,10.97575,9.930193,0,130.8986
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.135383,43.3651,42.44143,26.4254,26.4254,0,-1,0,26.4254,11.86504,0,3.552714E-15,0,3.135383,27.81621,26.4254,0,0,220.6153,120.2045,0,24.68082,-24.68082,184.6909,43.97395,0.09541297,29.06794,2.508307,0,123.3399
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.861853,41.82433,41.28115,44.90168,44.90168,0,-1,0,44.90168,4.146509,0,7.105427E-15,0,1.861853,47.26493,44.90168,0,0,248.0384,95.52366,0,45.40308,-45.40308,136.8319,32.57896,0.09541297,49.39185,1.489482,0,97.38551
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,40.32113,40.32113,57.14555,47.61455,0,-1,0,47.61455,0,0,9.531003,15.24556,0,50.12058,47.61455,0,0,298.4863,50.12058,0,50.12058,-50.12058,84.00017,20,0.09541297,62.86011,0,0,50.12058
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,38.99594,38.99594,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09541297,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,37.40571,37.40571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09541297,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,35.78014,35.78014,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09541297,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,34.51974,34.51974,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09541297,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,33.61272,33.61272,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09541297,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,32.69981,32.69981,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09541297,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,31.92237,31.92237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09541297,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,31.27449,31.27449,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09541297,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,30.62662,30.62662,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09541297,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,30.14956,30.14956,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.09566206,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.154083,30.57116,29.98464,10.29196,10.29196,81,0,22.761,10.29196,20.92977,0,0,0,2.154083,0,0,70.70804,67.17264,306.0368,43.32513,69.32672,0,69.32672,195.438,46.53276,0.09593116,11.32116,1.723266,81,45.47921
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,16.6653,34.30769,29.6666,32.36716,32.36716,81,0,22.761,32.36716,51.4883,0,0,0,16.6653,0,0,48.63284,46.2012,236.7101,105.7192,62.8665,0,62.8665,255.0784,60.73282,0.0962153,35.60387,13.33224,81,122.3845
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.944868,32.85512,30.66196,0,0,72.31579,0,20.56389,0,0,0,0,0,7.944868,0,0,72.31579,68.7,173.8436,162.299,76.64487,0,76.64487,327.7901,78.0451,0.09640171,0,6.355894,81,170.2439
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.86565,37.05617,33.41247,45.45146,45.45146,0,-1,0,45.45146,28.30634,0,0,0,12.86565,47.84364,45.45146,0,0,97.19868,231.2794,0,34.978,-34.978,290.92,69.26653,0.09640171,49.9966,10.29252,0,244.1451
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,37.83251,47.16405,35.7448,0.07329795,0.07329795,0,-1,0,0.07329795,51614.69,0,0,0,37.83251,0.07715574,0.07329795,0,0,136.0631,196.3014,37.75535,0,37.75535,326.7379,77.79458,0.09630837,0.08062775,30.26601,0,234.1339
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,28.05466,46.32262,37.90045,7.055439,7.055439,0,-1,0,7.055439,397.6317,0,0,0,28.05466,7.426777,7.055439,0,0,98.30777,230.2812,20.62788,0,20.62788,346.3072,82.45393,0.09625745,7.760983,22.44373,0,258.3359
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,35.3522,50.4951,39.5908,0,0,0,-1,0,0,0,0,0,0,35.3522,0,0,0,0,77.67989,248.8463,35.3522,0,35.3522,379.8452,90.43916,0.09617031,0,28.28176,0,284.1985
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,35.36219,52.32047,41.28115,30.86873,30.86873,0,-1,0,30.86873,114.5566,0,0,0,35.36219,32.4934,30.86873,0,0,42.3277,280.6633,2.868779,0,2.868779,382.5668,91.08716,0.09616324,33.95561,28.28975,0,316.0255
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,36.69898,53.85013,42.27652,26.60145,26.60145,0,-1,0,26.60145,137.9586,0,0,0,36.69898,28.00152,26.60145,0,0,39.45892,283.2452,8.697459,0,8.697459,390.818,93.0517,0.09614183,29.26159,29.35918,0,319.9442
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,27.76658,51.17381,42.57101,14.52531,14.52531,0,-1,0,14.52531,191.16,0,0,0,27.76658,15.2898,14.52531,0,0,30.76146,291.0729,12.47678,0,12.47678,402.6545,95.86992,0.09611113,15.97784,22.21326,0,318.8395
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.493437,43.90405,42.87138,40.10636,40.10636,0,-1,0,40.10636,8.710433,0,7.105427E-15,0,3.493437,42.21722,40.10636,0,0,18.28469,302.302,0,38.72378,-38.72378,361.836,86.15126,0.09611113,44.11699,2.79475,0,305.7954
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,11.29963,45.82278,42.44143,0,0,0,-1,0,0,0,0,0,0,11.29963,0,0,0,0,61.31111,263.5782,11.29963,0,11.29963,372.5558,88.70358,0.09608334,0,9.0397,0,274.8779
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.313155,41.92107,41.24582,0,0,0,-1,0,0,0,0,0,0,2.313155,0,0,0,0,50.01148,273.7479,2.313155,0,2.313155,374.7502,89.22607,0.09607766,0,1.850524,0,276.061
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,40.28579,40.28579,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,47.69833,275.8297,0,0.3895597,-0.3895597,374.3396,89.1283,0.09607766,0.4070899,0,0,275.8297
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,38.9606,38.9606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.13117,275.4402,0,0,0,374.3396,89.1283,0.09607766,0,0,0,275.4402
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,37.37037,37.37037,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,48.13117,275.4402,0,7.489699,-7.489699,366.4448,87.24858,0.09607766,7.826735,0,0,275.4402
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,35.78014,35.78014,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,56.45306,267.9505,0,39.02073,-39.02073,325.3133,77.45539,0.09607766,40.77666,0,0,267.9505
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,34.51974,34.51974,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,99.80943,228.9297,0,6.239893,-6.239893,318.7359,75.88934,0.09607766,6.520688,0,0,228.9297
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,33.61272,33.61272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.7426,222.6898,0,0,0,318.7359,75.88934,0.09607766,0,0,0,222.6898
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,32.69981,32.69981,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,106.7426,222.6898,0,4.649686,-4.649686,313.8347,74.72239,0.09607766,4.858922,0,0,222.6898
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,31.93414,31.93414,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,111.909,218.0402,0,19.05511,-19.05511,293.7488,69.94006,0.09607766,19.91259,0,0,218.0402
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,31.27449,31.27449,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,133.0813,198.9851,0,21.00801,-21.00801,271.6044,64.66759,0.09607766,21.95337,0,0,198.9851
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,30.62662,30.62662,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,156.4235,177.977,0,4.847427,-4.847427,266.4948,63.45102,0.09607766,5.065561,0,0,177.977
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,30.14956,30.14956,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,161.8096,173.1296,0,11.91967,-11.91967,253.9304,60.45949,0.09607766,12.45605,0,0,173.1296
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8777951,30.23495,29.99642,16.86822,16.86822,0,0,0,16.86822,5.20384,0,3.552714E-15,0,0.8777951,17.75602,16.86822,0,0,175.0536,161.2099,0,16.87823,-16.87823,236.1392,56.2235,0.09607766,18.55504,0.7022361,0,162.0877
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,18.74442,34.924,29.68427,2.363019,2.363019,0,0,0,2.363019,793.2404,0,0,0,18.74442,2.487389,2.363019,0,0,193.8072,144.3317,16.25704,0,16.25704,251.5619,59.89558,0.09603772,2.599322,14.99554,0,163.0761
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,26.77682,38.32267,30.67963,31.2389,31.2389,0,0,0,31.2389,85.71626,0,0,0,26.77682,32.88306,31.2389,0,0,177.5502,158.9631,0,6.106236,-6.106236,245.1254,58.36308,0.09603772,34.3628,21.42146,0,185.7399
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,39.82188,45.28823,33.41247,46.90742,46.90742,0,-1,0,46.90742,84.89464,0,0,0,39.82188,49.37623,46.90742,0,0,184.3349,152.8568,0,9.554349,-9.554349,235.0542,55.96518,0.09603772,51.59816,31.85751,0,192.6787
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,41.80461,48.43799,35.71535,20.90708,20.90708,0,-1,0,20.90708,199.9543,0,0,0,41.80461,22.00745,20.90708,0,0,194.9508,143.3025,19.79715,0,19.79715,253.8355,60.43689,0.09598912,22.99779,33.44368,0,185.1071
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,52.1676,54.37471,37.86511,2.485925,2.485925,0,-1,0,2.485925,2098.519,0,0,0,52.1676,2.616763,2.485925,0,0,175.1537,161.1199,49.55084,0,49.55084,300.8435,71.62926,0.09586769,2.734517,41.73408,0,213.2875
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,70.21561,63.11582,39.52601,42.08533,42.08533,0,-1,0,42.08533,166.8411,0,0,0,70.21561,44.30035,42.08533,0,0,125.6028,205.7157,25.91526,0,25.91526,325.4289,77.48292,0.09580431,46.29386,56.17249,0,275.9313
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,67.35378,63.97564,41.21048,38.76109,38.76109,0,-1,0,38.76109,173.7665,0,0,0,67.35378,40.80115,38.76109,0,0,99.68758,229.0394,26.55264,0,26.55264,350.6189,83.48053,0.09573946,42.6372,53.88303,0,296.3932
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,73.04585,67.56767,42.24118,11.93618,11.93618,0,-1,0,11.93618,611.97,0,0,0,73.04585,12.5644,11.93618,0,0,73.13495,252.9368,60.48145,0,60.48145,407.9967,97.14188,0.09559207,13.1298,58.43668,0,325.9826
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,55.68129,60.96469,42.53567,7.849162,7.849162,0,-1,0,7.849162,709.3915,34.76552,0,0,55.68129,8.262276,7.849162,0,0,12.6535,307.3701,12.6535,0,12.6535,420.0009,100,0.09556129,8.634078,44.54504,0,363.0514
