Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,39.19582,55.31919,42.83604,10.37434,10.37434,0,-1,0,10.37434,377.8151,28.27546,0,0,39.19582,10.92036,10.37434,0,0,0,318.7582,0,0,0,420.0009,100,0.09556129,11.41177,31.35666,0,357.954
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,19.16535,48.23096,42.40609,53.69238,53.69238,0,-1,0,53.69238,35.69473,0,7.105427E-15,0,19.16535,56.5183,53.69238,0,0,0,318.7582,0,37.35295,-37.35295,380.6274,90.62538,0.09556129,59.06162,15.33228,0,337.9236
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.661558,41.73027,41.24582,0,0,0,-1,0,0,0,0,0,0,1.661558,0,0,0,0,41.50327,281.4053,1.661558,0,1.661558,382.2037,91.00069,0.09555724,0,1.329246,0,283.0668
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,40.28579,40.28579,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,39.84172,282.9007,0,50.98222,-50.98222,328.4637,78.20548,0.09555724,53.27642,0,0,282.9007
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,38.99594,38.99594,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,96.48863,231.9185,0,72.31579,-72.31579,252.2361,60.05611,0.09555724,86.40379,0,0,231.9185
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,37.40571,37.40571,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,176.8395,159.6027,0,59.97908,-59.97908,189.0126,45.00292,0.09555724,62.67813,0,0,159.6027
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,35.78014,35.78014,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,243.4829,99.62359,0,34.25895,-34.25895,152.9006,36.40482,0.09555724,35.80059,0,0,99.62359
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,34.51974,34.51974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.5484,65.36465,0,0,0,152.9006,36.40482,0.09555724,0,0,0,65.36465
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,33.6245,33.6245,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,281.5484,65.36465,0,40.09211,-40.09211,110.6398,26.34275,0.09555724,41.89625,0,0,65.36465
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,32.71748,32.71748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.0952,25.27254,0,0,0,110.6398,26.34275,0.09555724,0,0,0,25.27254
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,31.95181,31.95181,33.82896,24.00891,0,-1,0,24.00891,0,0,9.820048,13.20294,0,25.27254,24.00891,0,0,326.0952,25.27254,0,25.27254,-25.27254,84.00017,20,0.09555724,37.21186,0,0,25.27254
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,31.29216,31.29216,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09555724,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,30.64429,30.64429,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09555724,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,30.179,30.179,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09582227,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.439359,30.69645,30.03176,44.65196,44.65196,81,0,22.761,44.65196,5.463049,0,0,0,2.439359,0,0,36.34804,34.53064,285.4758,61.83,36.96999,0,36.96999,184.2475,43.86837,0.09600821,49.11716,1.951487,81,64.26936
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,19.97088,35.31553,29.7196,74.07693,74.07693,81,0,22.761,74.07693,26.95965,0,0,0,19.97088,0,0,6.923064,6.57691,248.5058,95.103,26.54779,0,26.54779,209.433,49.86489,0.09612818,81.48463,15.9767,81,115.0739
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,46.16382,44.38528,30.6973,37.55282,37.55282,81,0,22.761,37.55282,122.9304,0,0,0,46.16382,0,0,43.44718,41.27482,221.958,118.996,87.43864,0,87.43864,292.3846,69.61523,0.09634762,41.3081,36.93106,81,165.1598
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,44.99078,46.95652,33.3948,13.74041,13.74041,0,-1,0,13.74041,327.4341,0,0,0,44.99078,14.46358,13.74041,0,0,134.5194,197.6908,30.52719,0,30.52719,321.3452,76.5106,0.09627325,15.11445,35.99262,0,242.6816
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,44.80233,49.40064,35.68002,21.61178,21.61178,0,-1,0,21.61178,207.3051,0,0,0,44.80233,22.74924,21.61178,0,0,103.9922,225.1653,22.05309,0,22.05309,342.2666,81.49188,0.0962196,23.77296,35.84187,0,269.9676
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,55.55499,55.55722,37.83566,19.02182,19.02182,0,-1,0,19.02182,292.0592,0,0,0,55.55499,20.02297,19.02182,0,0,81.93909,245.013,35.53202,0,35.53202,375.9752,89.51773,0.09613328,20.924,44.44399,0,300.568
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,78.45182,66.48117,39.49068,13.08524,13.08524,0,-1,0,13.08524,599.5445,18.2708,0,0,78.45182,13.77393,13.08524,0,0,46.40708,276.9919,46.40708,0,46.40708,420.0009,100,0.09602078,14.39376,62.76146,0,355.4437
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,71.54888,65.652,41.18103,34.05685,34.05685,0,-1,0,34.05685,210.0866,35.69956,0,0,71.54888,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.09602078,37.46254,57.23911,0,390.3071
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,58.04794,61.4539,42.1764,0,0,0,-1,0,0,0,58.04794,0,0,58.04794,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09602078,0,46.43835,0,376.8062
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,49.43245,58.564,42.47088,18.64554,18.64554,0,-1,0,18.64554,265.1167,29.80556,0,0,49.43245,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.09602078,20.5101,39.54596,0,368.1907
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,30.43804,52.30162,42.80071,43.93299,43.93299,0,-1,0,43.93299,69.28288,0,0,0,30.43804,46.24526,43.93299,0,0,0,318.7582,0,15.80722,-15.80722,403.3386,96.0328,0.09602078,48.32629,24.35043,0,349.1963
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,16.54928,47.37267,42.37076,42.31119,42.31119,0,-1,0,42.31119,39.11325,0,0,0,16.54928,44.53809,42.31119,0,0,17.56357,302.951,0,27.98881,-27.98881,373.8358,89.00834,0.09602078,46.5423,13.23943,0,319.5003
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.179812,41.84651,41.21048,24.10247,24.10247,0,-1,0,24.10247,9.043935,0,0,0,2.179812,25.37102,24.10247,0,0,48.66225,274.9622,0,23.19121,-23.19121,349.3901,83.18795,0.09602078,26.51272,1.74385,0,277.142
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,40.28579,40.28579,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,74.43026,251.771,0,31.61877,-31.61877,316.061,75.25246,0.09602078,33.04161,0,0,251.771
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,38.9606,38.9606,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,109.5622,220.1522,0,72.31579,-72.31579,239.8335,57.10309,0.09602078,86.67034,0,0,220.1522
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,37.37037,37.37037,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,189.9131,147.8364,0,40.24711,-40.24711,197.4093,47.00211,0.09602078,42.05823,0,0,147.8364
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,35.78014,35.78014,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,234.6321,107.5893,0,10.48147,-10.48147,186.3608,44.37154,0.09602078,10.95313,0,0,107.5893
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,34.51974,34.51974,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,246.2782,97.10786,0,31.97437,-31.97437,152.6569,36.34681,0.09602078,33.41322,0,0,97.10786
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,33.64217,33.64217,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,281.8053,65.13348,0,16.45878,-16.45878,135.3078,32.21608,0.09602078,17.19942,0,0,65.13348
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,32.72926,32.72926,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,300.0928,48.67471,0,3.935852,-3.935852,131.1591,31.22828,0.09602078,4.112966,0,0,48.67471
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,31.98715,31.98715,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,304.466,44.73885,0,32.4252,-32.4252,96.9799,23.0904,0.09602078,33.88433,0,0,44.73885
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,31.30983,31.30983,21.72328,11.69797,0,-1,0,11.69797,0,0,10.02531,12.19763,0,12.31365,11.69797,0,0,340.494,12.31365,0,12.31365,-12.31365,84.00017,20,0.09602078,23.8956,0,0,12.31365
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,30.66196,30.66196,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09602078,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,30.19667,30.19667,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.09625498,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.55336,30.74539,30.04943,19.55804,19.55804,81,0,22.761,19.55804,13.05529,0,0,0,2.55336,0,0,61.44196,58.36986,307.6588,41.86534,60.92322,0,60.92322,185.9269,44.26823,0.096537,21.51385,2.042688,81,44.4187
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,21.89866,35.88905,29.73138,23.76614,23.76614,81,0,22.761,23.76614,92.14227,0,0,0,21.89866,0,0,57.23386,54.37217,246.7355,96.69624,76.27083,0,76.27083,258.2838,61.49602,0.09678085,26.14276,17.51893,81,118.5949
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,37.88119,41.74318,30.6973,33.06752,33.06752,81,0,22.761,33.06752,114.5571,0,0,0,37.88119,0,0,47.93248,45.53586,170.4647,165.34,83.41705,0,83.41705,337.4202,80.33797,0.09700641,36.37427,30.30495,81,203.2212
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,43.7535,46.52969,33.37713,26.7908,26.7908,0,-1,0,26.7908,163.3154,0,0,0,43.7535,28.20084,26.7908,0,0,87.04768,240.4153,15.55266,0,15.55266,352.1747,83.85095,0.09696863,29.46988,35.0028,0,284.1688
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,51.36645,51.60453,35.64468,17.60941,17.60941,0,-1,0,17.60941,291.6989,0,0,0,51.36645,18.53622,17.60941,0,0,71.49502,254.4127,32.83023,0,32.83023,383.3202,91.26653,0.09688898,19.37035,41.09316,0,305.7792
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,52.15081,54.26283,37.77087,36.78236,36.78236,0,-1,0,36.78236,141.7822,0,0,0,52.15081,38.71827,36.78236,0,0,38.66478,283.9599,13.43254,0,13.43254,396.0634,94.30063,0.09685643,40.46059,41.72065,0,336.1107
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,54.85279,57.10756,39.42589,32.65434,32.65434,0,-1,0,32.65434,167.9801,0,0,0,54.85279,34.37299,32.65434,0,0,25.23224,296.0492,20.47981,0,20.47981,415.4923,98.92654,0.09680685,35.91977,43.88224,0,350.902
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,66.66187,63.58599,41.11624,36.393,36.393,0,-1,0,36.393,183.1722,23.60101,0,0,66.66187,38.30842,36.393,0,0,4.752431,314.481,4.752431,0,4.752431,420.0009,100,0.09679534,40.0323,53.32949,0,381.1429
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,42.53887,55.72601,42.14106,7.571383,7.571383,0,-1,0,7.571383,561.8375,34.56899,0,0,42.53887,7.969877,7.571383,0,0,0,318.7582,0,0,0,420.0009,100,0.09679534,8.328522,34.0311,0,361.2971
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,27.38324,50.9108,42.44143,13.53189,13.53189,0,-1,0,13.53189,202.3607,13.13914,0,0,27.38324,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.09679534,14.88508,21.90659,0,346.1414
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,25.21147,50.5505,42.77126,3.175796,3.175796,0,-1,0,3.175796,793.8629,21.86852,0,0,25.21147,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.09679534,3.493376,20.16917,0,343.9697
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,15.43515,46.99513,42.3413,27.52079,27.52079,0,-1,0,27.52079,56.08542,0,3.552714E-15,0,15.43515,28.96925,27.52079,0,0,0,318.7582,0,13.5341,-13.5341,405.7346,96.60329,0.09679534,30.27287,12.34812,0,334.1934
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.179412,41.52446,41.18103,0,0,0,-1,0,0,0,0,0,0,1.179412,0,0,0,0,15.03789,305.2241,1.179412,0,1.179412,406.8535,96.8697,0.09679249,0,0.9435295,0,306.4035
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,40.25045,40.25045,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,13.85848,306.2856,0,41.18014,-41.18014,363.4459,86.53455,0.09679249,43.03324,0,0,306.2856
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,38.9606,38.9606,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,59.61419,265.1055,0,31.532,-31.532,330.2082,78.62085,0.09679249,32.95094,0,0,265.1055
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,37.37037,37.37037,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,94.64974,233.5735,0,2.259988,-2.259988,327.826,78.05365,0.09679249,2.361687,0,0,233.5735
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,35.78014,35.78014,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,97.16084,231.3135,0,59.75379,-59.75379,264.84,63.05701,0.09679249,62.44271,0,0,231.3135
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,34.51974,34.51974,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,163.5539,171.5597,0,15.22894,-15.22894,248.7872,59.23494,0.09679249,15.91424,0,0,171.5597
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,33.6245,33.6245,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,180.475,156.3307,0,15.47659,-15.47659,232.4735,55.35072,0.09679249,16.17303,0,0,156.3307
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,32.72926,32.72926,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,197.6712,140.8542,0,10.66671,-10.66671,221.2298,52.67365,0.09679249,11.14671,0,0,140.8542
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,31.95181,31.95181,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,209.5231,130.1874,0,7.917986,-7.917986,212.8835,50.68644,0.09679249,8.274295,0,0,130.1874
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,31.29216,31.29216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.3208,122.2695,0,0,0,212.8835,50.68644,0.09679249,0,0,0,122.2695
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,30.64429,30.64429,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,218.3208,122.2695,0,29.56485,-29.56485,181.7194,43.26644,0.09679249,30.89527,0,0,122.2695
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,30.179,30.179,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,251.1707,92.70461,0,27.00248,-27.00248,153.2563,36.48952,0.09679249,28.2176,0,0,92.70461
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7520747,30.23613,30.03176,0,0,0,0,0,0,0,0,0,0,0.7520747,0,0,0,0,281.1734,65.70213,0.7520747,0,0.7520747,153.9698,36.6594,0.09679067,0,0.6016597,0,66.4542
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,24.91843,36.77644,29.73138,46.55044,46.55044,0,0,0,46.55044,53.52996,0,0,0,24.91843,49.00047,46.55044,0,0,280.4214,66.37899,0,24.08203,-24.08203,128.5851,30.61543,0.09679067,51.20549,19.93475,0,91.29742
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,47.59595,44.85196,30.6973,65.47639,65.47639,20.25,0,7.39125,65.47639,72.69179,7.105427E-15,0,0,47.59595,47.60672,45.22638,0,0,307.1792,42.29696,0,0.01076606,-0.01076606,128.5737,30.61273,0.09679067,72.02402,38.07676,81,89.89291
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,66.79358,54.51805,33.35946,48.0904,48.0904,0,-1,0,48.0904,138.8917,0,0,0.0367781,66.79358,50.62148,48.0904,0,0,307.1911,42.28619,16.1721,0,16.1721,143.9159,34.26563,0.09675156,52.89944,53.43486,0,109.0798
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,61.12386,55.08031,35.64468,0,0,0,-1,0,0,0,0,0,0,61.12386,0,0,0,0,291.019,56.84108,61.12386,0,61.12386,201.9031,48.07207,0.09660404,0,48.89909,0,117.965
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,76.65735,63.57192,37.73553,19.90991,19.90991,0,-1,0,19.90991,385.021,0,0,0,76.65735,20.9578,19.90991,0,0,229.8952,111.8526,55.69954,0,55.69954,254.7444,60.65329,0.09647,21.9009,61.32588,0,188.5099
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,85.79705,69.57068,39.39055,27.86583,27.86583,0,-1,0,27.86583,307.8934,0,0,0,85.79705,29.33245,27.86583,0,0,174.1956,161.9821,56.4646,0,56.4646,308.3114,73.40732,0.09633449,30.65242,68.63764,0,247.7792
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,64.43226,62.6587,41.0809,12.86505,12.86505,0,-1,0,12.86505,500.8319,0,0,0,64.43226,13.54215,12.86505,0,0,117.731,212.8003,50.8901,0,50.8901,356.59,84.9022,0.0962127,14.15155,51.54581,0,277.2325
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,52.15414,59.1535,42.10572,0,0,0,-1,0,0,0,0,0,0,52.15414,0,0,0,0,66.84094,258.6014,52.15414,0,52.15414,406.0677,96.68259,0.09608819,0,41.72331,0,310.7555
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,56.86368,61.26571,42.40609,33.19669,33.19669,0,-1,0,33.19669,171.2933,7.233006,0,0,56.86368,34.94388,33.19669,0,0,14.6868,305.5401,14.6868,0,14.6868,420.0009,100,0.09605319,36.51635,45.49095,0,362.4038
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,37.15405,54.50435,42.73592,63.35623,63.35623,0,-1,0,63.35623,58.64309,0,0,0.9918505,37.15405,66.69077,63.35623,0,0,0,318.7582,0,29.53672,-29.53672,388.8664,92.58705,0.09605319,69.69185,29.72324,0,355.9123
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,17.58112,47.66514,42.3413,6.320001,6.320001,0,-1,0,6.320001,278.1822,0,0,0,17.58112,6.652633,6.320001,0,0,32.81857,289.2215,10.92849,0,10.92849,399.2341,95.05554,0.09602716,6.952001,14.0649,0,306.8026
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.561624,41.92885,41.18103,55.97957,55.97957,0,-1,0,55.97957,4.575997,0,7.105427E-15,0,2.561624,58.92587,55.97957,0,0,21.89009,299.0572,0,56.36424,-56.36424,339.821,80.90959,0.09602716,61.57753,2.049299,0,301.6188
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,40.25045,40.25045,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,84.51702,242.6929,0,33.74817,-33.74817,304.2473,72.43968,0.09602716,35.26683,0,0,242.6929
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,38.9606,38.9606,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,122.015,208.9447,0,44.30763,-44.30763,257.5429,61.31962,0.09602716,46.30148,0,0,208.9447
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,37.37037,37.37037,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,171.2457,164.6371,0,1.445029,-1.445029,256.0197,60.95695,0.09602716,1.510055,0,0,164.6371
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,35.7448,35.7448,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,172.8513,163.1921,0,41.25108,-41.25108,212.5373,50.60401,0.09602716,43.10737,0,0,163.1921
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,34.49029,34.49029,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,218.6858,121.941,0,29.34735,-29.34735,181.6024,43.23859,0.09602716,30.66798,0,0,121.941
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,33.61272,33.61272,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,251.294,92.59366,0,48.68103,-48.68103,130.2881,31.02092,0.09602716,50.87168,0,0,92.59366
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,32.71748,32.71748,32.52587,32.52587,0,-1,0,32.52587,0,0,7.105427E-15,0,0,34.23776,32.52587,0,0,305.384,43.91262,0,34.23776,-34.23776,94.19837,22.42814,0.09602716,35.77846,0,0,43.91262
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,31.95181,31.95181,20.54706,9.191123,0,-1,0,9.191123,0,0,11.35594,13.41064,0,9.674866,9.191123,0,0,343.426,9.674866,0,9.674866,-9.674866,84.00017,20,0.09602716,22.60176,0,0,9.674866
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,31.29216,31.29216,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09602716,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,30.64429,30.64429,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09602716,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,30.19667,30.19667,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.09626932,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.313908,30.40683,30.04943,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,406.1785,0,0,0,1.313908,0,0,72.31579,68.7,305.2563,44.02756,70.01391,0,70.01391,196.8303,46.86427,0.09646679,0.3558286,1.051127,81,45.34147
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,14.63508,33.81251,29.74905,0,0,72.31579,0,20.56389,0,0,0,0,0,14.63508,0,0,72.31579,68.7,235.2424,107.0401,83.33508,0,83.33508,275.8889,65.68771,0.09662957,0,11.70806,81,121.6752
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,20.92111,36.60602,30.6973,25.47956,25.47956,81,0,22.761,25.47956,82.1094,0,0,0,20.92111,0,0,55.52044,52.74442,151.9073,182.0416,73.66553,0,73.66553,345.7742,82.32702,0.09687485,28.02751,16.73689,81,202.9628
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,23.04818,39.97674,33.33001,26.14126,26.14126,0,-1,0,26.14126,88.16783,0,0,0,23.04818,27.51712,26.14126,0,0,78.24178,248.3406,0,4.468935,-4.468935,341.0635,81.20544,0.09687485,28.75539,18.43855,0,271.3888
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,17.09225,40.52596,35.57989,0,0,0,-1,0,0,0,0,0,0,17.09225,0,0,0,0,83.20726,243.8717,17.09225,0,17.09225,357.2786,85.06617,0.09683409,0,13.6738,0,260.9639
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,21.8044,44.15596,37.7002,33.61985,33.61985,0,-1,0,33.61985,64.85571,0,0,0,21.8044,35.38932,33.61985,0,0,66.11501,259.2547,0,13.58493,-13.58493,342.9589,81.65671,0.09683409,36.98184,17.44352,0,281.0591
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.043871,41.70011,39.35521,2.905387,2.905387,0,-1,0,2.905387,276.8606,0,0,0,8.043871,3.058302,2.905387,0,0,81.20937,245.6698,4.985569,0,4.985569,347.6886,82.78283,0.0968222,3.195925,6.435097,0,253.7137
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.898334,43.64212,41.01612,2.65128,2.65128,0,-1,0,2.65128,335.6241,0,0,0,8.898334,2.790821,2.65128,0,0,76.22381,250.1568,6.107513,0,6.107513,353.4827,84.16238,0.09680764,2.916408,7.118667,0,259.0551
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,10.48353,45.16489,42.04093,25.59276,25.59276,0,-1,0,25.59276,40.96287,0,3.552714E-15,0,10.48353,26.93975,25.59276,0,0,70.11629,255.6536,0,16.45622,-16.45622,336.1363,80.0323,0.09680764,28.15204,8.386824,0,266.1371
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,17.62022,47.70791,42.37076,42.56898,42.56898,0,-1,0,42.56898,41.39217,0,7.105427E-15,0,17.62022,44.80946,42.56898,0,0,88.40098,239.1973,0,27.18923,-27.18923,307.4763,73.2085,0.09680764,46.82588,14.09618,0,256.8176
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,9.038263,45.40387,42.70647,0,0,0,-1,0,0,0,0,0,0,9.038263,0,0,0,0,118.6112,212.0081,9.038263,0,9.038263,316.0508,75.25004,0.09678612,0,7.23061,0,221.0464
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,14.81454,46.73577,42.27652,56.3419,56.3419,0,-1,0,56.3419,26.29401,0,7.105427E-15,0,14.81454,59.30726,56.3419,0,0,109.573,220.1425,0,44.49271,-44.49271,269.1513,64.08353,0.09678612,61.97609,11.85163,0,234.9571
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.349888,41.83128,41.14569,55.17754,55.17754,0,-1,0,55.17754,4.258776,0,0,0,2.349888,58.08162,55.17754,0,0,159.0093,175.6498,0,55.73174,-55.73174,210.4049,50.09631,0.09678612,60.6953,1.87991,0,177.9997
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,40.221,40.221,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,220.9335,119.9181,0,26.50694,-26.50694,182.4642,43.44376,0.09678612,27.69976,0,0,119.9181
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,38.92526,38.92526,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,250.3856,93.41116,0,39.35946,-39.35946,140.9757,33.56557,0.09678612,41.13063,0,0,93.41116
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,37.33503,37.33503,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,294.1184,54.05169,0,31.16969,-31.16969,108.1199,25.74279,0.09678612,32.57232,0,0,54.05169
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,35.71535,35.71535,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,328.7513,22.88201,0,8.957155,-8.957155,98.67825,23.49478,0.09678612,9.360228,0,0,22.88201
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,34.49029,34.49029,29.09453,13.22861,0,-1,0,13.22861,0,0,15.86592,18.77537,0,13.92485,13.22861,0,0,338.7037,13.92485,0,13.92485,-13.92485,84.00017,20,0.09678612,32.00398,0,0,13.92485
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,33.59505,33.59505,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09678612,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,32.68214,32.68214,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09678612,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,31.95181,31.95181,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09678612,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,31.29216,31.29216,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09678612,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,30.64429,30.64429,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09678612,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,30.19667,30.19667,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.09705517,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3877173,30.17241,30.0671,40.43316,40.43316,81,0,22.761,40.43316,0.9589092,0,0,0,0.3877173,0,0,40.56684,38.53849,290.8817,56.96473,38.92621,0,38.92621,180.9749,43.08918,0.09724487,44.47648,0.3101739,81,57.35245
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,22.08366,35.97986,29.76672,57.85637,57.85637,81,0,22.761,57.85637,38.1698,0,0,0,22.08366,0,0,23.14363,21.98645,251.9554,91.99832,44.07011,0,44.07011,222.7835,53.04358,0.0974439,63.642,17.66693,81,114.082
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,44.52546,43.86791,30.70908,17.18903,17.18903,81,0,22.761,17.18903,259.0342,0,0,0,44.52546,0,0,63.81097,60.62042,207.8853,131.6614,105.1459,0,105.1459,322.5336,76.79357,0.09761097,18.90793,35.62037,81,176.1869
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,61.31837,52.47408,33.31234,11.25402,11.25402,0,-1,0,11.25402,544.8574,0,0,0,61.31837,11.84634,11.25402,0,0,102.7394,226.2927,49.47203,0,49.47203,369.4669,87.96814,0.09749302,12.37942,49.0547,0,287.6111
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,60.42896,54.71859,35.55044,51.22919,51.22919,0,-1,0,51.22919,117.9581,0,0,0,60.42896,53.92547,51.22919,0,0,53.26742,270.8175,6.503492,0,6.503492,375.6367,89.43713,0.09747753,56.35212,48.34317,0,331.2465
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,74.11641,62.41402,37.63541,53.6269,53.6269,0,-1,0,53.6269,138.2075,0,0,0,74.11641,56.44937,53.6269,0,0,46.76393,276.6707,17.66704,0,17.66704,392.3971,93.4277,0.0974355,58.98959,59.29313,0,350.7871
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,73.68696,64.24304,39.29042,36.84791,36.84791,0,-1,0,36.84791,199.9759,5.802794,0,0,73.68696,38.78727,36.84791,0,0,29.09689,292.571,29.09689,0,29.09689,420.0009,100,0.09736634,40.5327,58.94957,0,366.258
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,67.15728,63.62347,40.98078,51.02913,51.02913,0,-1,0,51.02913,131.6058,13.44241,0,0,67.15728,53.71487,51.02913,0,0,0,318.7582,0,0,0,420.0009,100,0.09736634,56.13204,53.72583,0,385.9155
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,70.89034,66.34084,41.97614,47.44968,47.44968,0,-1,0,47.44968,149.4011,20.94332,0,0,70.89034,49.94703,47.44968,0,0,0,318.7582,0,0,0,420.0009,100,0.09736634,52.19464,56.71228,0,389.6486
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,56.17235,60.88761,42.30597,61.9571,61.9571,0,-1,0,61.9571,90.6633,0,0,0,56.17235,65.21799,61.9571,0,0,0,318.7582,0,9.045647,-9.045647,410.4659,97.72978,0.09736634,68.15281,44.93788,0,374.9306
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,33.16599,53.03892,42.6358,39.80411,39.80411,0,-1,0,39.80411,83.32302,0,0,0,33.16599,41.89906,39.80411,0,0,10.05072,309.7126,0,8.733076,-8.733076,401.2604,95.538,0.09736634,43.78452,26.53279,0,342.8786
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,15.79337,47.00327,42.24118,19.0231,19.0231,0,-1,0,19.0231,83.02209,0,3.552714E-15,0,15.79337,20.02431,19.0231,0,0,19.75414,300.9795,0,4.230942,-4.230942,396.8006,94.47615,0.09736634,20.92541,12.6347,0,316.7729
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.399943,41.81637,41.11624,50.44302,50.44302,0,-1,0,50.44302,4.75773,0,7.105427E-15,0,2.399943,53.09792,50.44302,0,0,24.45518,296.7486,0,50.69798,-50.69798,343.3603,81.75228,0.09736634,55.48733,1.919954,0,299.1485
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,40.18567,40.18567,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,80.78627,246.0506,0,48.14286,-48.14286,292.6132,69.66968,0.09736634,50.30929,0,0,246.0506
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,38.89581,38.89581,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,134.2783,197.9077,0,57.04751,-57.04751,232.4799,55.35224,0.09736634,59.61465,0,0,197.9077
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,37.33503,37.33503,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,197.6645,140.8602,0,65.17151,-65.17151,163.7831,38.99589,0.09736634,68.10423,0,0,140.8602
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,35.71535,35.71535,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,270.0772,75.68871,0,17.2907,-17.2907,145.5571,34.65638,0.09736634,18.06878,0,0,75.68871
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,34.45495,34.45495,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,289.2891,58.39801,0,8.88527,-8.88527,136.1912,32.42641,0.09736634,9.285108,0,0,58.39801
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,33.57738,33.57738,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,299.1617,49.51274,0,16.17801,-16.17801,119.1381,28.36615,0.09736634,16.90602,0,0,49.51274
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,32.68214,32.68214,32.54498,31.66799,0,-1,0,31.66799,0,0,0.8769834,4.131481,0,33.33473,31.66799,0,0,317.1372,33.33473,0,33.33473,-33.33473,84.00017,20,0.09736634,35.79947,0,0,33.33473
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,31.95181,31.95181,27.29165,1.280752E-14,0,-1,0,1.280752E-14,0,0,27.29165,30.02081,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09736634,30.02081,0,0,1.34816E-14
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,31.29216,31.29216,17.04578,1.280752E-14,0,-1,0,1.280752E-14,0,0,17.04578,18.75036,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09736634,18.75036,0,0,1.34816E-14
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,30.64429,30.64429,14.0056,1.280752E-14,0,-1,0,1.280752E-14,0,0,14.0056,15.40616,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09736634,15.40616,0,0,1.34816E-14
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,30.21434,30.21434,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,1.34816E-14,68.7,0,68.7,149.1747,35.51772,0.09761732,9.231024,0,81,1.34816E-14
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.149825,30.66456,30.07888,0,0,72.31579,0,20.56389,0,0,0,0,0,2.149825,0,0,72.31579,68.7,285.4758,61.83,70.84982,0,70.84982,216.3888,51.52103,0.097805,0,1.71986,81,63.97982
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,21.039,35.69324,29.78439,19.37145,19.37145,81,0,22.761,19.37145,108.6083,0,0,0,21.039,0,0,61.62855,58.54712,214.626,125.5948,79.58611,0,79.58611,291.8908,69.49767,0.09803049,21.3086,16.8312,81,146.6338
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,40.2337,42.49676,30.70908,32.10884,32.10884,81,0,22.761,32.10884,125.3041,0,0,0,40.2337,0,0,48.89116,46.44659,135.0399,197.2224,86.68029,0,86.68029,374.1229,89.07671,0.09823824,35.31973,32.18696,81,237.456
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,52.98132,49.53424,33.29467,35.84871,35.84871,0,-1,0,35.84871,147.7914,0,0,0,52.98132,37.73549,35.84871,0,0,48.35957,275.2346,15.24584,0,15.24584,388.5864,92.52039,0.09820199,39.43358,42.38506,0,328.2159
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,51.65533,51.56,35.5151,32.26194,32.26194,0,-1,0,32.26194,160.1123,0,0,0,51.65533,33.95994,32.26194,0,0,33.11373,288.9559,17.69539,0,17.69539,405.3737,96.51736,0.09815995,35.48814,41.32426,0,340.6112
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,66.55259,59.35492,37.57062,12.13457,12.13457,0,-1,0,12.13457,548.4543,38.36101,0,0,66.55259,12.77324,12.13457,0,0,15.41834,304.8817,15.41834,0,15.41834,420.0009,100,0.09812334,13.34803,53.24207,0,371.4343
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,85.67957,69.30693,39.22564,0,0,0,-1,0,0,0,85.67957,0,0,85.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09812334,0,68.54366,0,404.4378
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,78.68606,68.35223,40.91599,57.79729,57.79729,0,-1,0,57.79729,136.1414,17.84681,0,0,78.68606,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.09812334,63.57702,62.94885,0,397.4443
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,73.77292,67.4725,41.91135,0,0,0,-1,0,0,0,73.77292,0,0,73.77292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09812334,0,59.01833,0,392.5311
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,62.72607,63.34924,42.24118,51.74302,51.74302,0,-1,0,51.74302,121.2261,8.259729,0,0,62.72607,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.09812334,56.91732,50.18085,0,381.4843
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,42.96582,56.38913,42.60635,23.32655,23.32655,0,-1,0,23.32655,184.1928,18.41156,0,0,42.96582,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.09812334,25.65921,34.37266,0,361.7241
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,18.36604,47.77118,42.20584,60.40218,60.40218,0,-1,0,60.40218,30.40626,0,0,0,18.36604,63.58124,60.40218,0,0,0,318.7582,0,45.2152,-45.2152,372.3398,88.65217,0.09812334,66.44239,14.69283,0,337.1243
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.005007,41.66526,41.0809,9.845546,9.845546,0,-1,0,9.845546,20.3646,0,1.776357E-15,0,2.005007,10.36373,9.845546,0,0,50.23911,273.543,0,8.358727,-8.358727,363.529,86.55434,0.09812334,10.8301,1.604005,0,275.548
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,40.15033,40.15033,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,59.52658,265.1843,0,72.31579,-72.31579,287.3014,68.40497,0.09812334,91.78201,0,0,265.1843
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,38.89581,38.89581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.8775,192.8685,0,0,0,287.3014,68.40497,0.09812334,0,0,0,192.8685
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,37.30558,37.30558,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,139.8775,192.8685,0,4.474159,-4.474159,282.5853,67.28207,0.09812334,4.675496,0,0,192.8685
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,35.71535,35.71535,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,144.8487,188.3943,0,27.40371,-27.40371,253.6992,60.40445,0.09812334,28.63688,0,0,188.3943
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,34.45495,34.45495,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,175.2973,160.9906,0,18.4655,-18.4655,234.2349,55.77009,0.09812334,19.29644,0,0,160.9906
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,33.57738,33.57738,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,195.8145,142.5251,0,12.43433,-12.43433,221.1279,52.6494,0.09812334,12.99388,0,0,142.5251
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.6305,130.0908,0,0,0,221.1279,52.6494,0.09812334,0,0,0,130.0908
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,31.95181,31.95181,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,209.6305,130.0908,0,18.20948,-18.20948,201.9334,48.0793,0.09812334,19.02891,0,0,130.0908
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,31.29216,31.29216,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,229.8632,111.8813,0,37.94873,-37.94873,161.932,38.55515,0.09812334,39.65643,0,0,111.8813
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,30.66196,30.66196,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,272.0285,73.9326,0,28.58553,-28.58553,131.8002,31.38093,0.09812334,29.87187,0,0,73.9326
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,30.23201,30.23201,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,303.7902,45.34707,0,39.6603,-39.6603,89.99455,21.42723,0.09812334,41.44501,0,0,45.34707
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4113133,30.2083,30.09655,30.54132,30.54132,24.74814,0,8.52928,30.54132,1.346744,0,0,0,0.4113133,6.098084,5.79318,0,0,347.8572,5.686771,0,5.686771,-5.686771,84.00017,20,0.09812334,33.59545,0.3290507,81,6.098084
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,25.32401,36.97032,29.80206,47.14419,47.14419,81,0,22.761,47.14419,53.71608,0,0,0,25.32401,0,0,33.85581,32.16302,354.1758,0,57.48703,0,57.48703,138.5372,32.98497,0.09838029,51.85861,20.25921,81,25.32401
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,50.87123,45.94384,30.70908,67.68855,67.68855,81,0,22.761,67.68855,75.15485,0,0,0,50.87123,0,0,13.31145,12.64587,296.6888,51.73833,63.51711,0,63.51711,198.7948,47.33199,0.09864141,74.45741,40.69699,81,102.6096
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,71.12311,56.03827,33.277,32.32946,32.32946,0,-1,0,32.32946,219.9947,0,0,0,71.12311,34.03101,32.32946,0,0,233.1717,108.9037,37.09209,0,37.09209,233.9834,55.71023,0.09855326,35.56241,56.89849,0,180.0268
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,80.15665,62.2465,35.47977,31.72832,31.72832,0,-1,0,31.72832,252.6344,0,0,0,80.15665,33.39823,31.72832,0,0,196.0796,142.2866,46.75843,0,46.75843,278.3423,66.27186,0.09844236,34.90115,64.12532,0,222.4433
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,76.86456,63.37662,37.50583,36.87766,36.87766,0,-1,0,36.87766,208.4312,0,0,0,76.86456,38.81859,36.87766,0,0,149.3212,184.3692,38.04597,0,38.04597,314.4359,74.86555,0.09835231,40.56543,61.49165,0,261.2338
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,76.11579,65.12654,39.1903,34.75891,34.75891,0,-1,0,34.75891,218.9821,0,0,0,76.11579,36.58833,34.75891,0,0,111.2752,218.6106,39.52746,0,39.52746,351.935,83.79388,0.09825893,38.23481,60.89263,0,294.7263
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,68.15968,63.87199,40.8512,27.12506,27.12506,0,-1,0,27.12506,251.2794,0,0,0,68.15968,28.55269,27.12506,0,0,71.74773,254.1853,39.60699,0,39.60699,389.5095,92.74017,0.09816554,29.83756,54.52775,0,322.345
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,57.91761,61.05751,41.87602,25.43284,25.43284,0,-1,0,25.43284,227.7276,0,0,0,57.91761,26.77141,25.43284,0,0,32.14074,289.8316,31.1462,0,31.1462,419.0573,99.77536,0.09809223,27.97613,46.33409,0,347.7492
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,44.01889,56.31983,42.20584,50.72785,50.72785,0,-1,0,50.72785,86.77461,0,0,0,44.01889,53.39774,50.72785,0,0,0.9945383,317.8631,0,9.378842,-9.378842,409.1712,97.42151,0.09809223,55.80063,35.21511,0,361.882
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,36.3141,54.03757,42.57101,0,0,0,-1,0,0,0,24.89862,0,0,36.3141,0,0,0,0,11.41547,308.4843,11.41547,0,11.41547,420.0009,100,0.09806538,0,29.05128,0,344.7984
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,19.36579,48.05549,42.1764,47.07214,47.07214,0,-1,0,47.07214,41.14067,0,7.105427E-15,0,19.36579,49.54962,47.07214,0,0,0,318.7582,0,30.18382,-30.18382,388.1843,92.42464,0.09806538,51.77935,15.49263,0,338.124
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.618368,41.80938,41.04557,35.3941,35.3941,0,-1,0,35.3941,7.397753,0,0,0,2.618368,37.25694,35.3941,0,0,33.53758,288.5744,0,34.63858,-34.63858,351.672,83.73127,0.09806538,38.93351,2.094694,0,291.1928
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,40.15033,40.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.02489,253.9358,0,0,0,351.672,83.73127,0.09806538,0,0,0,253.9358
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,38.86047,38.86047,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,72.02489,253.9358,0,30.59646,-30.59646,319.4205,76.05235,0.09806538,31.9733,0,0,253.9358
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,37.30558,37.30558,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,106.021,223.3394,0,69.63577,-69.63577,246.018,58.57559,0.09806538,72.76938,0,0,223.3394
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,35.71535,35.71535,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,183.394,153.7036,0,43.85249,-43.85249,199.7934,47.56976,0.09806538,45.82585,0,0,153.7036
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,34.45495,34.45495,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,232.119,109.8511,0,24.86743,-24.86743,173.5808,41.32869,0.09806538,25.98646,0,0,109.8511
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,33.57738,33.57738,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,259.7495,84.98368,0,1.913959,-1.913959,171.5634,40.84834,0.09806538,2.000087,0,0,84.98368
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,32.68214,32.68214,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,261.8761,83.06973,0,19.08474,-19.08474,151.4463,36.05856,0.09806538,19.94356,0,0,83.06973
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,31.93414,31.93414,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,283.0814,63.98498,0,33.81898,-33.81898,115.7979,27.57088,0.09806538,35.34083,0,0,63.98498
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,31.29216,31.29216,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,320.658,30.166,0,12.06358,-12.06358,103.0818,24.54324,0.09806538,12.60645,0,0,30.166
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,30.66196,30.66196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.062,18.10242,0,0,0,103.0818,24.54324,0.09806538,0,0,0,18.10242
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,30.23201,30.23201,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,334.062,18.10242,61.2491,0,61.2491,161.1878,38.37797,0.0983304,18.17999,0,81,18.10242
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.051296,30.38247,30.09655,13.24108,13.24108,81,0,22.761,13.24108,7.939659,0,0,0,1.051296,0,0,67.75892,64.37098,272.8129,73.22661,65.42227,0,65.42227,223.2528,53.15532,0.0985848,14.56519,0.8410372,81,74.27791
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.71486,30.54113,29.80206,0,0,72.31579,0,20.56389,0,0,0,0,0,2.71486,0,0,72.31579,68.7,207.3906,132.1067,71.41486,0,71.41486,291.0029,69.28626,0.09876604,0,2.171888,81,134.8215
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.90604,34.30317,30.70908,29.48852,29.48852,81,0,22.761,29.48852,43.7663,0,0,0,12.90604,0,0,51.51147,48.9359,135.9758,196.38,61.84194,0,61.84194,349.6713,83.25491,0.09902738,32.43738,10.32483,81,209.2861
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.664746,34.54854,33.24755,2.529675,2.529675,0,-1,0,2.529675,184.401,0,0,0,4.664746,2.662816,2.529675,0,0,74.13383,252.0378,2.00193,0,2.00193,351.5705,83.70709,0.09902266,2.782643,3.731797,0,256.7025
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,15.46911,39.87314,35.41498,14.42506,14.42506,0,-1,0,14.42506,107.2377,0,0,0,15.46911,15.18427,14.42506,0,0,72.1319,253.8395,0.2848352,0,0.2848352,351.8407,83.77143,0.09902199,15.86757,12.37529,0,269.3086
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,14.80807,41.78968,37.4705,0,0,0,-1,0,0,0,0,0,0,14.80807,0,0,0,0,71.84707,254.0959,14.80807,0,14.80807,365.8889,87.11623,0.09898707,0,11.84646,0,268.9039
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,16.54619,44.02022,39.12551,38.2513,38.2513,0,-1,0,38.2513,43.25654,0,7.105427E-15,0,16.54619,40.26453,38.2513,0,0,57.039,267.4231,0,23.71834,-23.71834,340.8876,81.16354,0.09898707,42.07643,13.23695,0,283.9693
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.436828,43.00167,40.81586,0,0,0,-1,0,0,0,0,0,0,7.436828,0,0,0,0,83.39271,243.7048,7.436828,0,7.436828,347.9427,82.84335,0.09896953,0,5.949463,0,251.1416
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,17.24562,47.01148,41.81123,25.32855,25.32855,0,-1,0,25.32855,68.08768,0,0,0,17.24562,26.66163,25.32855,0,0,75.95588,250.3979,0,9.416009,-9.416009,338.0174,80.48018,0.09896953,27.86141,13.7965,0,267.6436
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,17.01534,47.28078,42.14106,17.69773,17.69773,0,-1,0,17.69773,96.14414,0,0,0,17.01534,18.62919,17.69773,0,0,86.41811,240.9819,0,1.613859,-1.613859,336.3163,80.07514,0.09896953,19.46751,13.61227,0,257.9973
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,9.54219,45.35309,42.50622,42.57644,42.57644,0,-1,0,42.57644,22.4119,0,7.105427E-15,0,9.54219,44.8173,42.57644,0,0,88.21129,239.3681,0,35.27511,-35.27511,299.133,71.22201,0.09896953,46.83408,7.633752,0,248.9102
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.122826,42.76405,42.14106,18.73025,18.73025,0,-1,0,18.73025,11.33368,3.552714E-15,0,0,2.122826,19.71605,18.73025,0,0,127.4059,204.093,0,17.59322,-17.59322,280.5881,66.80656,0.09896953,20.60327,1.698261,0,206.2158
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.397352,41.71504,41.01612,34.39577,34.39577,0,-1,0,34.39577,6.969903,0,0,0,2.397352,36.20607,34.39577,0,0,146.9539,186.4997,0,33.80872,-33.80872,244.9506,58.32146,0.09896953,37.83535,1.917882,0,188.8971
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,40.08554,40.08554,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,184.5191,152.691,0,44.70934,-44.70934,197.8228,47.10058,0.09896953,46.72126,0,0,152.691
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,38.82513,38.82513,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,234.1962,107.9817,0,36.52213,-36.52213,159.3251,37.93448,0.09896953,38.16563,0,0,107.9817
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,37.27024,37.27024,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,274.7763,71.45953,0,25.70416,-25.70416,132.2306,31.48341,0.09896953,26.86085,0,0,71.45953
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,35.68002,35.68002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.3365,45.75538,0,0,0,132.2306,31.48341,0.09896953,0,0,0,45.75538
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,34.45495,34.45495,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,303.3365,45.75538,0,23.13223,-23.13223,107.8471,25.67782,0.09896953,24.17317,0,0,45.75538
