Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,60.13736,59.10626,39.45534,22.69546,22.69546,0,-1,0,22.69546,264.9753,36.24741,0,0,60.13736,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.09817249,24.965,48.10989,0,378.8956
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,44.09791,53.86426,39.95596,5.10947,5.10947,0,-1,0,5.10947,863.0623,38.71952,0,0,44.09791,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.09817249,5.620417,35.27833,0,362.8561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,36.62442,51.88666,40.48604,49.78963,49.78963,0,-1,0,49.78963,73.55833,0,7.105427E-15,0,36.62442,52.41014,49.78963,0,0,0,318.7582,0,15.78572,-15.78572,403.3612,96.0382,0.09817249,54.7686,29.29954,0,355.3827
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,21.31763,46.59663,40.18567,2.087392,2.087392,0,-1,0,2.087392,1021.256,1.580685,0,0,21.31763,2.197254,2.087392,0,0,17.53968,302.9725,17.53968,0,17.53968,420.0009,100,0.09813765,2.296131,17.0541,0,324.2901
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.426624,40.04935,39.06072,55.18817,55.18817,0,-1,0,55.18817,6.208982,0,7.105427E-15,0,3.426624,58.09281,55.18817,0,0,0,318.7582,0,54.66618,-54.66618,362.3776,86.28021,0.09813765,60.70698,2.741299,0,322.1848
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,38.1007,38.1007,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,60.7402,264.092,0,46.23974,-46.23974,313.6367,74.67525,0.09813765,48.32053,0,0,264.092
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,36.84029,36.84029,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,112.1177,217.8523,0,1.479528,-1.479528,312.0771,74.30392,0.09813765,1.546106,0,0,217.8523
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,35.57989,35.57989,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,113.7616,216.3728,0,24.24404,-24.24404,286.5216,68.2193,0.09813765,25.33503,0,0,216.3728
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,34.29004,34.29004,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,140.6994,192.1287,0,17.64251,-17.64251,267.9248,63.79149,0.09813765,18.43642,0,0,192.1287
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,33.3948,33.3948,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,160.3022,174.4862,0,22.73406,-22.73406,243.961,58.08583,0.09813765,23.7571,0,0,174.4862
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,32.68214,32.68214,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,185.5623,151.7522,0,11.4511,-11.4511,231.8905,55.21191,0.09813765,11.9664,0,0,151.7522
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,31.9047,31.9047,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,198.2858,140.3011,0,36.88353,-36.88353,193.0118,45.9551,0.09813765,38.54329,0,0,140.3011
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,31.32161,31.32161,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,239.2674,103.4175,0,10.74278,-10.74278,181.6879,43.25894,0.09813765,11.22621,0,0,103.4175
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,30.79154,30.79154,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,251.2039,92.67474,0,4.314116,-4.314116,177.1404,42.17621,0.09813765,4.508251,0,0,92.67474
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,30.2968,30.2968,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,255.9973,88.36063,0,27.71884,-27.71884,147.9222,35.21951,0.09813765,28.96618,0,0,88.36063
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,29.90219,29.90219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.7961,60.64179,0,0,0,147.9222,35.21951,0.09813765,0,0,0,60.64179
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5678039,29.92072,29.76672,23.38757,23.38757,0,0,0,23.38757,2.427802,0,3.552714E-15,0,0.5678039,24.6185,23.38757,0,0,286.7961,60.64179,0,24.05069,-24.05069,122.5706,29.18341,0.09813765,25.72633,0.4542431,0,61.20959
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,20.39054,35.19327,29.48401,0.5204648,0.5204648,0,0,0,0.5204648,3917.755,0,0,0,20.39054,0.5478576,0.5204648,0,0,313.519,36.59109,19.84268,0,19.84268,141.395,33.66541,0.09809827,0.5725113,16.31243,0,56.98163
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,32.49236,39.56034,30.21434,31.22415,31.22415,0,0,0,31.22415,104.0616,0,0,0,32.49236,32.86753,31.22415,0,0,293.6764,54.4495,0,0.3751658,-0.3751658,140.9995,33.57125,0.09809827,34.34657,25.99389,0,86.94187
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,52.05927,47.76132,31.98715,0,0,0,-1,0,0,0,0,0,0,52.05927,0,0,0,0,294.0932,54.07434,52.05927,0,52.05927,190.3873,45.33022,0.09799509,0,41.64742,0,106.1336
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,70.85677,56.27143,33.55971,0.6684185,0.6684185,0,-1,0,0.6684185,10600.66,0,0,0,70.85677,0.7035984,0.6684185,0,0,242.0339,100.9277,70.15317,0,70.15317,256.9404,61.17617,0.0978564,0.7352603,56.68541,0,171.7845
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,68.31168,57.18103,35.14994,58.68943,58.68943,0,-1,0,58.68943,116.3952,0,0,0,68.31168,61.77835,58.68943,0,0,171.8808,164.0655,6.533329,0,6.533329,263.1385,62.6519,0.09784351,64.55838,54.64935,0,232.3772
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,72.02036,60.45846,36.70483,0,0,0,-1,0,0,0,0,0,0,72.02036,0,0,0,0,165.3474,169.9455,72.02036,0,72.02036,331.463,78.9196,0.09770156,0,57.61629,0,241.9659
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,65.51894,59.84928,38.3304,0,0,0,-1,0,0,0,0,0,0,65.51894,0,0,0,0,93.32707,234.7639,65.51894,0,65.51894,393.6197,93.7188,0.0975728,0,52.41515,0,300.2828
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,64.76907,60.72748,39.32576,17.26737,17.26737,0,-1,0,17.26737,375.095,18.78474,0,0,64.76907,18.17618,17.26737,0,0,27.80814,293.7309,27.80814,0,27.80814,420.0009,100,0.09751824,18.99411,51.81525,0,358.5
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,62.2311,60.32683,39.8205,50.40608,50.40608,0,-1,0,50.40608,123.4595,9.172071,0,0,62.2311,53.05903,50.40608,0,0,0,318.7582,0,0,0,420.0009,100,0.09751824,55.44669,49.78488,0,380.9893
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,43.2406,54.03979,40.38591,32.71857,32.71857,0,-1,0,32.71857,132.1592,8.799994,0,0,43.2406,34.4406,32.71857,0,0,0,318.7582,0,0,0,420.0009,100,0.09751824,35.99043,34.59248,0,361.9988
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,20.9432,46.41175,40.12088,18.58916,18.58916,0,-1,0,18.58916,112.6635,1.375664,0,0,20.9432,19.56753,18.58916,0,0,0,318.7582,0,0,0,420.0009,100,0.09751824,20.44807,16.75456,0,339.7014
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.408839,39.94345,38.9606,0,0,0,-1,0,0,0,3.408839,0,0,3.408839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09751824,0,2.727071,0,322.1671
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,38.03002,38.03002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09751824,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,36.74017,36.74017,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.09751824,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,35.5151,35.5151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.09751824,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,34.22525,34.22525,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.09751824,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,33.33001,33.33001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.09751824,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,32.63502,32.63502,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.09751824,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,31.83991,31.83991,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.09751824,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.09751824,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,30.74442,30.74442,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.09751824,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,30.24968,30.24968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.09751824,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,29.84918,29.84918,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.09751824,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.375302,29.82133,29.7196,3.133579,3.133579,0,0,0,3.133579,11.97679,0,4.440892E-16,0,0.375302,3.298504,3.133579,0,0,189.9815,147.7749,0,2.923202,-2.923202,236.6872,56.35399,0.09751824,3.446937,0.3002416,0,148.1502
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,23.12135,35.94041,29.4369,38.85018,38.85018,0,0,0,38.85018,59.51413,0,0,0,23.12135,40.89492,38.85018,0,0,193.2295,144.8517,0,17.77358,-17.77358,217.9522,51.89329,0.09751824,42.7352,18.49708,0,167.973
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,47.23158,44.15094,30.16722,45.64631,45.64631,0,0,0,45.64631,103.473,0,0,0,47.23158,48.04874,45.64631,0,0,212.9779,127.0781,0,0.8171617,-0.8171617,217.0909,51.6882,0.09751824,50.21093,37.78526,0,174.3097
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,64.57931,52.04609,31.92237,14.46795,14.46795,0,-1,0,14.46795,446.3613,0,0,0,64.57931,15.22942,14.46795,0,0,213.8859,126.2609,49.3499,0,49.3499,263.9083,62.83518,0.09742159,15.91474,51.66345,0,190.8402
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,80.62885,59.96159,33.45959,49.0041,49.0041,0,-1,0,49.0041,164.5349,0,0,0,80.62885,51.58327,49.0041,0,0,164.536,170.6758,29.04558,0,29.04558,291.4633,69.3959,0.09736478,53.90451,64.50308,0,251.3047
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,83.16745,62.96065,35.04982,48.01551,48.01551,0,-1,0,48.01551,173.2095,0,0,0,83.16745,50.54265,48.01551,0,0,135.4904,196.8169,32.62481,0,32.62481,322.414,76.76508,0.09730107,52.81707,66.53397,0,279.9843
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,88.64969,67.32286,36.64005,23.15248,23.15248,0,-1,0,23.15248,382.8949,0,0,0,88.64969,24.37104,23.15248,0,0,102.8656,226.1792,64.27865,0,64.27865,383.394,91.28411,0.09717576,25.46773,70.91975,0,314.8289
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,83.77245,67.19942,38.23027,10.26291,10.26291,0,-1,0,10.26291,816.2637,34.38243,0,0,83.77245,10.80307,10.26291,0,0,38.58695,284.03,38.58695,0,38.58695,420.0009,100,0.0971007,11.28921,67.01796,0,367.8024
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,68.4714,62.10279,39.26097,58.89806,58.89806,0,-1,0,58.89806,116.2541,6.473444,0,0,68.4714,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.0971007,64.78786,54.77711,0,387.2296
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,58.18433,58.71801,39.75571,36.25451,36.25451,0,-1,0,36.25451,160.4886,20.02169,0,0,58.18433,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.0971007,39.87996,46.54746,0,376.9426
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,38.83509,52.45544,40.32113,29.34726,29.34726,0,-1,0,29.34726,132.3295,7.943237,0,0,38.83509,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.0971007,32.28198,31.06807,0,357.5933
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,21.64145,46.56303,40.05609,2.954868,2.954868,0,-1,0,2.954868,732.3999,18.53106,0,0,21.64145,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.0971007,3.250355,17.31316,0,340.3997
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.241435,39.82973,38.89581,46.2164,46.2164,0,-1,0,46.2164,7.013604,0,7.105427E-15,0,3.241435,48.64884,46.2164,0,0,0,318.7582,0,45.40741,-45.40741,372.1372,88.60393,0.0971007,50.83804,2.593148,0,321.9997
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,37.96523,37.96523,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.45267,273.3508,0,8.17062,-8.17062,363.5246,86.55331,0.0971007,8.538298,0,0,273.3508
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,36.67538,36.67538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.53114,265.1802,0,0,0,363.5246,86.55331,0.0971007,0,0,0,265.1802
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,35.41498,35.41498,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.53114,265.1802,0,51.05393,-51.05393,309.7091,73.74011,0.0971007,53.35135,0,0,265.1802
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,34.15458,34.15458,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.2577,214.1263,0,7.360912,-7.360912,301.95,71.89272,0.0971007,7.692153,0,0,214.1263
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,33.25933,33.25933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.4365,206.7654,0,0,0,301.95,71.89272,0.0971007,0,0,0,206.7654
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,32.56435,32.56435,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.4365,206.7654,0,22.85011,-22.85011,277.8639,66.15793,0.0971007,23.87836,0,0,206.7654
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,31.7869,31.7869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8255,183.9153,0,0,0,277.8639,66.15793,0.0971007,0,0,0,183.9153
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,31.22738,31.22738,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,149.8255,183.9153,0,15.21684,-15.21684,261.8239,62.3389,0.0971007,15.9016,0,0,183.9153
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,30.6973,30.6973,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.7331,168.6984,0,14.8895,-14.8895,246.129,58.60202,0.0971007,15.55953,0,0,168.6984
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,30.21434,30.21434,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.277,153.8089,0,18.66656,-18.66656,226.4527,53.9172,0.0971007,19.50656,0,0,153.8089
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,29.80206,29.80206,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.0177,135.1423,0,29.83374,-29.83374,195.0052,46.42971,0.0971007,31.17626,0,0,135.1423
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3974938,29.77431,29.6666,0,0,0,0,0,0,0,0,0,0,0.3974938,0,0,0,0,237.1662,105.3086,0.3974938,0,0.3974938,195.3823,46.5195,0.09709992,0,0.317995,0,105.7061
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,22.8893,35.81729,29.38389,33.19507,33.19507,0,0,0,33.19507,68.95393,0,0,0,22.8893,34.94218,33.19507,0,0,236.7688,105.6664,0,12.05288,-12.05288,182.6774,43.49454,0.09709992,36.51458,18.31144,0,128.5556
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,38.89235,41.43284,30.11422,30.26445,30.26445,0,0,0,30.26445,128.5084,0,0,0,38.89235,31.85731,30.26445,0,0,250.1608,93.61347,7.035034,0,7.035034,189.3515,45.08359,0.09708625,33.29089,31.11388,0,132.5058
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,62.39464,51.18451,31.85169,26.17859,26.17859,0,-1,0,26.17859,238.3422,0,0,0,62.39464,27.55642,26.17859,0,0,243.1258,99.945,34.83822,0,34.83822,222.4019,52.95272,0.0970186,28.79646,49.91571,0,162.3396
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,72.712,56.76068,33.37713,14.81871,14.81871,0,-1,0,14.81871,490.6768,0,0,0,72.712,15.59865,14.81871,0,0,208.2876,131.2994,57.11335,0,57.11335,276.5844,65.85329,0.09690789,16.30058,58.1696,0,204.0114
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,68.84884,57.14923,34.94969,12.25661,12.25661,0,-1,0,12.25661,561.7285,0,0,0,68.84884,12.90169,12.25661,0,0,151.1742,182.7014,55.94715,0,55.94715,329.6605,78.49044,0.09679969,13.48227,55.07907,0,251.5503
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,84.14536,65.19707,36.51047,17.69934,17.69934,0,-1,0,17.69934,475.4153,0,0,0,84.14536,18.63088,17.69934,0,0,95.22708,233.0538,65.51448,0,65.51448,391.813,93.28862,0.09667329,19.46927,67.31629,0,317.1992
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,77.9875,64.57061,38.1007,16.73492,16.73492,0,-1,0,16.73492,466.0166,30.65919,0,0,77.9875,17.6157,16.73492,0,0,29.7126,292.0169,29.7126,0,29.7126,420.0009,100,0.09661608,18.40841,62.39,0,370.0044
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,73.77254,64.07815,39.12551,33.9476,33.9476,0,-1,0,33.9476,217.313,38.03822,0,0,73.77254,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.09661608,37.34236,59.01803,0,392.5308
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,52.29741,56.40404,39.62614,41.69952,41.69952,0,-1,0,41.69952,125.4149,8.403179,0,0,52.29741,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.09661608,45.86947,41.83793,0,371.0556
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,37.54501,51.87169,40.18567,23.9248,23.9248,0,-1,0,23.9248,156.9292,12.36101,0,0,37.54501,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.09661608,26.31728,30.03601,0,356.3032
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,20.81022,46.16152,39.92063,49.03842,49.03842,0,-1,0,49.03842,42.43656,0,0,0,20.81022,51.61939,49.03842,0,0,0,318.7582,0,30.80917,-30.80917,387.5251,92.2677,0.09661608,53.94226,16.64818,0,339.5685
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.557809,39.78514,38.76035,1.432568,1.432568,0,-1,0,1.432568,248.3519,0,0,0,3.557809,1.507966,1.432568,0,0,34.23241,287.9491,2.049843,0,2.049843,389.4698,92.73071,0.09661213,1.575824,2.846247,0,291.5069
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,37.80032,37.80032,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,32.18257,289.7939,0,41.26004,-41.26004,345.9779,82.37552,0.09661213,43.11674,0,0,289.7939
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,36.53992,36.53992,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,78.02706,248.5339,0,7.826935,-7.826935,337.7276,80.41116,0.09661213,8.179147,0,0,248.5339
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,35.31485,35.31485,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,86.72366,240.7069,0,9.490071,-9.490071,327.7242,78.0294,0.09661213,9.917125,0,0,240.7069
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,34.05445,34.05445,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,97.26818,231.2169,0,44.93093,-44.93093,280.3628,66.75291,0.09661213,46.95282,0,0,231.2169
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,33.17688,33.17688,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,147.1914,186.2859,0,33.49865,-33.49865,245.0521,58.34562,0.09661213,35.00608,0,0,186.2859
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,32.48189,32.48189,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,184.4122,152.7873,0,51.07296,-51.07296,191.2165,45.52764,0.09661213,53.37124,0,0,152.7873
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,31.72211,31.72211,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,241.1599,101.7143,0,53.0845,-53.0845,135.2605,32.20482,0.09661213,55.4733,0,0,101.7143
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,31.14492,31.14492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.1427,48.62983,0,0,0,135.2605,32.20482,0.09661213,0,0,0,48.62983
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,30.60896,30.60896,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,300.1427,48.62983,0,24.50459,-24.50459,109.4304,26.05481,0.09661213,25.6073,0,0,48.62983
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,30.13189,30.13189,39.4227,22.91897,0,-1,0,22.91897,0,0,16.50373,20.446,0,24.12524,22.91897,0,0,327.37,24.12524,0,24.12524,-24.12524,84.00017,20,0.09661213,43.36497,0,0,24.12524
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,29.73138,29.73138,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09681255,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.390963,30.23384,29.58414,28.33198,28.33198,81,0,22.761,28.33198,8.439094,0,0,0,2.390963,0,0,52.66802,50.03462,285.4758,61.83,52.42558,0,52.42558,198.91,47.35942,0.09701858,31.16518,1.91277,81,64.22096
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,12.58298,32.79126,29.3191,17.76325,17.76325,81,0,22.761,17.76325,70.83716,0,0,0,12.58298,0,0,63.23675,60.07491,233.0502,109.013,72.6579,0,72.6579,267.8393,63.77114,0.09721755,19.53958,10.06639,81,121.596
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,20.84228,35.89251,30.03176,37.39535,37.39535,81,0,22.761,37.39535,55.73494,0,0,0,20.84228,0,0,43.60465,41.42442,160.3923,174.4051,62.26669,0,62.26669,326.9107,77.83572,0.09743602,41.13489,16.67382,81,195.2474
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,25.58321,39.09485,31.75745,14.17144,14.17144,0,-1,0,14.17144,180.5265,0,0,0,25.58321,14.91731,14.17144,0,0,98.12564,230.4451,10.6659,0,10.6659,337.0292,80.2449,0.09741543,15.58859,20.46657,0,256.0284
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,32.29301,42.73479,33.25933,14.70118,14.70118,0,-1,0,14.70118,219.6627,0,0,0,32.29301,15.47493,14.70118,0,0,87.45973,240.0445,16.81809,0,16.81809,352.9843,84.04371,0.09738298,16.1713,25.83441,0,272.3375
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,57.06636,52.67712,34.82011,21.73722,21.73722,0,-1,0,21.73722,262.5283,0,0,0,57.06636,22.88128,21.73722,0,0,70.64165,255.1807,34.18507,0,34.18507,385.4151,91.76531,0.09731709,23.91094,45.65309,0,312.2471
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,67.67925,58.381,36.375,0,0,0,-1,0,0,0,31.22268,0,0,67.67925,0,0,0,0,36.45657,285.9473,36.45657,0,36.45657,420.0009,100,0.09724692,0,54.1434,0,353.6266
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,63.19676,58.53541,37.96523,15.07611,15.07611,0,-1,0,15.07611,419.1849,47.32718,0,0,63.19676,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.09724692,16.58372,50.55741,0,381.955
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,68.51315,61.80431,38.99594,16.97919,16.97919,0,-1,0,16.97919,403.5125,50.64032,0,0,68.51315,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.09724692,18.67711,54.81052,0,387.2714
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,59.23853,58.80848,39.49068,0,0,0,-1,0,0,0,59.23853,0,0,59.23853,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09724692,0,47.39082,0,377.9968
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,29.09122,48.93843,40.05609,41.16256,41.16256,0,-1,0,41.16256,70.67397,0,0,0,29.09122,43.32901,41.16256,0,0,0,318.7582,0,14.23779,-14.23779,404.9929,96.42668,0.09724692,45.27882,23.27298,0,347.8495
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,16.50501,44.69459,39.79105,8.091702,8.091702,0,-1,0,8.091702,203.9745,0,0,0,16.50501,8.517582,8.091702,0,0,15.81977,304.5204,7.987432,0,7.987432,412.5704,98.23086,0.09723156,8.900873,13.20401,0,321.0255
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.49661,39.34794,38.63077,50.45693,50.45693,0,-1,0,50.45693,4.948002,0,0,0,2.49661,53.11256,50.45693,0,0,7.832339,311.7091,0,50.61594,-50.61594,359.2166,85.52757,0.09723156,55.50262,1.997288,0,314.2057
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,37.67075,37.67075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.07228,261.0932,0,0,0,359.2166,85.52757,0.09723156,0,0,0,261.0932
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,36.41034,36.41034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.07228,261.0932,0,0,0,359.2166,85.52757,0.09723156,0,0,0,261.0932
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,35.18528,35.18528,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,64.07228,261.0932,0,29.35612,-29.35612,328.2725,78.15996,0.09723156,30.67715,0,0,261.0932
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,33.96021,33.96021,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,96.69019,231.737,0,10.42627,-10.42627,317.2822,75.54324,0.09723156,10.89545,0,0,231.737
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,33.09442,33.09442,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,108.2749,221.3108,0,8.464769,-8.464769,308.3596,73.4188,0.09723156,8.845683,0,0,221.3108
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,32.4171,32.4171,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,117.6802,212.846,0,5.418626,-5.418626,302.6478,72.05886,0.09723156,5.662464,0,0,212.846
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,31.65733,31.65733,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,123.7009,207.4274,0,23.65157,-23.65157,277.7169,66.12293,0.09723156,24.71589,0,0,207.4274
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,31.09191,31.09191,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,149.9805,183.7758,0,19.7906,-19.7906,256.8558,61.15601,0.09723156,20.68117,0,0,183.7758
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,30.56184,30.56184,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,171.97,163.9852,0,31.76066,-31.76066,223.3771,53.18492,0.09723156,33.18989,0,0,163.9852
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,30.07888,30.07888,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,207.2596,132.2246,0,33.68534,-33.68534,187.8696,44.73077,0.09723156,35.20118,0,0,132.2246
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,29.68427,29.68427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.6878,98.53922,0,0,0,187.8696,44.73077,0.09723156,0,0,0,98.53922
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.561326,29.68906,29.53702,32.44965,32.44965,0,0,0,32.44965,1.729837,0,7.105427E-15,0,0.561326,34.15752,32.44965,0,0,244.6878,98.53922,0,33.5962,-33.5962,152.4561,36.299,0.09723156,35.69461,0.4490608,0,99.10055
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.270758,29.59831,29.25431,1.909339,1.909339,0,0,0,1.909339,66.55486,0,0,0,1.270758,2.009831,1.909339,0,0,282.0169,64.94302,0,0.7390729,-0.7390729,151.6771,36.11352,0.09723156,2.100273,1.016606,0,66.21378
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.633076,31.23349,29.96697,32.77493,32.77493,0,0,0,32.77493,14.13604,0,7.105427E-15,0,4.633076,34.49992,32.77493,0,0,282.8381,64.20395,0,29.86685,-29.86685,120.1946,28.61772,0.09723156,36.05242,3.706461,0,68.83703
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.191547,32.82597,31.66911,55.97505,36.60221,0,-1,0,36.60221,11.45162,0,19.37283,28.15591,4.191547,38.52865,36.60221,0,0,316.0235,34.3371,0,34.3371,-34.3371,84.00017,20,0.09723156,61.57256,3.353238,0,38.52865
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.330096,35.2178,33.1651,55.43152,6.963591,0,-1,0,6.963591,105.2632,0,48.46793,59.58196,7.330096,7.330096,6.963591,0,0,354.1758,0,0,0,0,84.00017,20,0.09723156,60.97467,5.864077,0,7.330096
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,18.6207,40.09383,34.71999,27.28235,17.68966,0,-1,0,17.68966,105.2632,0,9.592692,26.47266,18.6207,18.6207,17.68966,0,0,354.1758,0,0,0,0,84.00017,20,0.09723156,30.01059,14.89656,0,18.6207
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,20.97643,42.41749,36.27488,28.06957,19.92761,0,-1,0,19.92761,105.2632,0,8.141961,26.89101,20.97643,20.97643,19.92761,0,0,354.1758,0,0,0,0,84.00017,20,0.09723156,30.87653,16.78115,0,20.97643
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,15.00038,42.22289,37.83566,53.97164,14.25036,0,-1,0,14.25036,105.2632,0,39.72128,56.51873,15.00038,15.00038,14.25036,0,0,354.1758,0,0,0,0,84.00017,20,0.09723156,59.36881,12.00031,0,15.00038
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.033,40.90042,38.86047,27.02135,6.68135,0,-1,0,6.68135,105.2632,0,20.34001,28.38722,7.033,7.033,6.68135,0,0,354.1758,0,0,0,0,84.00017,20,0.09723156,29.72349,5.6264,0,7.033
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,11.07954,42.60349,39.35521,23.72716,10.52557,0,-1,0,10.52557,105.2632,0,13.20159,23.99476,11.07954,11.07954,10.52557,0,0,354.1758,0,0,0,0,84.00017,20,0.09723156,26.09987,8.863634,0,11.07954
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.939096,40.51706,39.95596,19.39347,1.842142,0,-1,0,1.842142,105.2632,0,17.55133,20.96439,1.939096,1.939096,1.842142,0,0,354.1758,0,0,0,0,84.00017,20,0.09723156,21.33282,1.551277,0,1.939096
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2638402,39.73156,39.65559,0,0,0,-1,0,0,0,0,0,0,0.2638402,0,0,0,0,354.1758,0,0.2638402,0,0.2638402,84.25047,20.0596,0.09723105,0,0.2110721,0,0.2638402
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.748296,39.60912,38.53065,21.87403,3.786465,0,-1,0,3.786465,98.99197,0,18.08757,23.12368,3.748296,3.985752,3.786465,0,0,353.912,0.2374562,0,0.2374562,-0.2374562,84.00017,20,0.09723105,24.06144,2.998637,0,3.985752
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,37.57062,37.57062,79.23804,0,0,-1,0,0,0,0,79.23804,87.16185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09723105,87.16185,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,36.27488,36.27488,26.48365,0,0,-1,0,0,0,0,26.48365,29.13202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09723105,29.13202,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,35.08515,35.08515,56.7039,0,0,-1,0,0,0,0,56.7039,62.37429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09723105,62.37429,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,33.86009,33.86009,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09723105,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,32.9943,32.9943,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09723105,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,32.31698,32.31698,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09723105,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,31.57487,31.57487,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09723105,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,31.02712,31.02712,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09723105,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,30.51472,30.51472,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09723105,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,30.03176,30.03176,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09723105,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,29.63715,29.63715,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.09733542,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9196926,29.73318,29.48401,9.183542,9.183542,81,0,22.761,9.183542,10.01457,0,0,0,0.9196926,0,0,71.81646,68.22563,327.596,23.92181,69.14532,0,69.14532,174.813,41.62206,0.09753966,10.1019,0.7357541,81,24.8415
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.137766,29.78064,29.20131,30.57697,30.57697,81,0,22.761,30.57697,6.991425,7.105427E-15,0,0,2.137766,0,0,50.42303,47.90187,258.4507,86.1526,50.03964,0,50.03964,222.2848,52.92484,0.09773417,33.63467,1.710213,81,88.29037
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,15.68554,34.26941,29.90219,47.11579,47.11579,81,0,22.761,47.11579,33.29148,0,0,0,15.68554,0,0,33.88421,32.19,208.4111,131.1883,47.87554,0,47.87554,267.7035,63.7388,0.09791216,51.82737,12.54843,81,146.8738
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,24.27919,38.52549,31.58665,19.60749,19.60749,0,-1,0,19.60749,123.8261,0,0,0,24.27919,20.63946,19.60749,0,0,160.5355,174.2763,3.639726,0,3.639726,271.1564,64.56093,0.09790514,21.56824,19.42335,0,198.5555
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,17.89363,38.18578,33.08264,39.10238,39.10238,0,-1,0,39.10238,45.76096,0,0,0,17.89363,41.1604,39.10238,0,0,156.8958,177.552,0,23.26678,-23.26678,246.6311,58.72157,0.09790514,43.01262,14.3149,0,195.4456
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,21.97214,40.99683,34.61987,30.25413,30.25413,0,-1,0,30.25413,72.62524,0,0,0,21.97214,31.84645,30.25413,0,0,182.7478,154.2852,0,9.874317,-9.874317,236.2226,56.24337,0.09790514,33.27954,17.57771,0,176.2574
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,19.66796,41.92214,36.18064,2.114274,2.114274,0,-1,0,2.114274,930.2468,0,0,0,19.66796,2.225551,2.114274,0,0,193.7192,144.4109,17.44241,0,17.44241,252.77,60.18321,0.09787151,2.325701,15.73437,0,164.0789
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,33.3385,47.84254,37.73553,19.99297,19.99297,0,-1,0,19.99297,166.7512,0,0,0,33.3385,21.04523,19.99297,0,0,176.2768,160.1091,12.29328,0,12.29328,264.4324,62.95997,0.09784783,21.99226,26.6708,0,193.4476
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,9.443379,41.47997,38.7309,4.1193,4.1193,0,-1,0,4.1193,229.2472,0,0,0,9.443379,4.336105,4.1193,0,0,163.9835,171.173,5.107274,0,5.107274,269.2776,64.11358,0.09783799,4.53123,7.554703,0,180.6164
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,17.51834,44.45771,39.26097,6.970994,6.970994,0,-1,0,6.970994,251.3033,0,0,0,17.51834,7.337888,6.970994,0,0,158.8763,175.7696,10.18045,0,10.18045,278.9356,66.41311,0.09781839,7.668093,14.01467,0,193.2879
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,24.1291,47.10057,39.8205,24.91947,24.91947,0,-1,0,24.91947,96.82828,0,0,0,24.1291,26.23102,24.91947,0,0,148.6958,184.932,0,2.101927,-2.101927,276.72,65.88557,0.09781839,27.41142,19.30328,0,209.0611
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,10.59399,42.66254,39.55546,36.81001,36.81001,0,-1,0,36.81001,28.78019,0,0,0,10.59399,38.74738,36.81001,0,0,151.0313,182.8301,0,28.15339,-28.15339,247.0437,58.81981,0.09781839,40.491,8.475192,0,193.4241
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.36843,39.36288,38.39518,23.3616,23.3616,0,-1,0,23.3616,14.41866,0,3.552714E-15,0,3.36843,24.59116,23.3616,0,0,182.3128,154.6767,0,21.22272,-21.22272,224.673,53.49346,0.09781839,25.69776,2.694744,0,158.0451
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,37.43516,37.43516,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,205.8936,133.454,0,40.24815,-40.24815,182.2477,43.39223,0.09781839,42.05931,0,0,133.454
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,36.18064,36.18064,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,250.6138,93.20581,0,26.29538,-26.29538,154.53,36.79277,0.09781839,27.47867,0,0,93.20581
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,35.02037,35.02037,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,279.8309,66.91043,0,35.40997,-35.40997,117.2046,27.90579,0.09781839,37.00342,0,0,66.91043
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,33.7953,33.7953,35.93711,29.92544,0,-1,0,29.92544,0,0,6.011667,9.605377,0,31.50046,29.92544,0,0,319.1753,31.50046,0,31.50046,-31.50046,84.00017,20,0.09781839,39.53082,0,0,31.50046
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,32.92951,32.92951,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09781839,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,32.25219,32.25219,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09781839,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,31.50419,31.50419,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09781839,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,30.96234,30.96234,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09781839,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,30.44404,30.44404,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09781839,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,29.98464,29.98464,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09781839,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,29.58414,29.58414,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.09803127,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.283099,30.05663,29.4369,24.05587,24.05587,81,0,22.761,24.05587,9.490817,0,0,0,2.283099,0,0,56.94413,54.09692,290.3098,57.47946,56.38002,0,56.38002,198.0756,47.16077,0.09824903,26.46146,1.826479,81,59.76256
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,20.1987,34.79604,29.15419,33.1486,33.1486,81,0,22.761,33.1486,60.9338,0,0,0,20.1987,0,0,47.8514,45.45883,233.9297,108.2215,65.65753,0,65.65753,260.3638,61.99126,0.0984574,36.46346,16.15896,81,128.4202
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,37.97864,40.84344,29.83151,48.98258,48.98258,81,0,22.761,48.98258,77.535,0,0,0,37.97864,0,0,32.01742,30.41655,168.2722,167.3133,68.39519,0,68.39519,325.2492,77.44013,0.09865996,53.88084,30.38291,81,205.2919
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,54.93823,48.21764,31.52186,8.316226,8.316226,0,-1,0,8.316226,660.6149,0,0,0,54.93823,8.753922,8.316226,0,0,99.877,228.8689,46.18431,0,46.18431,369.0635,87.87208,0.09857082,9.147848,43.95058,0,283.8072
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,53.91267,49.51754,32.9943,0,0,0,-1,0,0,0,0.2199767,0,0,53.91267,0,0,0,0,53.69269,270.4348,53.69269,0,53.69269,420.0009,100,0.09846737,0,43.13013,0,324.3475
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,57.46974,52.51955,34.55508,18.14606,18.14606,0,-1,0,18.14606,316.7065,38.36863,0,0,57.46974,19.10112,18.14606,0,0,0,318.7582,0,0,0,420.0009,100,0.09846737,19.96067,45.9758,0,376.228
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,44.43022,49.74747,36.10997,48.29212,48.29212,0,-1,0,48.29212,92.00305,0,0,0,44.43022,50.83381,48.29212,0,0,0,318.7582,0,6.403586,-6.403586,413.2509,98.39287,0.09846737,53.12133,35.54418,0,363.1884
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,40.26114,50.05332,37.67075,30.54116,30.54116,0,-1,0,30.54116,131.8258,0.9974527,0,0,40.26114,32.14859,30.54116,0,0,7.115096,312.3546,7.115096,0,7.115096,420.0009,100,0.09845368,33.59528,32.20891,0,352.6158
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,23.43497,45.66597,38.66022,9.91829,9.91829,0,-1,0,9.91829,236.2803,12.99467,0,0,23.43497,10.4403,9.91829,0,0,0,318.7582,0,0,0,420.0009,100,0.09845368,10.91012,18.74798,0,342.1932
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,20.39303,45.24065,39.16085,40.76968,40.76968,0,-1,0,40.76968,50.02009,0,0,0,20.39303,42.91545,40.76968,0,0,0,318.7582,0,22.52242,-22.52242,396.2601,94.34746,0.09845368,44.84665,16.31442,0,339.1512
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.813582,41.7425,39.75571,70.85854,68.7,0,-1,0,68.7,9.917878,0,2.158544,9.244398,6.813582,72.31579,68.7,0,0,25.02491,296.2358,0,65.5022,-65.5022,327.2147,77.90811,0.09845368,77.9444,5.450866,0,303.0494
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.644693,40.80172,39.45534,0,0,0,-1,0,0,0,0,0,0,4.644693,0,0,0,0,97.80515,230.7336,4.644693,0,4.644693,331.6211,78.95724,0.09844474,0,3.715754,0,235.3783
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.945361,39.14596,38.30095,18.02489,18.02489,0,-1,0,18.02489,16.34052,0,3.552714E-15,0,2.945361,18.97357,18.02489,0,0,93.16045,234.9138,0,16.02821,-16.02821,314.7259,74.93458,0.09844474,19.82738,2.356289,0,237.8592
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,37.33503,37.33503,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,110.9696,218.8856,0,51.48898,-51.48898,260.4517,62.01219,0.09844474,53.80598,0,0,218.8856
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,36.08052,36.08052,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,168.1796,167.3966,0,64.53094,-64.53094,192.4301,45.8166,0.09844474,67.43484,0,0,167.3966
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,34.92024,34.92024,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,239.8806,102.8657,0,37.1408,-37.1408,153.2803,36.49523,0.09844474,38.81214,0,0,102.8657
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,33.70695,33.70695,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,281.1482,65.72488,0,19.70012,-19.70012,132.5145,31.55102,0.09844474,20.58663,0,0,65.72488
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,32.84705,32.84705,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0.06005673,0,41.89816,39.80326,0,0,303.0372,46.02476,0,41.89816,-41.89816,88.34998,21.03567,0.09844474,43.78358,0,0,46.02476
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,32.1874,32.1874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.5907,4.126599,0,0,0,88.34998,21.03567,0.09844474,0,0,0,4.126599
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,31.42174,31.42174,27.89251,3.920269,0,-1,0,3.920269,0,0,23.97224,26.76149,0,4.126599,3.920269,0,0,349.5907,4.126599,0,4.126599,-4.126599,84.00017,20,0.09844474,30.68176,0,0,4.126599
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,30.87988,30.87988,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09844474,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,30.36159,30.36159,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09844474,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,29.90219,29.90219,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09844474,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,29.51935,29.51935,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.09862382,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.001913,29.92688,29.38389,18.87134,18.87134,81,0,22.761,18.87134,10.60822,0,0,0,2.001913,0,0,62.12866,59.02222,307.7227,41.80778,61.02414,0,61.02414,185.962,44.27658,0.09883946,20.75848,1.601531,81,43.80969
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,19.10873,34.43268,29.10707,34.53725,34.53725,81,0,22.761,34.53725,55.3279,0,0,0,19.10873,0,0,46.46275,44.13962,246.6986,96.7295,63.24835,0,63.24835,245.9647,58.5629,0.09905031,37.99097,15.28699,81,115.8382
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,33.89466,39.51321,29.76672,34.88557,34.88557,81,0,22.761,34.88557,97.15952,0,0,0,33.89466,0,0,46.11443,43.8087,183.4502,153.653,77.70336,0,77.70336,319.6805,76.11427,0.09923273,38.37413,27.11572,81,187.5477
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,39.17758,42.95063,31.43941,28.44862,28.44862,0,-1,0,28.44862,137.7135,0,0,0,39.17758,29.94592,28.44862,0,0,105.7469,223.586,9.231662,0,9.231662,328.4385,78.19948,0.09921492,31.29348,31.34206,0,262.7636
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,52.71651,49.01573,32.91184,50.18007,50.18007,0,-1,0,50.18007,105.0547,0,0,0,52.71651,52.82112,50.18007,0,0,96.51521,231.8945,0,0.1046073,-0.1046073,328.3282,78.17323,0.09921492,55.19807,42.17321,0,284.6111
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,80.61996,61.17729,34.45495,26.0034,26.0034,0,-1,0,26.0034,310.0362,0,0,0,80.61996,27.372,26.0034,0,0,96.63144,231.7899,53.24796,0,53.24796,378.8437,90.20069,0.09911231,28.60374,64.49597,0,312.4099
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,76.97537,61.56298,35.98039,0,0,0,-1,0,0,0,33.5919,0,0,76.97537,0,0,0,0,43.38348,279.7131,43.38348,0,43.38348,420.0009,100,0.09902886,0,61.5803,0,356.6885
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,72.15054,61.50465,37.53528,0,0,0,-1,0,0,0,72.15054,0,0,72.15054,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09902886,0,57.72043,0,390.9088
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,71.46822,62.4259,38.53065,19.5821,19.5821,0,-1,0,19.5821,364.9671,50.85548,0,0,71.46822,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.09902886,21.54031,57.17458,0,390.2264
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,57.43039,57.64035,39.06072,0,0,0,-1,0,0,0,57.43039,0,0,57.43039,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09902886,0,45.94431,0,376.1886
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,30.00127,48.77671,39.62614,19.9654,19.9654,0,-1,0,19.9654,150.2663,8.985061,0,0,30.00127,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.09902886,21.96194,24.00101,0,348.7595
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,20.67229,45.49901,39.32576,13.1766,13.1766,0,-1,0,13.1766,156.8864,6.802184,0,0,20.67229,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.09902886,14.49426,16.53783,0,339.4305
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.576677,39.19191,38.16549,28.81842,28.81842,0,-1,0,28.81842,12.41108,0,0,0,3.576677,30.33518,28.81842,0,0,0,318.7582,0,26.7585,-26.7585,391.7949,93.28432,0.09902886,31.70026,2.861341,0,322.3349
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,37.20546,37.20546,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,29.73167,291.9997,0,57.78855,-57.78855,330.8804,78.7809,0.09902886,60.38903,0,0,291.9997
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,35.94505,35.94505,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,93.94116,234.2112,0,18.97821,-18.97821,310.8756,74.01786,0.09902886,19.83223,0,0,234.2112
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,34.78478,34.78478,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.0281,215.233,0,41.95433,-41.95433,266.6519,63.48842,0.09902886,43.84228,0,0,215.233
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,33.59505,33.59505,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.644,173.2786,0,7.323892,-7.323892,258.9318,61.65031,0.09902886,7.653467,0,0,173.2786
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,32.74693,32.74693,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,169.7816,165.9547,0,22.99642,-22.99642,234.6915,55.87881,0.09902886,24.03126,0,0,165.9547
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,32.08728,32.08728,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.3332,142.9583,0,25.65077,-25.65077,207.6532,49.44114,0.09902886,26.80506,0,0,142.9583
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,31.33928,31.33928,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,223.8341,117.3076,0,22.96605,-22.96605,183.4448,43.67725,0.09902886,23.99953,0,0,117.3076
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,30.80921,30.80921,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.3519,94.3415,0,24.07203,-24.07203,158.0707,37.6358,0.09902886,25.15528,0,0,94.3415
