Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,33.06764,48.39099,38.3304,0,0,0,-1,0,0,0,0,0,0,33.06764,0,0,0,0,86.34042,241.0518,33.06764,0,33.06764,369.4619,87.96693,0.09940873,0,26.45411,0,274.1195
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,18.82406,43.58314,38.03002,24.68731,24.68731,0,-1,0,24.68731,76.24995,0,0,0,18.82406,25.98664,24.68731,0,0,53.27279,270.8127,0,7.162583,-7.162583,361.9118,86.1693,0.09940873,27.15604,15.05925,0,289.6368
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.256507,38.08883,36.87563,34.42437,34.42437,0,-1,0,34.42437,12.36481,0,0,0,4.256507,36.23617,34.42437,0,0,61.23121,263.6501,0,31.97967,-31.97967,328.2023,78.14324,0.09940873,37.8668,3.405205,0,267.9066
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,35.84493,35.84493,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,96.76418,231.6705,0,16.68007,-16.68007,310.6199,73.95699,0.09940873,17.43068,0,0,231.6705
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,34.68465,34.68465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.2976,214.9904,0,0,0,310.6199,73.95699,0.09940873,0,0,0,214.9904
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,33.57738,33.57738,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,115.2976,214.9904,0,12.41936,-12.41936,297.5288,70.84005,0.09940873,12.97823,0,0,214.9904
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,32.49956,32.49956,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,129.0969,202.571,0,24.93515,-24.93515,271.2448,64.58198,0.09940873,26.05724,0,0,202.571
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,31.80457,31.80457,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,156.8026,177.6359,0,18.9145,-18.9145,251.3072,59.83493,0.09940873,19.76565,0,0,177.6359
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,31.19204,31.19204,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,177.8187,158.7214,0,11.60997,-11.60997,239.0692,56.92113,0.09940873,12.13242,0,0,158.7214
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,30.51472,30.51472,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,190.7187,147.1114,0,27.92789,-27.92789,209.6306,49.91196,0.09940873,29.18465,0,0,147.1114
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,30.04943,30.04943,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,221.7497,119.1835,0,0.7960365,-0.7960365,208.7915,49.71217,0.09940873,0.8318581,0,0,119.1835
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,29.56647,29.56647,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,222.6342,118.3875,0,2.24336,-2.24336,206.4268,49.14915,0.09940873,2.344311,0,0,118.3875
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,29.17186,29.17186,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,225.1268,116.1441,0,50.56409,-50.56409,153.1276,36.45888,0.09940873,52.83947,0,0,116.1441
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,28.82436,28.82436,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,281.3091,65.58004,0,8.233015,-8.233015,144.4492,34.3926,0.09940873,8.603501,0,0,65.58004
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.148446,29.25163,28.67123,28.35703,28.35703,0,0,0,28.35703,7.576414,0,0,0,2.148446,29.8495,28.35703,0,0,290.4569,57.34702,0,27.70106,-27.70106,115.2498,27.44036,0.09940873,31.19273,1.718757,0,59.49547
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.456951,30.98758,28.40619,36.66544,36.66544,20.25,0,7.39125,36.66544,25.79255,0,7.105427E-15,0,9.456951,17.27941,16.41544,0,0,321.2358,29.64597,0,7.822456,-7.822456,107.0042,25.47713,0.09940873,40.33198,7.565561,81,39.10292
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.98503,33.98819,28.98928,29.11366,29.11366,81,0,22.761,29.11366,61.77526,0,0,0,17.98503,0,0,51.88634,49.29203,329.9275,21.82351,67.27706,0,67.27706,170.8288,40.67344,0.0996005,32.02502,14.38803,81,39.80854
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,28.58368,38.67358,30.49705,32.95826,32.95826,0,-1,0,32.95826,86.72691,0,0,0,28.58368,34.69291,32.95826,0,0,262.6504,82.37286,0,6.109223,-6.109223,164.3891,39.14019,0.0996005,36.25409,22.86695,0,110.9566
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,47.75765,46.19472,31.86936,78.69243,68.7,0,-1,0,68.7,69.51624,0,9.992432,17.86168,47.75765,72.31579,68.7,0,0,269.4384,76.26364,0,24.55814,-24.55814,138.5026,32.97673,0.0996005,86.56168,38.20612,0,124.0213
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,60.89222,52.28132,33.277,1.267713,1.267713,0,-1,0,1.267713,4803.313,0,0,0,60.89222,1.334435,1.267713,0,0,296.7253,51.70551,59.55779,0,59.55779,195.004,46.42944,0.09949113,1.394484,48.71378,0,112.5977
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,61.12953,54.02002,34.71999,31.55925,31.55925,0,-1,0,31.55925,193.6976,0,0,0,61.12953,33.22026,31.55925,0,0,237.1674,105.3075,27.90926,0,27.90926,221.4811,52.73349,0.09943996,34.71518,48.90362,0,166.437
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,50.95,52.05862,36.18064,2.376966,2.376966,0,-1,0,2.376966,2143.489,0,0,0,50.95,2.502069,2.376966,0,0,209.2582,130.4259,48.44793,0,48.44793,267.4428,63.67673,0.09935126,2.614662,40.76,0,181.3758
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,43.54877,50.58073,37.14067,33.06569,33.06569,0,-1,0,33.06569,131.7038,0,0,0,43.54877,34.80598,33.06569,0,0,160.8103,174.029,8.742783,0,8.742783,275.737,65.65153,0.09933527,36.37226,34.83902,0,217.5778
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,51.65125,53.89387,37.60007,32.32619,32.32619,0,-1,0,32.32619,159.7814,0,0,0,51.65125,34.02758,32.32619,0,0,152.0675,181.8975,17.62367,0,17.62367,292.4562,69.6323,0.09930305,35.55882,41.321,0,233.5487
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,29.26681,46.95187,38.13015,50.81377,50.81377,0,-1,0,50.81377,57.59622,0,7.105427E-15,0,29.26681,53.48818,50.81377,0,0,134.4438,197.7588,0,24.22137,-24.22137,266.9247,63.55337,0.09930305,55.89515,23.41345,0,227.0256
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,11.2911,41.1151,37.83566,35.03853,35.03853,0,-1,0,35.03853,32.22482,0,7.105427E-15,0,11.2911,36.88266,35.03853,0,0,161.3564,173.5374,0,25.59156,-25.59156,239.9488,57.13055,0.09930305,38.54238,9.032881,0,184.8285
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.825068,37.79307,36.70483,7.880089,7.880089,0,-1,0,7.880089,48.54093,0,0,0,3.825068,8.29483,7.880089,0,0,189.7915,147.9459,0,4.469762,-4.469762,235.2373,56.00876,0.09930305,8.668097,3.060055,0,151.7709
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,35.68002,35.68002,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,194.7579,143.4761,0,4.361564,-4.361564,230.6398,54.91412,0.09930305,4.557834,0,0,143.4761
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,34.51974,34.51974,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,199.6041,139.1145,0,30.65296,-30.65296,198.3287,47.22103,0.09930305,32.03234,0,0,139.1145
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,33.44192,33.44192,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,233.6629,108.4616,0,32.55431,-32.55431,164.0135,39.05074,0.09930305,34.01926,0,0,108.4616
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,32.38176,32.38176,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,269.8344,75.90727,0,64.12625,-64.12625,96.41845,22.95673,0.09930305,67.01193,0,0,75.90727
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,31.68678,31.68678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.0858,11.78102,0,0,0,96.41845,22.95673,0.09930305,0,0,0,11.78102
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,31.07424,31.07424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.0858,11.78102,0,0,0,96.41845,22.95673,0.09930305,0,0,0,11.78102
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,30.39692,30.39692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.0858,11.78102,0,0,0,96.41845,22.95673,0.09930305,0,0,0,11.78102
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,29.9493,29.9493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.0858,11.78102,0,0,0,96.41845,22.95673,0.09930305,0,0,0,11.78102
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,29.46635,29.46635,16.12604,11.19197,0,-1,0,11.19197,0,0,4.934075,6.546679,0,11.78102,11.19197,0,0,341.0858,11.78102,0,11.78102,-11.78102,84.00017,20,0.09930305,17.73865,0,0,11.78102
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,29.07173,29.07173,0.1754626,0,0,-1,0,0,0,0,0.1754626,0.1930089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09930305,0.1930089,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,28.74191,28.74191,21.82185,21.82185,81,0,22.761,21.82185,0,0,0,0,0,0,0,59.17815,56.21925,354.1758,0,56.21925,0,56.21925,137.3344,32.69861,0.09950624,24.00403,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.631531,29.02894,28.58878,0,0,72.31579,0,20.56389,0,0,0,0,0,1.631531,0,0,72.31579,68.7,297.9566,50.59732,70.33153,0,70.33153,204.0568,48.58485,0.09964648,0,1.305225,81,52.22885
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,15.50024,32.59584,28.32374,0,0,72.31579,0,20.56389,0,0,0,0,0,15.50024,0,0,72.31579,68.7,227.625,113.8957,84.20024,0,84.20024,283.9361,67.60371,0.09976098,0,12.40019,81,129.3959
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,16.43895,33.44325,28.88915,15.16705,15.16705,81,0,22.761,15.16705,108.386,0,0,0,16.43895,0,0,65.83295,62.54131,143.4248,189.6759,78.98026,0,78.98026,358.8634,85.44349,0.09992936,16.68375,13.15116,81,206.1149
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,46.54081,44.17854,30.39692,30.02152,30.02152,0,-1,0,30.02152,155.0248,0,0,0,46.54081,31.6016,30.02152,0,0,64.44453,260.7581,14.93921,0,14.93921,373.0359,88.81791,0.09990203,33.02367,37.23265,0,307.299
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,62.75978,51.20618,31.75745,15.12958,15.12958,0,-1,0,15.12958,414.815,0,0,0,62.75978,15.92588,15.12958,0,0,49.50533,274.2034,46.83391,0,46.83391,417.4665,99.39659,0.09981649,16.64254,50.20782,0,336.9632
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,52.85854,49.34729,33.1651,76.82948,68.7,0,-1,0,68.7,76.94111,0,8.129478,15.81243,52.85854,72.31579,68.7,0,0,2.671419,316.3539,0,19.45725,-19.45725,396.9568,94.51333,0.09981649,84.51243,42.28683,0,369.2125
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,57.83374,52.68228,34.58453,0,0,0,-1,0,0,0,33.54315,0,0,57.83374,0,0,0,0,24.29058,296.8967,24.29058,0,24.29058,420.0009,100,0.09977217,0,46.26699,0,354.7304
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,74.50706,60.65177,36.04518,13.50832,13.50832,0,-1,0,13.50832,551.5642,60.28777,0,0,74.50706,14.21929,13.50832,0,0,0,318.7582,0,0,0,420.0009,100,0.09977217,14.85915,59.60565,0,393.2653
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,51.30557,53.06567,36.96987,4.702091,4.702091,0,-1,0,4.702091,1091.123,46.356,0,0,51.30557,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.09977217,5.1723,41.04446,0,370.0638
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,37.96177,49.03306,37.43516,0.2374603,0.2374603,0,-1,0,0.2374603,15986.57,37.71181,0,0,37.96177,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.09977217,0.2612064,30.36942,0,356.72
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,22.94389,44.78568,37.96523,4.230186,4.230186,0,-1,0,4.230186,542.3847,18.49106,0,0,22.94389,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.09977217,4.653205,18.35511,0,341.7021
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,19.2019,43.32611,37.67075,0,0,0,-1,0,0,0,19.2019,0,0,19.2019,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09977217,0,15.36152,0,337.9601
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.419296,37.76757,36.51047,2.573795,2.573795,0,-1,0,2.573795,171.7035,1.710038,0,0,4.419296,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.09977217,2.831174,3.535436,0,323.1775
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,35.47977,35.47977,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.09977217,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,34.35483,34.35483,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.09977217,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,33.277,33.277,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.09977217,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,32.21685,32.21685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.09977217,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,31.5572,31.5572,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.09977217,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,30.96234,30.96234,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.09977217,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,30.27913,30.27913,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.09977217,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,29.84918,29.84918,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.09977217,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,29.37211,29.37211,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.09977217,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,28.97161,28.97161,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.09977217,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,28.65945,28.65945,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.09977217,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.500128,28.91075,28.50632,0,0,0,0,0,0,0,0,0,0,1.500128,0,0,0,0,307.9887,41.56839,1.500128,0,1.500128,129.2402,30.77142,0.09976944,0,1.200103,0,43.06851
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.534112,30.84145,28.24128,7.368165,7.368165,0,0,0,7.368165,129.396,0,0,0,9.534112,7.755963,7.368165,0,0,306.4886,42.9185,1.778149,0,1.778149,130.9271,31.17307,0.09976619,8.104981,7.62729,0,52.45261
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.06011,31.8232,28.78903,0,0,0,0,0,0,0,0,0,0,11.06011,0,0,0,0,304.7104,44.51883,11.06011,0,11.06011,141.4197,33.67129,0.09974603,0,8.848092,0,55.57895
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.622,34.35229,30.27913,26.27637,26.27637,0,-1,0,26.27637,55.64696,0,0,0,14.622,27.65934,26.27637,0,0,293.6503,54.47294,0,13.03734,-13.03734,127.6771,30.39926,0.09974603,28.90401,11.6976,0,69.09494
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,26.41402,39.22129,31.63966,0,0,0,-1,0,0,0,0,0,0,26.41402,0,0,0,0,308.1363,41.4356,26.41402,0,26.41402,152.7357,36.36556,0.09969792,0,21.13122,0,67.84962
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,34.0008,43.00561,33.01197,0,0,0,-1,0,0,0,0,0,0,34.0008,0,0,0,0,281.7222,65.20822,34.0008,0,34.0008,184.9917,44.04554,0.09963605,0,27.20064,0,99.20902
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,36.6748,45.36201,34.41961,14.10381,14.10381,0,-1,0,14.10381,260.0347,0,0,0,36.6748,14.84611,14.10381,0,0,247.7214,95.80894,21.82869,0,21.82869,205.7002,48.97613,0.09959637,15.51419,29.33984,0,132.4837
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,17.89325,41.07599,35.88027,30.46614,30.46614,0,-1,0,30.46614,58.73159,0,3.552714E-15,0,17.89325,32.06963,30.46614,0,0,225.8927,115.4548,0,14.17637,-14.17637,190.757,45.41823,0.09959637,33.51276,14.3146,0,133.348
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,37.46577,48.1887,36.80495,0,0,0,-1,0,0,0,0,0,0,37.46577,0,0,0,0,241.6443,101.2784,37.46577,0,37.46577,226.3001,53.88087,0.09952834,0,29.97262,0,138.7442
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,14.63677,41.53257,37.27024,4.16344,4.16344,0,-1,0,4.16344,351.5548,0,0,0,14.63677,4.382569,4.16344,0,0,204.1785,134.9976,10.2542,0,10.2542,236.0281,56.19706,0.09950973,4.579784,11.70942,0,149.6344
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.498031,39.12597,37.83566,20.90374,20.90374,0,-1,0,20.90374,21.51783,0,3.552714E-15,0,4.498031,22.00393,20.90374,0,0,193.9243,144.2264,0,17.5059,-17.5059,217.5753,51.80353,0.09950973,22.99411,3.598425,0,148.7244
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.89317,38.07483,37.53528,30.46515,30.46515,0,-1,0,30.46515,6.214216,0,0,0,1.89317,32.06858,30.46515,0,0,213.3753,126.7205,0,30.17541,-30.17541,185.7676,44.23029,0.09950973,33.51166,1.514536,0,128.6136
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.733716,36.86544,36.375,0,0,0,-1,0,0,0,0,0,0,1.733716,0,0,0,0,246.9035,96.54505,1.733716,0,1.733716,187.4123,44.62189,0.09950659,0,1.386973,0,98.27877
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,35.31485,35.31485,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,245.1698,98.1054,0,15.12109,-15.12109,171.4733,40.8269,0.09950659,15.80154,0,0,98.1054
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,34.18991,34.18991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.971,82.98431,0,0,0,171.4733,40.8269,0.09950659,0,0,0,82.98431
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,33.14743,33.14743,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,261.971,82.98431,0,25.3772,-25.3772,144.7234,34.45788,0.09950659,26.51918,0,0,82.98431
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,32.11673,32.11673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.1679,57.6071,0,0,0,144.7234,34.45788,0.09950659,0,0,0,57.6071
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,31.43941,31.43941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.1679,57.6071,0,0,0,144.7234,34.45788,0.09950659,0,0,0,57.6071
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,30.84454,30.84454,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,290.1679,57.6071,0,1.58533,-1.58533,143.0523,34.06,0.09950659,1.65667,0,0,57.6071
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,30.19667,30.19667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.9294,56.02177,0,0,0,143.0523,34.06,0.09950659,0,0,0,56.02177
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,29.76672,29.76672,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,291.9294,56.02177,0,24.64146,-24.64146,117.0779,27.87564,0.09950659,25.75033,0,0,56.02177
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,29.28376,29.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.3088,31.38031,0,0,0,117.0779,27.87564,0.09950659,0,0,0,31.38031
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,28.90682,28.90682,42.7142,29.81129,0,-1,0,29.81129,0,0,12.90291,17.17433,0,31.38031,29.81129,0,0,319.3088,31.38031,0,31.38031,-31.38031,84.00017,20,0.09950659,46.98561,0,0,31.38031
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,28.58878,28.58878,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.0997126,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.482427,28.84103,28.44153,24.8164,24.8164,81,0,22.761,24.8164,5.973579,0,0,0,1.482427,0,0,56.18359,53.37442,296.5698,51.84541,54.85684,0,54.85684,190.6918,45.40272,0.0999076,27.29804,1.185942,81,53.32784
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.062623,29.83769,28.19416,24.2336,24.2336,81,0,22.761,24.2336,25.01743,0,0,0,6.062623,0,0,56.7664,53.92808,241.713,101.2166,59.9907,0,59.9907,247.604,58.95321,0.100109,26.65696,4.850098,81,107.2792
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.99159,31.73807,28.72424,56.5414,56.5414,81,0,22.761,56.5414,19.4399,0,0,0,10.99159,0,0,24.4586,23.23567,181.7222,155.2082,34.22726,0,34.22726,280.0748,66.68435,0.1002249,62.19554,8.793272,81,166.1998
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.28126,34.17052,30.19667,0,0,0,-1,0,0,0,0,0,0,14.28126,0,0,0,0,147.495,186.0127,14.28126,0,14.28126,293.6232,69.91015,0.100199,0,11.42501,0,200.294
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,56.13727,48.64735,31.53953,17.29076,17.29076,0,-1,0,17.29076,324.6663,0,0,0,56.13727,18.2008,17.29076,0,0,133.2137,198.8659,37.93647,0,37.93647,329.6129,78.4791,0.10013,19.01983,44.90981,0,255.0031
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,74.55762,56.89973,32.90006,0,0,0,-1,0,0,0,0,0,0,74.55762,0,0,0,0,95.27726,233.0087,74.55762,0,74.55762,400.3445,95.31992,0.09999473,0,59.6461,0,307.5663
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,74.17917,58.45036,34.31949,25.66448,25.66448,0,-1,0,25.66448,289.0343,26.44428,0,0,74.17917,27.01524,25.66448,0,0,20.71964,300.1106,20.71964,0,20.71964,420.0009,100,0.09995721,28.23093,59.34333,0,374.2897
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,50.21005,51.3157,35.7448,29.00411,29.00411,0,-1,0,29.00411,173.1135,19.6794,0,0,50.21005,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.09995721,31.90453,40.16804,0,368.9683
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,51.20032,52.69915,36.67538,57.00853,57.00853,0,-1,0,57.00853,89.81168,0,0,0,51.20032,60.00898,57.00853,0,0,0,318.7582,0,8.808662,-8.808662,410.7157,97.78925,0.09995721,62.70938,40.96025,0,369.9586
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,46.55996,51.60739,37.14067,0,0,0,-1,0,0,0,36.77256,0,0,46.55996,0,0,0,0,9.787403,309.9496,9.787403,0,9.787403,420.0009,100,0.0999395,0,37.24797,0,356.5095
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,25.12477,45.15724,37.67075,7.130474,7.130474,0,-1,0,7.130474,352.3577,17.61901,0,0,25.12477,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.0999395,7.843522,20.09982,0,343.883
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.334996,39.47912,37.37037,24.34395,24.34395,0,-1,0,24.34395,30.13067,0,0,0,7.334996,25.62521,24.34395,0,0,0,318.7582,0,18.29022,-18.29022,400.7213,95.40963,0.0999395,26.77835,5.867996,0,326.0932
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.50993,37.49078,36.21009,0,0,0,-1,0,0,0,0,0,0,4.50993,0,0,0,0,20.32246,300.468,4.50993,0,4.50993,404.9998,96.42832,0.09993134,0,3.607944,0,304.9779
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,35.14994,35.14994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.81254,304.5269,0,0,0,404.9998,96.42832,0.09993134,0,0,0,304.5269
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,34.05445,34.05445,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,15.81254,304.5269,0,33.98237,-33.98237,369.1792,87.89963,0.09993134,35.51158,0,0,304.5269
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,32.9943,32.9943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.57073,270.5446,0,0,0,369.1792,87.89963,0.09993134,0,0,0,270.5446
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.57073,270.5446,0,0,0,369.1792,87.89963,0.09993134,0,0,0,270.5446
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,31.29216,31.29216,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,53.57073,270.5446,0,50.4341,-50.4341,316.017,75.24199,0.09993134,52.70364,0,0,270.5446
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,30.70908,30.70908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.6086,220.1105,0,0,0,316.017,75.24199,0.09993134,0,0,0,220.1105
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,30.07888,30.07888,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,109.6086,220.1105,0,15.41335,-15.41335,299.7699,71.37363,0.09993134,16.10695,0,0,220.1105
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,29.64893,29.64893,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,126.7346,204.6971,0,14.65437,-14.65437,284.3228,67.69577,0.09993134,15.31382,0,0,204.6971
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,29.18953,29.18953,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,143.0172,190.0427,0,20.88546,-20.88546,262.3076,62.45407,0.09993134,21.8253,0,0,190.0427
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,28.8067,28.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.2233,169.1573,0,0,0,262.3076,62.45407,0.09993134,0,0,0,169.1573
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,28.49454,28.49454,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,166.2233,169.1573,0,3.495884,-3.495884,258.6226,61.57669,0.09993134,3.653199,0,0,169.1573
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1947815,28.41143,28.35908,10.59896,10.59896,0,0,0,10.59896,1.837741,0,1.776357E-15,0,0.1947815,11.1568,10.59896,0,0,170.1076,165.6614,0,10.96202,-10.96202,247.0676,58.82551,0.09993134,11.65886,0.1558252,0,165.8562
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9279892,28.34338,28.09404,20.26361,20.26361,0,0,0,20.26361,4.579584,0,3.552714E-15,0,0.9279892,21.33012,20.26361,0,0,182.2876,154.6994,0,20.40213,-20.40213,225.5619,53.7051,0.09993134,22.28997,0.7423913,0,155.6274
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.850926,30.50644,28.64178,66.02493,66.02493,20.25,0,7.39125,66.02493,10.37627,0,1.421085E-14,0,6.850926,48.18414,45.77493,0,0,204.9566,134.2973,0,41.33321,-41.33321,181.9929,43.33155,0.09993134,72.62743,5.480741,81,141.1482
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,15.33769,34.35138,30.07888,50.27603,50.27603,0,-1,0,50.27603,30.50696,0,0,0,15.33769,52.92213,50.27603,0,0,250.8824,92.96404,0,37.58445,-37.58445,142.3754,33.89883,0.09993134,55.30363,12.27015,0,108.3017
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.969008,32.7929,31.42174,0,0,0,-1,0,0,0,0,0,0,4.969008,0,0,0,0,292.6429,55.37959,4.969008,0,4.969008,147.0894,35.02121,0.09992234,0,3.975207,0,60.3486
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,33.70591,42.66813,32.78226,11.18348,11.18348,0,-1,0,11.18348,301.3903,0,0,0,33.70591,11.77208,11.18348,0,0,287.6739,59.8517,21.93382,0,21.93382,167.8976,39.97555,0.09988268,12.30182,26.96472,0,93.5576
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,49.97811,49.50615,34.18991,12.30391,12.30391,0,-1,0,12.30391,406.1969,0,0,0,49.97811,12.95148,12.30391,0,0,265.7401,79.59214,37.02662,0,37.02662,203.0242,48.339,0.09981579,13.5343,39.98248,0,129.5703
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,34.35161,45.89984,35.61523,2.777941,2.777941,0,-1,0,2.777941,1236.585,0,0,0,34.35161,2.924148,2.777941,0,0,228.7135,112.9161,31.42746,0,31.42746,232.8389,55.43772,0.09975909,3.055735,27.48129,0,147.2677
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,31.20524,45.8501,36.51047,29.21098,29.21098,0,-1,0,29.21098,106.8271,0,0,0,31.20524,30.7484,29.21098,0,0,197.286,141.2008,0.4568338,0,0.4568338,233.2723,55.54091,0.09975827,32.13208,24.96419,0,172.4061
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,22.3965,43.54585,36.94042,71.1767,68.7,0,-1,0,68.7,32.60044,0,2.476697,9.594366,22.3965,72.31579,68.7,0,0,196.8292,141.612,0,49.91929,-49.91929,180.6527,43.01247,0.09975827,78.29436,17.9172,0,164.0085
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.219761,40.1319,37.4705,10.96333,10.96333,0,-1,0,10.96333,84.09634,0,0,0,9.219761,11.54035,10.96333,0,0,252.2951,91.69267,0,2.320589,-2.320589,178.2066,42.43006,0.09975827,12.05967,7.375808,0,100.9124
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.024833,38.31892,37.17012,0,0,0,-1,0,0,0,0,0,0,4.024833,0,0,0,0,254.8735,89.37209,4.024833,0,4.024833,182.0249,43.33918,0.09975102,0,3.219866,0,93.39692
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.55478,37.30176,36.00984,57.60784,57.60784,0,-1,0,57.60784,7.906529,0,7.105427E-15,0,4.55478,60.63983,57.60784,0,0,250.8486,92.99444,0,56.08505,-56.08505,122.9061,29.26329,0.09975102,63.36862,3.643824,0,97.54922
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,34.98503,34.98503,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,313.1654,36.90939,0,12.25869,-12.25869,109.9843,26.18668,0.09975102,12.81033,0,0,36.90939
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,33.87776,33.87776,29.34284,23.41816,0,-1,0,23.41816,0,0,5.924681,8.858965,0,24.6507,23.41816,0,0,326.7861,24.6507,0,24.6507,-24.6507,84.00017,20,0.09975102,32.27713,0,0,24.6507
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,32.84705,32.84705,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09975102,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,31.83991,31.83991,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09975102,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,31.17437,31.17437,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09975102,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,30.59717,30.59717,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09975102,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,29.96697,29.96697,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09975102,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,29.55469,29.55469,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09975102,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,29.0894,29.0894,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09975102,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,28.72424,28.72424,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09975102,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,28.40619,28.40619,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.0999411,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.072494,28.56517,28.27662,24.09885,24.09885,81,0,22.761,24.09885,4.450392,0,0,0,1.072494,0,0,56.90115,54.05609,288.5314,59.07997,55.12858,0,55.12858,198.5755,47.27978,0.1001354,26.50874,0.8579948,81,60.15246
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.04551,31.5853,28.01158,59.00252,59.00252,81,0,22.761,59.00252,22.11009,0,0,0,13.04551,0,0,21.99748,20.89761,233.4028,108.6957,33.94312,0,33.94312,230.7767,54.94674,0.1002483,64.90277,10.43641,81,121.7412
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,40.57341,40.26334,28.54166,16.0978,16.0978,81,0,22.761,16.0978,252.0432,0,0,0,40.57341,0,0,64.9022,61.65709,199.4597,139.2445,102.2305,0,102.2305,327.7611,78.03821,0.1003712,17.70758,32.45873,81,179.8179
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,41.61008,42.16162,29.99642,22.14662,22.14662,0,-1,0,22.14662,187.8846,0,0,0,41.61008,23.31223,22.14662,0,0,97.2292,231.252,18.29784,0,18.29784,345.12,82.17126,0.1003382,24.36128,33.28806,0,272.862
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,29.7952,39.91053,31.32161,21.13419,21.13419,0,-1,0,21.13419,140.981,0,0,0,29.7952,22.24652,21.13419,0,0,78.93136,247.72,7.548685,0,7.548685,352.2813,83.87633,0.1003245,23.24761,23.83616,0,277.5152
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,40.92624,44.8534,32.68214,77.94479,68.7,0,-1,0,68.7,59.5724,0,9.244795,17.03927,40.92624,72.31579,68.7,0,0,71.38267,254.5138,0,31.38955,-31.38955,319.1938,75.99837,0.1003245,85.73927,32.74099,0,295.4401
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,41.77494,46.61951,34.05445,38.6446,38.6446,0,-1,0,38.6446,108.1003,0,0,0,41.77494,40.67853,38.6446,0,0,106.2599,223.1243,1.096414,0,1.096414,320.2339,76.24603,0.1003226,42.50906,33.41996,0,264.8992
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,55.47054,52.85828,35.47977,39.80564,39.80564,0,-1,0,39.80564,139.3535,0,0,0,55.47054,41.90068,39.80564,0,0,105.1635,224.1111,13.56986,0,13.56986,333.1075,79.31114,0.1002981,43.78621,44.37643,0,279.5816
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,50.22869,52.02468,36.375,29.14522,29.14522,0,-1,0,29.14522,172.3394,0,0,0,50.22869,30.67918,29.14522,0,0,91.59367,236.3239,19.54951,0,19.54951,351.6537,83.72691,0.1002629,32.05975,40.18295,0,286.5526
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,42.98575,50.02287,36.80495,21.46076,21.46076,0,-1,0,21.46076,200.2993,0,0,0,42.98575,22.59027,21.46076,0,0,72.04416,253.9185,20.39548,0,20.39548,371.0026,88.33378,0.1002261,23.60684,34.3886,0,296.9042
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,30.57963,46.52731,37.33503,35.75604,35.75604,0,-1,0,35.75604,85.52296,0,0,0,30.57963,37.63794,35.75604,0,0,51.64868,272.2744,0,7.058311,-7.058311,363.5625,86.56232,0.1002261,39.33164,24.4637,0,302.854
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,19.19919,42.63511,37.00521,0,0,0,-1,0,0,0,0,0,0,19.19919,0,0,0,0,59.49125,265.2161,19.19919,0,19.19919,381.7764,90.89897,0.1001916,0,15.35935,0,284.4153
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.215591,37.0387,35.84493,79.71964,68.7,0,-1,0,68.7,6.136231,0,11.01965,18.99161,4.215591,72.31579,68.7,0,0,40.29206,282.4954,0,68.1002,-68.1002,309.9925,73.80759,0.1001916,87.69161,3.372473,0,286.711
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,34.78478,34.78478,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,115.959,214.3952,0,28.54577,-28.54577,279.9026,66.64335,0.1001916,29.83034,0,0,214.3952
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,33.69518,33.69518,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,147.6765,185.8494,0,27.38822,-27.38822,251.0329,59.76962,0.1001916,28.62069,0,0,185.8494
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,32.66447,32.66447,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,178.1078,158.4612,0,33.91515,-33.91515,215.2832,51.2578,0.1001916,35.44133,0,0,158.4612
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,31.66911,31.66911,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,215.7913,124.546,0,29.2153,-29.2153,184.4876,43.92553,0.1001916,30.52999,0,0,124.546
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,31.02712,31.02712,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,248.2528,95.33072,0,13.21924,-13.21924,170.5533,40.60784,0.1001916,13.81411,0,0,95.33072
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,30.46171,30.46171,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,262.9408,82.11148,0,28.50638,-28.50638,140.5049,33.45348,0.1001916,29.78917,0,0,82.11148
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,29.84918,29.84918,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,294.6146,53.6051,0,28.04876,-28.04876,110.9389,26.41397,0.1001916,29.31096,0,0,53.6051
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,29.4369,29.4369,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,325.7799,25.55634,0,21.1655,-21.1655,88.62852,21.10199,0.1001916,22.11795,0,0,25.55634
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,28.98928,28.98928,27.55457,4.171295,0,-1,0,4.171295,0,0,23.38328,26.13873,0,4.390837,4.171295,0,0,349.2971,4.390837,0,4.390837,-4.390837,84.00017,20,0.1001916,30.31003,0,0,4.390837
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,28.62411,28.62411,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001916,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,28.32374,28.32374,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1003659,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.99264,28.7308,28.19416,23.14479,23.14479,81,0,22.761,23.14479,8.609455,0,0,0,1.99264,0,0,57.85521,54.96245,285.4758,61.83,56.95509,0,56.95509,203.207,48.38253,0.1005644,25.45927,1.594112,81,63.82264
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,20.67489,33.66439,27.92912,18.62782,18.62782,81,0,22.761,18.62782,110.9893,-7.105427E-15,0,0,20.67489,0,0,62.37218,59.25357,228.5207,113.0896,79.92847,0,79.92847,279.0338,66.4365,0.1007261,20.4906,16.53992,81,133.7645
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,45.61351,41.76128,28.4592,15.91146,15.91146,81,0,22.761,15.91146,286.6708,0,0,0,45.61351,0,0,65.08854,61.83411,148.5923,185.0252,107.4476,0,107.4476,380.9676,90.7064,0.1008378,17.50261,36.49081,81,230.6387
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,63.50456,49.34302,29.90219,58.75884,58.75884,0,-1,0,58.75884,108.0766,0,0,0,63.50456,61.85141,58.75884,0,0,41.14462,281.7281,1.65315,0,1.65315,382.5359,91.0798,0.1008349,64.63473,50.80365,0,345.2326
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,53.52141,47.40753,31.22738,40.84653,40.84653,0,-1,0,40.84653,131.0305,0,0,0,53.52141,42.99635,40.84653,0,0,39.49147,283.2159,10.52506,0,10.52506,392.5209,93.45717,0.1008159,44.93119,42.81713,0,336.7373
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,77.96883,57.81916,32.56435,20.27901,20.27901,0,-1,0,20.27901,384.4805,27.6561,0,0,77.96883,21.34632,20.27901,0,0,28.96641,292.6884,28.96641,0,28.96641,420.0009,100,0.1007638,22.30691,62.37506,0,370.6573
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,65.01414,54.56105,33.96021,34.37215,34.37215,0,-1,0,34.37215,189.1478,28.83294,0,0,65.01414,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1007638,37.80936,52.01131,0,383.7724
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,80.10683,62.06687,35.35019,26.50884,26.50884,0,-1,0,26.50884,302.1891,52.20278,0,0,80.10683,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1007638,29.15973,64.08546,0,398.8651
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,67.30933,58.04587,36.21009,3.993594,3.993594,0,-1,0,3.993594,1685.433,63.10555,0,0,67.30933,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1007638,4.392953,53.84747,0,386.0676
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,61.53246,56.37711,36.64005,28.60003,28.60003,0,-1,0,28.60003,215.1482,31.42715,0,0,61.53246,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1007638,31.46004,49.22596,0,380.2907
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,43.15108,50.47852,37.17012,74.6028,68.7,0,-1,0,68.7,62.81089,0,5.902797,13.36308,43.15108,72.31579,68.7,0,0,0,318.7582,0,29.16471,-29.16471,389.2585,92.68042,0.1007638,82.06308,34.52087,0,361.9093
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,24.3279,44.0378,36.84029,35.62418,35.62418,0,-1,0,35.62418,68.29042,0,7.105427E-15,0,24.3279,37.49914,35.62418,0,0,32.40523,289.5935,0,13.17124,-13.17124,375.3748,89.37478,0.1007638,39.1866,19.46232,0,313.9214
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.13085,36.84843,35.68002,33.97726,33.97726,0,-1,0,33.97726,12.15769,0,7.105427E-15,0,4.13085,35.76553,33.97726,0,0,47.03994,276.4223,0,31.63468,-31.63468,342.029,81.4353,0.1007638,37.37498,3.30468,0,280.5531
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,34.61987,34.61987,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,82.18958,244.7876,0,21.34793,-21.34793,319.5263,76.07753,0.1007638,22.30858,0,0,244.7876
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,33.53026,33.53026,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,105.9095,223.4397,0,57.11696,-57.11696,259.3197,61.74266,0.1007638,59.68723,0,0,223.4397
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,32.51723,32.51723,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,169.3728,166.3227,0,17.88681,-17.88681,240.4653,57.25354,0.1007638,18.69172,0,0,166.3227
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,31.53953,31.53953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.247,148.4359,0,0,0,240.4653,57.25354,0.1007638,0,0,0,148.4359
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,30.89166,30.89166,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,189.247,148.4359,0,18.87683,-18.87683,220.5674,52.51595,0.1007638,19.72629,0,0,148.4359
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.2213,129.5591,0,0,0,220.5674,52.51595,0.1007638,0,0,0,129.5591
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,29.73138,29.73138,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,210.2213,129.5591,0,22.61168,-22.61168,196.7326,46.841,0.1007638,23.62921,0,0,129.5591
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,29.33677,29.33677,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,235.3454,106.9474,0,30.12735,-30.12735,164.9756,39.27983,0.1007638,31.48308,0,0,106.9474
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,28.88915,28.88915,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,268.8202,76.82004,0,25.47677,-25.47677,138.1207,32.88582,0.1007638,26.62322,0,0,76.82004
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,28.50632,28.50632,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,297.1277,51.34327,0,23.32218,-23.32218,113.537,27.03256,0.1007638,24.37168,0,0,51.34327
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,28.2295,28.2295,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,323.0413,28.02109,0,12.25019,-12.25019,100.6242,23.95808,0.1007638,12.80145,0,0,28.02109
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.869693,28.57945,28.07637,18.09134,18.09134,81,0,22.761,18.09134,10.33474,0,0,0,1.869693,0,0,62.90866,59.76323,336.6526,15.7709,61.63292,0,61.63292,159.0943,37.87952,0.1009575,19.90047,1.495754,81,17.64059
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.210542,30.3333,27.829,0,0,72.31579,0,20.56389,0,0,0,0,0,9.210542,0,0,72.31579,68.7,275.0197,71.24053,77.91055,0,77.91055,233.0067,55.47768,0.101078,0,7.368433,81,80.45107
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,28.66332,36.4279,28.34141,40.34611,40.34611,81,0,22.761,40.34611,71.04359,0,0,0,28.66332,0,0,40.65389,38.6212,197.1091,141.36,67.28452,0,67.28452,296.8384,70.67567,0.1012607,44.38072,22.93066,81,170.0233
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,29.60999,38.23133,29.78439,27.4677,27.4677,0,-1,0,27.4677,107.7993,0,0,0,29.60999,28.91336,27.4677,0,0,129.8246,201.9161,0.6966277,0,0.6966277,297.4993,70.83302,0.1012595,30.21447,23.68799,0,231.5261
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,43.62356,44.01382,31.10958,27.63552,27.63552,0,-1,0,27.63552,157.8532,0,0,0,43.62356,29.09003,27.63552,0,0,129.128,202.5431,14.53353,0,14.53353,311.287,74.11581,0.1012333,30.39908,34.89885,0,246.1666
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,30.25329,41.2466,32.45244,36.06878,36.06878,0,-1,0,36.06878,83.87665,0,0,0,30.25329,37.96714,36.06878,0,0,114.5944,215.6232,0,7.713853,-7.713853,303.1559,72.17983,0.1012333,39.67566,24.20263,0,245.8765
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,32.74257,43.45855,33.80708,23.81188,23.81188,0,-1,0,23.81188,137.5052,0,0,0,32.74257,25.06514,23.81188,0,0,123.1654,207.9094,7.677431,0,7.677431,310.4394,73.91399,0.1012195,26.19307,26.19405,0,240.6519
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,16.68927,39.99886,35.18528,0,0,0,-1,0,0,0,0,0,0,16.68927,0,0,0,0,115.488,214.8191,16.68927,0,16.68927,326.2722,77.68369,0.1011895,0,13.35141,0,231.5083
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.281914,37.58126,36.08052,0,0,0,-1,0,0,0,0,0,0,5.281914,0,0,0,0,98.79868,229.8394,5.281914,0,5.281914,331.2831,78.87675,0.10118,0,4.225531,0,235.1213
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,17.5705,41.63026,36.51047,36.05056,36.05056,0,-1,0,36.05056,48.7385,0,0,0,17.5705,37.94795,36.05056,0,0,93.51677,234.5931,0,20.37745,-20.37745,309.8033,73.76255,0.10118,39.65561,14.0564,0,252.1636
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.046612,39.31619,37.00521,57.61124,57.61124,0,-1,0,57.61124,13.96709,0,7.105427E-15,0,8.046612,60.64341,57.61124,0,0,116.1584,214.2157,0,52.5968,-52.5968,254.3614,60.56212,0.10118,63.37236,6.437289,0,222.2623
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.875408,37.49192,36.67538,26.81771,26.81771,0,-1,0,26.81771,10.72205,0,0,0,2.875408,28.22916,26.81771,0,0,174.5993,161.6189,0,25.35376,-25.35376,227.6362,54.19899,0.10118,29.49948,2.300326,0,164.4943
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.004752,36.64644,35.5151,0,0,0,-1,0,0,0,0,0,0,4.004752,0,0,0,0,202.7701,136.2651,4.004752,0,4.004752,231.4355,55.10357,0.1011728,0,3.203801,0,140.2699
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,34.45495,34.45495,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,198.7654,139.8694,0,59.56969,-59.56969,168.6435,40.15313,0.1011728,62.25032,0,0,139.8694
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,33.3948,33.3948,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,264.9539,80.29971,0,48.52102,-48.52102,117.4978,27.97562,0.1011728,50.70447,0,0,80.29971
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,32.39943,32.39943,26.93603,26.93603,0,-1,0,26.93603,0,0,0,0,0,28.35372,26.93603,0,0,318.8661,31.77869,0,28.35372,-28.35372,87.6104,20.85958,0.1011728,29.62964,0,0,31.77869
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,31.43941,31.43941,17.44477,3.25372,0,-1,0,3.25372,0,0,14.19105,15.93553,0,3.424968,3.25372,0,0,350.3703,3.424968,0,3.424968,-3.424968,84.00017,20,0.1011728,19.18925,0,0,3.424968
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,30.79154,30.79154,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011728,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,30.23201,30.23201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011728,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,29.63715,29.63715,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011728,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,29.25431,29.25431,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011728,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,28.8067,28.8067,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011728,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,28.44153,28.44153,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011728,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,28.15882,28.15882,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1013618,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.312688,28.34663,27.99391,18.23849,18.23849,81,0,22.761,18.23849,7.197352,0,0,0,1.312688,0,0,62.76151,59.62344,299.4791,49.22701,60.93613,0,60.93613,193.6991,46.11874,0.101555,20.06233,1.050151,81,50.5397
