Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.92411,32.40573,27.74654,43.62753,43.62753,81,0,22.761,43.62753,38.79226,0,0,0,16.92411,0,0,37.37247,35.50385,238.543,104.0695,52.42795,0,52.42795,243.4366,57.96098,0.1017269,47.99028,13.53928,81,120.9936
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,27.84791,36.09959,28.25895,47.01625,47.01625,81,0,22.761,47.01625,59.23039,0,0,0,27.84791,0,0,33.98375,32.28456,186.1151,151.2547,60.13247,0,60.13247,300.4833,71.5435,0.1019192,51.71788,22.27833,81,179.1026
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,35.35023,39.87206,29.68427,33.84669,33.84669,0,-1,0,33.84669,104.4422,0,0,0,35.35023,35.6281,33.84669,0,0,125.9826,205.3739,0,0.2778659,-0.2778659,300.1904,71.47375,0.1019192,37.23136,28.28018,0,240.7241
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,40.1151,42.78371,31.00946,17.877,17.877,0,-1,0,17.877,224.395,0,0,0,40.1151,18.8179,17.877,0,0,126.2913,205.096,21.2972,0,21.2972,320.3947,76.28429,0.1018808,19.66471,32.09209,0,245.2112
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,34.17592,42.33746,32.33465,8.877931,8.877931,0,-1,0,8.877931,384.9537,0,0,0,34.17592,9.34519,8.877931,0,0,104.9941,224.2635,24.83073,0,24.83073,343.9512,81.89297,0.1018361,9.765723,27.34074,0,258.4395
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,51.0977,49.3176,33.67751,8.290624,8.290624,0,-1,0,8.290624,616.3312,0,0,0,51.0977,8.726973,8.290624,0,0,80.16338,246.6112,42.37073,0,42.37073,384.1476,91.46353,0.1017599,9.119686,40.87816,0,297.7089
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,48.27808,49.88136,35.04982,12.40006,12.40006,0,-1,0,12.40006,389.3375,0,0,0,48.27808,13.05269,12.40006,0,0,37.79265,284.7448,35.22538,0,35.22538,417.5653,99.42011,0.1016966,13.64007,38.62246,0,333.0229
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,62.18403,55.77497,35.90972,29.88869,29.88869,0,-1,0,29.88869,208.052,28.15498,0,0,62.18403,31.46178,29.88869,0,0,2.567266,316.4477,2.567266,0,2.567266,420.0009,100,0.101692,32.87756,49.74723,0,378.6317
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,34.56175,46.74975,36.34555,2.002942,2.002942,0,-1,0,2.002942,1725.549,32.45339,0,0,34.56175,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.101692,2.203236,27.6494,0,353.32
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,38.01814,48.44655,36.87563,22.53351,22.53351,0,-1,0,22.53351,168.7182,14.29866,0,0,38.01814,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.101692,24.78686,30.41451,0,356.7764
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,21.00603,42.70226,36.53992,62.14469,62.14469,0,-1,0,62.14469,33.80181,0,0,0,21.00603,65.41546,62.14469,0,0,0,318.7582,0,44.40943,-44.40943,373.1892,88.85439,0.101692,68.35916,16.80482,0,339.7643
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.800821,36.16855,35.37964,41.71382,41.71382,0,-1,0,41.71382,6.714372,0,7.105427E-15,0,2.800821,43.90928,41.71382,0,0,49.34381,274.3488,0,41.10846,-41.10846,329.8571,78.53724,0.101692,45.8852,2.240657,0,277.1496
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,34.31949,34.31949,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,95.01988,233.2403,0,48.51026,-48.51026,278.7227,66.36243,0.101692,50.69323,0,0,233.2403
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,33.277,33.277,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,148.9202,184.7301,0,38.22215,-38.22215,238.4331,56.76967,0.101692,39.94214,0,0,184.7301
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,32.28753,32.28753,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,191.3892,146.5079,0,11.42656,-11.42656,226.3884,53.9019,0.101692,11.94075,0,0,146.5079
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,31.32161,31.32161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.0854,135.0814,0,0,0,226.3884,53.9019,0.101692,0,0,0,135.0814
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,30.6973,30.6973,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,204.0854,135.0814,0,1.419848,-1.419848,224.8918,53.54556,0.101692,1.483741,0,0,135.0814
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,30.14956,30.14956,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,205.663,133.6615,0,42.54686,-42.54686,180.0434,42.8674,0.101692,44.46147,0,0,133.6615
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,29.56647,29.56647,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,252.9373,91.11465,0,2.310019,-2.310019,177.6085,42.28765,0.101692,2.41397,0,0,91.11465
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.504,88.80463,0,0,0,177.6085,42.28765,0.101692,0,0,0,88.80463
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,28.72424,28.72424,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,255.504,88.80463,0,29.44556,-29.44556,146.5701,34.89758,0.101692,30.77061,0,0,88.80463
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,28.35908,28.35908,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,288.2213,59.35907,0,1.4756,-1.4756,145.0147,34.52724,0.101692,1.542002,0,0,59.35907
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,28.07637,28.07637,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,289.8608,57.88348,0,21.24951,-21.24951,122.6158,29.19417,0.101692,22.20574,0,0,57.88348
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.235592,28.26096,27.92912,0,0,0,0,0,0,0,0,0,0,1.235592,0,0,0,0,313.4714,36.63396,1.235592,0,1.235592,123.7879,29.47326,0.1016898,0,0.9884735,0,37.86955
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,17.9476,32.61117,27.66409,4.068461,4.068461,0,0,0,4.068461,441.1398,0,0,0,17.9476,4.282591,4.068461,0,0,312.2358,37.74599,13.66501,0,13.66501,136.7517,32.55986,0.1016653,4.475307,14.35808,0,55.6936
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,43.31409,40.72623,28.17649,7.431888,7.431888,0,0,0,7.431888,582.814,0,0,0,43.31409,7.82304,7.431888,0,0,298.5708,50.0445,35.49105,0,35.49105,170.4215,40.57646,0.1016016,8.175077,34.65127,0,93.35859
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,65.35462,49.64899,29.60181,15.60195,15.60195,0,-1,0,15.60195,418.8875,0,0,0,65.35462,16.42311,15.60195,0,0,263.0797,81.98644,48.93151,0,48.93151,216.842,51.62894,0.101514,17.16215,52.2837,0,147.3411
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,76.3867,55.22106,30.90933,9.557484,9.557484,0,-1,0,9.557484,799.2344,0,0,0,76.3867,10.06051,9.557484,0,0,214.1482,126.0248,66.32619,0,66.32619,279.7645,66.61047,0.1013955,10.51323,61.10936,0,202.4115
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,88.744,61.77101,32.23452,47.90744,47.90744,0,-1,0,47.90744,185.2405,0,0,0,88.744,50.42889,47.90744,0,0,147.8221,185.7184,38.31511,0,38.31511,316.1134,75.26495,0.1013272,52.69819,70.9952,0,274.4624
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,87.36807,62.85957,33.55971,12.52223,12.52223,0,-1,0,12.52223,697.7039,0,0,0,87.36807,13.18129,12.52223,0,0,109.5069,220.202,74.18678,0,74.18678,386.4932,92.022,0.1011951,13.77445,69.89445,0,307.5701
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,87.03513,64.43224,34.92024,0.3012179,0.3012179,0,-1,0,0.3012179,28894.41,51.3979,0,0,87.03513,0.3170715,0.3012179,0,0,35.32016,286.9701,35.32016,0,35.32016,420.0009,100,0.1011324,0.3313397,69.62811,0,374.0052
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,84.28716,64.38648,35.81548,29.01502,29.01502,0,-1,0,29.01502,290.4949,53.74503,0,0,84.28716,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1011324,31.91652,67.42973,0,403.0454
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,66.80348,57.89483,36.24543,13.8398,13.8398,0,-1,0,13.8398,482.6912,52.23528,0,0,66.80348,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1011324,15.22378,53.44279,0,385.5617
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,43.60679,50.16119,36.74017,0,0,0,-1,0,0,0,43.60679,0,0,43.60679,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011324,0,34.88543,0,362.365
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,23.47502,43.32414,36.41034,25.92225,25.92225,0,-1,0,25.92225,90.55936,0,0,0,23.47502,27.28657,25.92225,0,0,0,318.7582,0,3.811554,-3.811554,415.9831,99.0434,0.1011324,28.51447,18.78002,0,342.2332
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.484039,36.51579,35.25006,0,0,0,-1,0,0,0,0.2489792,0,0,4.484039,0,0,0,0,4.23506,314.9467,4.23506,0,4.23506,420.0009,100,0.1011249,0,3.587231,0,319.4307
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,34.18991,34.18991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011249,0,0,0,318.7582
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,33.1651,33.1651,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,0,318.7582,0,36.94817,-36.94817,381.054,90.72697,0.1011249,38.61084,0,0,318.7582
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,32.1874,32.1874,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,41.05352,281.8101,0,47.78483,-47.78483,330.6844,78.73423,0.1011249,49.93515,0,0,281.8101
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,31.23916,31.23916,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,94.14778,234.0252,0,44.61924,-44.61924,283.6516,67.53596,0.1011249,46.62711,0,0,234.0252
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,30.60896,30.60896,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,143.7247,189.406,0,14.62545,-14.62545,268.235,63.86536,0.1011249,15.28359,0,0,189.406
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,30.0671,30.0671,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,159.9752,174.7805,0,25.39858,-25.39858,241.4626,57.49097,0.1011249,26.54152,0,0,174.7805
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,29.48401,29.48401,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,188.1959,149.382,0,44.30893,-44.30893,194.7569,46.37059,0.1011249,46.30283,0,0,149.382
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,29.0894,29.0894,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,237.428,105.073,0,25.23287,-25.23287,168.1591,40.0378,0.1011249,26.36835,0,0,105.073
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,28.64178,28.64178,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,265.4645,79.84016,0,53.50275,-53.50275,111.7622,26.61,0.1011249,55.91038,0,0,79.84016
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,28.27662,28.27662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.912,26.3374,0,0,0,111.7622,26.61,0.1011249,0,0,0,26.3374
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,28.01158,28.01158,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,324.912,26.3374,0,6.801736,-6.801736,104.5926,24.90294,0.1011249,7.107814,0,0,26.3374
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8214543,28.06703,27.84667,42.49026,42.49026,23.151,0,8.125202,42.49026,1.933277,0,0,0,0.8214543,20.35712,19.33927,0,0,332.4695,19.53567,0,19.53567,-19.53567,84.00017,20,0.1011249,46.73929,0.6571634,81,20.35712
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.68643,31.62346,27.5993,90.6506,90.6506,81,0,22.761,90.6506,16.20114,0,0,15.92523,14.68643,10.15852,9.650594,0,0,354.1758,0,4.527912,0,4.527912,88.29572,21.02275,0.1011381,99.71565,11.74915,81,14.68643
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,28.4872,36.11545,28.09404,17.95761,17.95761,81,0,22.761,17.95761,158.6358,0,0,0,28.4872,0,0,63.04239,59.89027,349.6479,4.07512,88.37746,0,88.37746,172.138,40.98515,0.1012807,19.75337,22.78976,81,32.56232
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,36.43697,40.03074,29.51935,16.8068,16.8068,0,-1,0,16.8068,216.799,0,0,0,36.43697,17.69137,16.8068,0,0,261.2704,83.61484,18.7456,0,18.7456,189.9216,45.21933,0.1012475,18.48748,29.14958,0,120.0518
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,59.10279,48.86381,30.82687,18.55527,18.55527,0,-1,0,18.55527,318.5229,0,0,0,59.10279,19.53187,18.55527,0,0,242.5248,100.4859,39.57093,0,39.57093,227.4619,54.15748,0.1011773,20.4108,47.28224,0,159.5887
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,45.24233,45.65869,32.1344,37.78798,37.78798,0,-1,0,37.78798,119.7268,0,0,0,45.24233,39.77682,37.78798,0,0,202.9539,136.0997,5.465514,0,5.465514,232.6469,55.39201,0.1011676,41.56678,36.19387,0,181.3421
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,76.75549,58.42408,33.45959,0,0,0,-1,0,0,0,0,0,0,76.75549,0,0,0,0,197.4884,141.0187,76.75549,0,76.75549,305.4636,72.72927,0.1010319,0,61.4044,0,217.7742
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,62.07232,54.47784,34.82011,22.1321,22.1321,0,-1,0,22.1321,280.4628,0,0,0,62.07232,23.29695,22.1321,0,0,120.7329,210.0986,38.77537,0,38.77537,342.2491,81.48772,0.1009634,24.34531,49.65786,0,272.1709
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,55.26477,53.0117,35.68002,16.57754,16.57754,0,-1,0,16.57754,333.3715,0,0,0,55.26477,17.45004,16.57754,0,0,81.95752,244.9965,37.81474,0,37.81474,378.1233,90.02918,0.1008968,18.23529,44.21182,0,300.2612
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,42.4419,49.08064,36.10997,11.23799,11.23799,0,-1,0,11.23799,377.6645,0,0,0,42.4419,11.82946,11.23799,0,0,44.14278,279.0297,30.61243,0,30.61243,407.1648,96.94381,0.1008429,12.36179,33.95352,0,321.4716
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,32.75705,46.45269,36.6106,39.83789,39.83789,0,-1,0,39.83789,82.22588,0,0,0,32.75705,41.93462,39.83789,0,0,13.53035,306.5809,0,9.177563,-9.177563,397.4908,94.64048,0.1008429,43.82167,26.20564,0,339.338
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,21.73118,42.64776,36.27488,0,0,0,-1,0,0,0,0,0,0,21.73118,0,0,0,0,23.72764,297.4034,21.73118,0,21.73118,418.1068,99.54905,0.1008047,0,17.38494,0,319.1345
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.676069,36.4398,35.12049,23.42446,23.42446,0,-1,0,23.42446,19.96234,0,0,0,4.676069,24.65733,23.42446,0,0,1.996462,316.9614,0,19.98126,-19.98126,397.0447,94.53427,0.1008047,25.7669,3.740855,0,321.6375
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,34.08979,34.08979,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,24.19786,296.9802,0,45.49748,-45.49748,349.0862,83.11559,0.1008047,47.54487,0,0,296.9802
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,33.04731,33.04731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.75062,251.4827,0,0,0,349.0862,83.11559,0.1008047,0,0,0,251.4827
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,32.06961,32.06961,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,74.75062,251.4827,0,56.45908,-56.45908,289.5731,68.94584,0.1008047,58.99973,0,0,251.4827
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,31.12725,31.12725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.4829,195.0236,0,0,0,289.5731,68.94584,0.1008047,0,0,0,195.0236
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,30.49705,30.49705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.4829,195.0236,0,0,0,289.5731,68.94584,0.1008047,0,0,0,195.0236
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,29.96697,29.96697,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,137.4829,195.0236,0,39.02798,-39.02798,248.434,59.15083,0.1008047,40.78424,0,0,195.0236
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,29.38389,29.38389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.8474,155.9956,0,0,0,248.434,59.15083,0.1008047,0,0,0,155.9956
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,28.98928,28.98928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.8474,155.9956,0,0,0,248.434,59.15083,0.1008047,0,0,0,155.9956
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,28.55933,28.55933,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,180.8474,155.9956,0,14.44867,-14.44867,233.2038,55.52459,0.1008047,15.09886,0,0,155.9956
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,28.19416,28.19416,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,196.9014,141.547,0,20.10939,-20.10939,212.0066,50.47766,0.1008047,21.01431,0,0,141.547
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,27.92912,27.92912,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,219.2452,121.4376,0,13.78348,-13.78348,197.4775,47.01837,0.1008047,14.40373,0,0,121.4376
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.145691,28.07156,27.76421,18.54679,18.54679,0,0,0,18.54679,6.177299,0,0,0,1.145691,19.52294,18.54679,0,0,234.5602,107.6541,0,18.37725,-18.37725,178.1062,42.40615,0.1008047,20.40147,0.9165527,0,108.7998
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.25661,32.2635,27.51684,2.228737,2.228737,0,0,0,2.228737,774.2774,0,0,0,17.25661,2.346039,2.228737,0,0,254.9793,89.27683,14.91057,0,14.91057,192.2516,45.7741,0.1007785,2.45161,13.80528,0,106.5334
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,45.71197,41.30414,28.01158,0,0,0,0,0,0,0,0,0,0,45.71197,0,0,0,0,240.0688,102.6963,45.71197,0,45.71197,235.6178,56.09936,0.1006982,0,36.56957,0,148.4083
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,70.35555,51.22445,29.41923,26.34742,26.34742,0,-1,0,26.34742,267.0301,0,0,0,70.35555,27.73413,26.34742,0,0,194.3568,143.8371,42.62142,0,42.62142,276.052,65.72654,0.1006235,28.98216,56.28444,0,214.1927
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,77.89214,55.57697,30.72675,0.7714418,0.7714418,0,-1,0,0.7714418,10096.96,0,0,0,77.89214,0.812044,0.7714418,0,0,151.7354,182.1964,77.08009,0,77.08009,349.1766,83.13712,0.1004886,0.848586,62.31371,0,260.0885
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,80.61404,58.21667,32.03427,0,0,0,-1,0,0,0,5.95876,0,0,80.61404,0,0,0,0,74.65528,251.5685,74.65528,0,74.65528,420.0009,100,0.1003583,0,64.49123,0,332.1825
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,83.57752,61.02024,33.34768,8.005637,8.005637,0,-1,0,8.005637,1043.983,75.15054,0,0,83.57752,8.426987,8.005637,0,0,0,318.7582,0,0,0,420.0009,100,0.1003583,8.806201,66.86201,0,402.3358
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,79.4224,60.97283,34.68465,41.4865,41.4865,0,-1,0,41.4865,191.4416,35.75241,0,0,79.4224,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1003583,45.63514,63.53793,0,398.1806
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,72.68834,59.34082,35.55044,25.01578,25.01578,0,-1,0,25.01578,290.5699,46.35593,0,0,72.68834,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1003583,27.51736,58.15067,0,391.4466
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,53.0246,52.55977,35.98039,3.342344,3.342344,0,-1,0,3.342344,1586.45,49.50635,0,0,53.0246,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1003583,3.676579,42.41968,0,371.7828
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,45.78426,50.6076,36.47513,61.69952,61.69952,0,-1,0,61.69952,74.20522,0,0,0,45.78426,64.94686,61.69952,0,0,0,318.7582,0,19.1626,-19.1626,399.8017,95.19069,0.1003583,67.86947,36.62741,0,364.5425
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,28.75263,44.64975,36.10997,30.31376,30.31376,0,-1,0,30.31376,94.85011,0,3.552714E-15,0,28.75263,31.90922,30.31376,0,0,21.29178,299.5956,0,3.156586,-3.156586,396.4744,94.39847,0.1003583,33.34513,23.00211,0,328.3483
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.359166,36.21321,34.98503,53.65389,53.65389,0,-1,0,53.65389,8.124603,0,0,0,4.359166,56.47778,53.65389,0,0,24.7991,296.439,0,52.11861,-52.11861,341.5365,81.31805,0.1003583,59.01928,3.487333,0,300.7982
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,33.96021,33.96021,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,82.70867,244.3204,0,52.86506,-52.86506,285.8119,68.0503,0.1003583,55.24398,0,0,244.3204
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,32.91184,32.91184,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,141.4476,191.4554,0,28.54501,-28.54501,255.7228,60.88625,0.1003583,29.82954,0,0,191.4554
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.1643,162.9104,0,0,0,255.7228,60.88625,0.1003583,0,0,0,162.9104
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,31.02712,31.02712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.1643,162.9104,0,0,0,255.7228,60.88625,0.1003583,0,0,0,162.9104
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,30.37926,30.37926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.1643,162.9104,0,0,0,255.7228,60.88625,0.1003583,0,0,0,162.9104
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,29.84918,29.84918,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,173.1643,162.9104,0,6.159647,-6.159647,249.2299,59.34034,0.1003583,6.436831,0,0,162.9104
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,29.28376,29.28376,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,180.0083,156.7507,0,20.76393,-20.76393,227.3428,54.12914,0.1003583,21.6983,0,0,156.7507
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,28.90682,28.90682,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,203.0794,135.9868,0,63.35286,-63.35286,160.563,38.22922,0.1003583,66.20374,0,0,135.9868
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,28.47687,28.47687,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,273.4714,72.63393,0,33.72248,-33.72248,125.0164,29.76576,0.1003583,35.23999,0,0,72.63393
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,28.11171,28.11171,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,310.9409,38.91145,0,8.377407,-8.377407,116.1859,27.66325,0.1003583,8.754391,0,0,38.91145
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,27.86434,27.86434,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,320.2491,30.53404,0,19.80027,-19.80027,95.31455,22.6939,0.1003583,20.69129,0,0,30.53404
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8789188,27.91732,27.68176,26.12222,26.12222,20.25,0,7.39125,26.12222,3.364641,0,0,0,0.8789188,6.181282,5.872218,0,0,342.2494,10.73377,0,5.302363,-5.302363,89.72537,21.36314,0.1003583,28.73444,0.7031351,81,11.61269
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,22.32225,33.61905,27.4285,10.60888,10.60888,81,0,22.761,10.60888,210.4109,0,0,0,22.32225,0,0,70.39112,66.87156,348.1409,5.431406,89.19381,0,89.19381,174.3421,41.50993,0.1004992,11.66977,17.8578,81,27.75365
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,48.60381,42.1368,27.92912,55.05256,55.05256,81,0,22.761,55.05256,88.28618,0,0,0,48.60381,0,0,25.94744,24.65007,258.9471,85.70583,73.25387,0,73.25387,243.8368,58.05626,0.1006675,60.55782,38.88305,81,134.3096
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,60.94611,47.78937,29.3191,37.23173,37.23173,0,-1,0,37.23173,163.694,0,0,0,60.94611,39.1913,37.23173,0,0,185.6932,151.6343,21.75481,0,21.75481,264.4752,62.97016,0.1006295,40.95491,48.75689,0,212.5804
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,72.34931,53.39118,30.64429,13.92063,13.92063,0,-1,0,13.92063,519.7274,0,0,0,72.34931,14.65329,13.92063,0,0,163.9384,171.2137,57.69602,0,57.69602,319.2104,76.00233,0.1005291,15.31269,57.87945,0,243.563
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,83.81509,59.37212,31.93414,35.63568,35.63568,0,-1,0,35.63568,235.1999,0,0,0,83.81509,37.51124,35.63568,0,0,106.2424,223.1401,46.30385,0,46.30385,363.1382,86.46129,0.1004487,39.19925,67.05207,0,306.9552
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,92.94865,64.8751,33.25933,33.70457,33.70457,0,-1,0,33.70457,275.7746,0,0,0,92.94865,35.4785,33.70457,0,0,59.93855,264.8135,57.47015,0,57.47015,417.6591,99.44244,0.1003491,37.07503,74.35892,0,357.7622
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,79.99947,61.0841,34.58453,21.58448,21.58448,0,-1,0,21.58448,370.6342,54.81055,0,0,79.99947,22.72051,21.58448,0,0,2.468405,316.5367,2.468405,0,2.468405,420.0009,100,0.1003448,23.74293,63.99957,0,396.5361
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,77.23548,61.0594,35.47977,0,0,0,-1,0,0,0,77.23548,0,0,77.23548,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003448,0,61.78839,0,395.9937
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,66.3745,57.30453,35.88027,29.00928,29.00928,0,-1,0,29.00928,228.8043,35.83841,0,0,66.3745,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1003448,31.91021,53.0996,0,385.1327
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,37.13142,47.61536,36.375,0,0,0,-1,0,0,0,37.13142,0,0,37.13142,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003448,0,29.70514,0,355.8896
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,19.41249,41.70434,36.04518,16.21331,16.21331,0,-1,0,16.21331,119.7318,2.345845,0,0,19.41249,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1003448,17.83464,15.52999,0,338.1707
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.807263,36.27519,34.92024,39.92066,39.92066,0,-1,0,39.92066,12.04204,0,0,0,4.807263,42.02175,39.92066,0,0,0,318.7582,0,37.21449,-37.21449,380.7733,90.66013,0.1003448,43.91273,3.84581,0,323.5655
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,33.87776,33.87776,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.34943,281.5437,0,19.18557,-19.18557,360.55,85.84505,0.1003448,20.04892,0,0,281.5437
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,32.84705,32.84705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.66673,262.3582,0,0,0,360.55,85.84505,0.1003448,0,0,0,262.3582
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,31.86936,31.86936,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,62.66673,262.3582,0,22.4356,-22.4356,336.9008,80.21431,0.1003448,23.4452,0,0,262.3582
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,30.94467,30.94467,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.59518,239.9226,0,17.14902,-17.14902,318.8241,75.91035,0.1003448,17.92073,0,0,239.9226
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,30.31447,30.31447,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.6497,222.7735,0,20.10659,-20.10659,297.6299,70.86412,0.1003448,21.01138,0,0,222.7735
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,29.78439,29.78439,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,128.9903,202.667,0,16.83557,-16.83557,279.8837,66.63883,0.1003448,17.59317,0,0,202.667
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,29.23665,29.23665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.6965,185.8314,0,0,0,279.8837,66.63883,0.1003448,0,0,0,185.8314
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,28.84203,28.84203,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,147.6965,185.8314,0,21.50773,-21.50773,257.2125,61.24095,0.1003448,22.47558,0,0,185.8314
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,28.40619,28.40619,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.594,164.3237,0,19.92442,-19.92442,236.2103,56.24044,0.1003448,20.82101,0,0,164.3237
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,28.04692,28.04692,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,193.7322,144.3992,0,46.94411,-46.94411,186.7269,44.45869,0.1003448,49.0566,0,0,144.3992
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,27.79366,27.79366,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,245.8923,97.45513,0,23.51312,-23.51312,161.9419,38.55751,0.1003448,24.57122,0,0,97.45513
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6853829,27.81233,27.62875,1.17563,1.17563,0,0,0,1.17563,58.29922,0,0,0,0.6853829,1.237505,1.17563,0,0,272.018,73.942,0,0.5521219,-0.5521219,161.3599,38.41895,0.1003448,1.293193,0.5483063,0,74.62739
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.788529,28.94226,27.38138,28.95817,28.95817,0,0,0,28.95817,19.98928,0,3.552714E-15,0,5.788529,30.48228,28.95817,0,0,272.6315,73.38988,0,24.69376,-24.69376,135.3304,32.22146,0.1003448,31.85399,4.630823,0,79.17841
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.44665,31.27953,27.87612,25.99085,25.99085,0,0,0,25.99085,47.8886,0,0,0,12.44665,27.35879,25.99085,0,0,300.069,48.69613,0,14.91214,-14.91214,119.6116,28.4789,0.1003448,28.58994,9.957323,0,61.14278
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.25502,32.65077,29.27198,0,0,0,-1,0,0,0,0,0,0,12.25502,0,0,0,0,316.638,33.78399,12.25502,0,12.25502,131.2377,31.24702,0.1003236,0,9.804014,0,46.03901
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,29.09966,38.91618,30.57951,21.39729,21.39729,0,-1,0,21.39729,135.9969,0,0,0,29.09966,22.52347,21.39729,0,0,304.383,44.81351,6.576187,0,6.576187,137.4765,32.73243,0.1003122,23.53702,23.27972,0,73.91316
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,38.26455,43.14373,31.88703,0,0,0,-1,0,0,0,0,0,0,38.26455,0,0,0,0,297.8068,50.73207,38.26455,0,38.26455,173.7774,41.37549,0.100246,0,30.61164,0,88.99662
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,25.87291,40.68917,33.19455,1.506957,1.506957,0,-1,0,1.506957,1716.898,0,0,0,25.87291,1.58627,1.506957,0,0,259.5423,85.17017,24.28664,0,24.28664,196.8177,46.86127,0.100204,1.657653,20.69833,0,111.0431
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.08928,37.96276,34.51974,15.63535,15.63535,0,-1,0,15.63535,77.32014,3.552714E-15,0,0,12.08928,16.45827,15.63535,0,0,235.2556,107.0281,0,4.368989,-4.368989,192.2124,45.76477,0.100204,17.19889,9.671422,0,119.1174
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,25.18553,42.77131,35.37964,36.64236,36.64236,0,-1,0,36.64236,68.73338,0,0,0,25.18553,38.5709,36.64236,0,0,240.1101,102.6591,0,13.38537,-13.38537,178.103,42.40539,0.100204,40.30659,20.14842,0,127.8447
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,18.55824,41.20879,35.81548,0,0,0,-1,0,0,0,0,0,0,18.55824,0,0,0,0,254.9827,89.27378,18.55824,0,18.55824,195.7089,46.59726,0.100172,0,14.84659,0,107.832
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,14.9587,40.60572,36.27488,0,0,0,-1,0,0,0,0,0,0,14.9587,0,0,0,0,236.4245,105.9762,14.9587,0,14.9587,209.8999,49.97608,0.1001462,0,11.96696,0,120.9349
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.695027,37.563,35.94505,43.10991,43.10991,0,-1,0,43.10991,13.21048,0,0,0,5.695027,45.37885,43.10991,0,0,221.4658,119.439,0,39.68382,-39.68382,168.0695,40.01648,0.1001462,47.4209,4.556022,0,125.134
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.746976,36.15711,34.82011,16.24677,16.24677,0,-1,0,16.24677,29.21796,0,0,0,4.746976,17.10187,16.24677,0,0,265.5589,79.7552,0,12.35489,-12.35489,155.0463,36.91572,0.1001462,17.87145,3.797581,0,84.50217
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,33.77763,33.77763,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,279.2866,67.40031,0,40.64228,-40.64228,112.2056,26.71557,0.1001462,42.47118,0,0,67.40031
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,32.7646,32.7646,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,324.4447,26.75803,0,11.72818,-11.72818,99.84302,23.7721,0.1001462,12.25595,0,0,26.75803
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,31.80457,31.80457,65.37222,14.27835,0,-1,0,14.27835,0,0,51.09386,57.63108,0,15.02985,14.27835,0,0,337.476,15.02985,0,15.02985,-15.02985,84.00017,20,0.1001462,71.90943,0,0,15.02985
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,30.87988,30.87988,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001462,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,30.24968,30.24968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001462,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,29.70193,29.70193,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001462,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,29.15419,29.15419,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001462,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,28.77136,28.77136,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001462,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,28.32374,28.32374,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001462,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,27.97624,27.97624,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001462,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,27.72887,27.72887,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1003061,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.123839,27.84737,27.54629,1.743967,1.743967,74.05975,0,21.00512,1.743967,64.44154,0,0,0,1.123839,0,0,72.31579,68.7,285.4758,61.83,69.82384,0,69.82384,215.4154,51.28928,0.1004457,1.918363,0.8990713,81,62.95384
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.05076,31.98098,27.29892,23.84551,23.84551,81,0,22.761,23.84551,71.50512,0,0,0,17.05076,0,0,57.15448,54.29676,215.652,124.6715,71.34753,0,71.34753,283.1016,67.40501,0.1006159,26.23007,13.64061,81,141.7222
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,38.04593,38.67717,27.79366,13.59491,13.59491,81,0,22.761,13.59491,279.8542,0,0,0,38.04593,0,0,67.40508,64.03483,144.3044,188.8842,102.0808,0,102.0808,379.9439,90.46266,0.1007325,14.95441,30.43675,81,226.9302
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,44.36543,42.16016,29.18953,28.43999,28.43999,0,-1,0,28.43999,155.9966,0,0,0,44.36543,29.93684,28.43999,0,0,42.22367,280.7569,14.4286,0,14.4286,393.6321,93.72174,0.1007076,31.28399,35.49235,0,325.1223
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,75.48631,54.3886,30.49705,34.76812,34.76812,0,-1,0,34.76812,217.1136,11.09321,0,0,75.48631,36.59802,34.76812,0,0,27.79508,293.7426,27.79508,0,27.79508,420.0009,100,0.1006597,38.24493,60.38905,0,369.229
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,70.83322,54.19433,31.80457,0,0,0,-1,0,0,0,70.83322,0,0,70.83322,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1006597,0,56.66658,0,389.5914
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,76.87509,58.05216,33.11209,34.08184,34.08184,0,-1,0,34.08184,225.5602,40.99946,0,0,76.87509,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1006597,37.49003,61.50007,0,395.6333
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,80.19844,60.96281,34.41961,21.90952,21.90952,0,-1,0,21.90952,366.0438,57.13579,0,0,80.19844,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1006597,24.10048,64.15875,0,398.9567
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,59.18548,53.96477,35.2854,47.14608,47.14608,0,-1,0,47.14608,125.5364,9.558028,0,0,59.18548,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1006597,51.86069,47.34838,0,377.9437
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,38.8577,47.42877,35.68002,25.3767,25.3767,0,-1,0,25.3767,153.1235,12.14538,0,0,38.8577,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1006597,27.91437,31.08616,0,357.6159
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,32.65655,45.96164,36.18064,11.19391,11.19391,0,-1,0,11.19391,291.7349,20.87348,0,0,32.65655,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1006597,12.3133,26.12524,0,351.4148
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,19.75121,41.59902,35.84493,19.49447,19.49447,0,-1,0,19.49447,101.317,0,0,0,19.75121,20.52049,19.49447,0,0,0,318.7582,0,0.7692825,-0.7692825,419.1899,99.80693,0.1006597,21.44391,15.80097,0,338.5094
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.912656,36.10319,34.71999,33.79279,33.79279,0,-1,0,33.79279,14.53759,0,0,0,4.912656,35.57135,33.79279,0,0,0.8547583,317.989,0,30.6587,-30.6587,386.8728,92.1124,0.1006597,37.17206,3.930125,0,322.9016
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,33.67751,33.67751,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,34.91998,287.3303,0,72.31579,-72.31579,310.6453,73.96302,0.1006597,77.038,0,0,287.3303
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,32.68214,32.68214,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,115.2709,215.0145,0,32.94809,-32.94809,275.915,65.69391,0.1006597,34.43075,0,0,215.0145
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,31.70444,31.70444,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,151.8798,182.0664,0,7.71207,-7.71207,267.7857,63.75838,0.1006597,8.059114,0,0,182.0664
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,30.79154,30.79154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.4488,174.3543,0,0,0,267.7857,63.75838,0.1006597,0,0,0,174.3543
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,30.16722,30.16722,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,160.4488,174.3543,0,0.9611709,-0.9611709,266.7726,63.51715,0.1006597,1.004423,0,0,174.3543
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,29.63715,29.63715,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,161.5168,173.3931,0,43.55791,-43.55791,220.8585,52.58525,0.1006597,45.51802,0,0,173.3931
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,29.0894,29.0894,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,209.9145,129.8352,0,24.40162,-24.40162,195.1369,46.46108,0.1006597,25.49969,0,0,129.8352
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,28.70657,28.70657,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,237.0274,105.4336,0,14.95336,-14.95336,179.3747,42.70818,0.1006597,15.62627,0,0,105.4336
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,28.27662,28.27662,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,253.6422,90.48023,0,3.764845,-3.764845,175.4062,41.7633,0.1006597,3.934263,0,0,90.48023
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,27.92912,27.92912,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,257.8254,86.71539,0,27.66873,-27.66873,146.2408,34.81917,0.1006597,28.91382,0,0,86.71539
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,27.68176,27.68176,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,288.5684,59.04666,0,24.50649,-24.50649,120.4087,28.66868,0.1006597,25.60928,0,0,59.04666
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.367079,27.86546,27.49917,9.42768,9.42768,0,0,0,9.42768,14.50069,0,0,0,1.367079,9.923874,9.42768,0,0,315.7979,34.54016,0,8.556795,-8.556795,111.389,26.52115,0.1006597,10.37045,1.093663,0,35.90725
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.1105,29.99525,27.2518,0,0,0,0,0,0,0,0,0,0,10.1105,0,0,0,0,325.3054,25.98337,10.1105,0,10.1105,120.9807,28.80487,0.1006422,0,8.088399,0,36.09387
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,31.36826,36.58714,27.72887,0,0,0,0,0,0,0,0,0,0,31.36826,0,0,0,0,315.1949,35.08282,31.36826,0,31.36826,150.7393,35.89023,0.1005882,0,25.09461,0,66.45108
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,53.29523,44.98155,29.11885,29.54457,29.54457,0,-1,0,29.54457,180.3892,0,0,0,53.29523,31.09955,29.54457,0,0,283.8266,63.31425,22.19568,0,22.19568,171.7959,40.90371,0.10055,32.49903,42.63618,0,116.6095
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,73.68538,53.65111,30.44404,31.57689,31.57689,0,-1,0,31.57689,233.3523,0,0,0,73.68538,33.23883,31.57689,0,0,261.631,83.29037,40.44655,0,40.44655,210.1669,50.03963,0.1004805,34.73457,58.9483,0,156.9757
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,74.507,55.4973,31.73978,29.60729,29.60729,0,-1,0,29.60729,251.6509,0,0,0,74.507,31.16557,29.60729,0,0,221.1844,119.6923,43.34144,0,43.34144,251.2842,59.82945,0.1004061,32.56802,59.60561,0,194.1993
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,48.93819,47.86838,33.02964,20.51806,20.51806,0,-1,0,20.51806,238.5128,0,0,0,48.93819,21.59796,20.51806,0,0,177.843,158.6996,27.34024,0,27.34024,277.2214,66.00497,0.1003593,22.56986,39.15055,0,207.6378
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,59.36969,52.96853,34.35483,27.84423,27.84423,0,-1,0,27.84423,213.2208,0,0,0,59.36969,29.30972,27.84423,0,0,150.5027,183.3058,30.05998,0,30.05998,305.7388,72.79481,0.1003078,30.62865,47.49575,0,242.6755
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,69.2935,57.59605,35.18528,12.30093,12.30093,0,-1,0,12.30093,563.3192,0,0,0,69.2935,12.94835,12.30093,0,0,120.4427,210.3598,56.34515,0,56.34515,359.1925,85.52186,0.1002115,13.53102,55.4348,0,279.6533
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,50.94659,51.38657,35.57989,0,0,0,-1,0,0,0,0,0,0,50.94659,0,0,0,0,64.0976,261.0704,50.94659,0,50.94659,407.5247,97.0295,0.1001245,0,40.75727,0,312.017
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,40.02637,48.20852,36.04518,0,0,0,-1,0,0,0,26.87538,0,0,40.02637,0,0,0,0,13.151,306.9223,13.151,0,13.151,420.0009,100,0.1001021,0,32.0211,0,346.9487
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,20.57432,41.71356,35.71535,0,0,0,-1,0,0,0,20.57432,0,0,20.57432,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001021,0,16.45946,0,339.3326
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.875753,35.9561,34.58453,3.984088,3.984088,0,-1,0,3.984088,122.3807,0.6819765,0,0,4.875753,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1001021,4.382497,3.900603,0,323.634
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,33.53026,33.53026,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1001021,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,32.5349,32.5349,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1001021,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,31.58665,31.58665,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1001021,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,30.6973,30.6973,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1001021,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,30.0671,30.0671,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1001021,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,29.51935,29.51935,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1001021,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,29.00695,29.00695,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1001021,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,28.62411,28.62411,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1001021,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,28.19416,28.19416,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1001021,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,27.84667,27.84667,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1001021,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,27.61108,27.61108,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1001021,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6678599,27.60717,27.4285,53.76347,53.76347,0,0,0,53.76347,1.242219,0,7.105427E-15,0,0.6678599,56.59312,53.76347,0,0,231.1241,110.7465,0,55.92526,-55.92526,141.7868,33.7587,0.1001021,59.13981,0.5342879,0,111.4144
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.539311,29.21743,27.18113,20.44436,20.44436,0,0,0,20.44436,36.87721,0,3.552714E-15,0,7.539311,21.52038,20.44436,0,0,293.2633,54.82123,0,13.98107,-13.98107,127.0495,30.24981,0.1001021,22.4888,6.031449,0,62.36054
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.5117,31.36052,27.66409,37.11992,37.11992,0,0,0,37.11992,36.40013,0,0,0,13.5117,39.0736,37.11992,0,0,308.7979,40.84015,0,25.5619,-25.5619,100.1049,23.83444,0.1001021,40.83191,10.80936,0,54.35185
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,14.54336,33.05592,29.0364,12.66023,12.66023,0,-1,0,12.66023,114.8743,0,0,0,14.54336,13.32656,12.66023,0,0,337.2,15.27825,1.216796,0,1.216796,101.2592,24.10929,0.1001,13.92626,11.63469,0,29.82161
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,19.38721,35.81044,30.36159,38.13348,33.97255,0,-1,0,33.97255,57.06728,0,4.160926,22.70855,19.38721,35.76058,33.97255,0,0,335.9832,16.37337,0,16.37337,-16.37337,84.00017,20,0.1001,41.94682,15.50977,0,35.76058
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,44.69865,44.95948,31.65733,35.33649,35.33649,0,-1,0,35.33649,126.4943,0,0,30.37739,44.69865,37.1963,35.33649,0,0,354.1758,0,7.502349,0,7.502349,91.11752,21.6946,0.1000872,38.87014,35.75892,0,44.69865
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,39.97675,44.83464,32.94718,2.394141,2.394141,0,-1,0,2.394141,1669.774,0,0,0,39.97675,2.520149,2.394141,0,0,346.6735,6.752114,37.4566,0,37.4566,126.652,30.15517,0.1000234,2.633555,31.9814,0,46.72887
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,52.30935,50.3769,34.2547,3.173013,3.173013,0,-1,0,3.173013,1648.57,0,0,0,52.30935,3.340014,3.173013,0,0,309.2169,40.46305,48.96934,0,48.96934,173.1084,41.21619,0.09994018,3.490314,41.84748,0,92.77241
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,47.06348,49.50838,35.08515,0,0,0,-1,0,0,0,0,0,0,47.06348,0,0,0,0,260.2475,84.53546,47.06348,0,47.06348,217.7567,51.84673,0.09986029,0,37.65078,0,131.5989
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,29.38852,44.18248,35.47977,10.09205,10.09205,0,-1,0,10.09205,291.2045,0,0,0,29.38852,10.62322,10.09205,0,0,213.184,126.8926,18.7653,0,18.7653,235.559,56.08537,0.09982847,11.10126,23.51081,0,156.2811
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,29.07884,44.57777,35.94505,10.99923,10.99923,0,-1,0,10.99923,264.3716,0,0,0,29.07884,11.57814,10.99923,0,0,194.4187,143.7814,17.50071,0,17.50071,252.1617,60.03837,0.09979881,12.09915,23.26307,0,172.8602
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,11.55233,38.88892,35.57989,40.54343,40.54343,0,-1,0,40.54343,28.49372,0,7.105427E-15,0,11.55233,42.67729,40.54343,0,0,176.918,159.532,0,31.12496,-31.12496,219.3531,52.22682,0.09979881,44.59777,9.241862,0,171.0843
