Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.19024,35.63134,34.45495,0,0,0,-1,0,0,0,0,0,0,4.19024,0,0,0,0,211.5013,128.407,4.19024,0,4.19024,223.3283,53.17329,0.09979171,0,3.352192,0,132.5973
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,33.41247,33.41247,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,207.3111,132.1783,0,1.332079,-1.332079,221.9241,52.83898,0.09979171,1.392023,0,0,132.1783
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,32.43477,32.43477,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,208.7912,130.8462,0,19.00668,-19.00668,201.8893,48.06879,0.09979171,19.86198,0,0,130.8462
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,31.49241,31.49241,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,229.9097,111.8395,0,3.646607,-3.646607,198.0455,47.15359,0.09979171,3.810704,0,0,111.8395
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,30.59717,30.59717,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,233.9615,108.1929,0,13.09795,-13.09795,184.239,43.86635,0.09979171,13.68736,0,0,108.1929
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,29.96697,29.96697,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,248.5148,95.09493,0,47.20616,-47.20616,134.4794,32.01883,0.09979171,49.33043,0,0,95.09493
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,29.4369,29.4369,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,4.361914,0,47.70933,45.32387,0,0,300.9661,47.88878,0,47.70933,-47.70933,84.18932,20.04504,0.09979171,49.85625,0,0,47.88878
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.9764,0.1794449,0,0,0,84.18932,20.04504,0.09979171,0,0,0,0.1794449
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,28.54166,28.54166,7.571668,0.1704727,0,-1,0,0.1704727,0,0,7.401196,8.158362,0,0.1794449,0.1704727,0,0,353.9764,0.1794449,0,0.1794449,-0.1794449,84.00017,20,0.09979171,8.328835,0,0,0.1794449
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,28.11171,28.11171,2.663716,0,0,-1,0,0,0,0,2.663716,2.930087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09979171,2.930087,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,27.76421,27.76421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09979171,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,27.54629,27.54629,26.92555,26.92555,81,0,22.761,26.92555,0,0,0,0,0,0,0,54.07445,51.37073,354.1758,0,51.37073,0,51.37073,132.7347,31.60344,0.09996257,29.6181,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.725975,27.82605,27.36371,31.58149,31.58149,81,0,22.761,31.58149,5.465147,0,0,0,1.725975,0,0,49.41851,46.94759,302.8051,46.23365,48.67356,0,48.67356,178.9105,42.59766,0.1001233,34.73964,1.38078,81,47.95963
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.09528,32.39044,27.13401,30.85488,30.85488,81,0,22.761,30.85488,61.88739,0,0,0,19.09528,0,0,50.14512,47.63787,254.1315,90.03986,66.73315,0,66.73315,242.2191,57.67111,0.1002993,33.94036,15.27622,81,109.1351
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,25.66636,34.77942,27.61108,57.76929,57.76929,81,0,22.761,57.76929,44.42907,0,0,0,25.66636,0,0,23.2307,22.06917,187.3984,150.0997,47.73553,0,47.73553,287.505,68.45345,0.1004447,63.54623,20.53309,81,175.7661
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,50.96744,44.05188,28.97161,4.101306,4.101306,0,-1,0,4.101306,1242.712,0,0,0,50.96744,4.317164,4.101306,0,0,139.6628,193.0617,46.65028,0,46.65028,331.7614,78.99065,0.1003655,4.511436,40.77395,0,244.0291
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,83.22244,57.10528,30.27913,0,0,0,-1,0,0,0,0,0,0,83.22244,0,0,0,0,93.01257,235.0469,83.22244,0,83.22244,410.7131,97.78864,0.1002246,0,66.57796,0,318.2694
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,92.59622,62.56406,31.57487,44.59689,44.59689,0,-1,0,44.59689,207.6293,35.86201,0,0,92.59622,46.9441,44.59689,0,0,9.790116,309.9471,9.790116,0,9.790116,420.0009,100,0.100208,49.05658,74.07698,0,402.5433
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,83.75393,60.47349,32.84705,4.961545,4.961545,0,-1,0,4.961545,1688.061,78.53125,0,0,83.75393,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.100208,5.4577,67.00314,0,402.5121
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,70.43014,56.8122,34.15458,36.33567,36.33567,0,-1,0,36.33567,193.832,32.18206,0,0,70.43014,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.100208,39.96923,56.34411,0,389.1884
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,62.49358,54.82178,34.98503,38.97575,38.97575,0,-1,0,38.97575,160.3397,21.46648,0,0,62.49358,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.100208,42.87333,49.99487,0,381.2518
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,61.63144,54.92709,35.35019,43.72237,43.72237,0,-1,0,43.72237,140.9609,15.60789,0,0,61.63144,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.100208,48.09461,49.30515,0,380.3896
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,36.39863,46.77437,35.81548,29.88772,29.88772,0,-1,0,29.88772,121.7846,4.937869,0,0,36.39863,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.100208,32.8765,29.1189,0,355.1569
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,22.45322,42.03917,35.47977,4.803062,4.803062,0,-1,0,4.803062,467.4773,17.39737,0,0,22.45322,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.100208,5.283369,17.96258,0,341.2115
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.949869,35.74545,34.35483,58.13622,58.13622,0,-1,0,58.13622,8.514259,0,0,0,4.949869,61.19603,58.13622,0,0,0,318.7582,0,56.24615,-56.24615,360.7122,85.88368,0.100208,63.94985,3.959895,0,323.7081
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,33.31234,33.31234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.49573,262.5121,0,0,0,360.7122,85.88368,0.100208,0,0,0,262.5121
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,32.33465,32.33465,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.49573,262.5121,0,31.92224,-31.92224,327.0632,77.87203,0.100208,33.35873,0,0,262.5121
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,31.39229,31.39229,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,97.96488,230.5898,0,23.73579,-23.73579,302.0435,71.91497,0.100208,24.8039,0,0,230.5898
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,30.49705,30.49705,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.338,206.854,0,30.0869,-30.0869,270.3291,64.36395,0.100208,31.44081,0,0,206.854
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,29.86685,29.86685,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,157.7679,176.7671,0,15.83105,-15.83105,253.6417,60.39076,0.100208,16.54344,0,0,176.7671
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,29.35444,29.35444,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.3579,160.9361,0,21.9629,-21.9629,230.4908,54.87865,0.100208,22.95123,0,0,160.9361
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,28.84203,28.84203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7611,138.9732,0,0,0,230.4908,54.87865,0.100208,0,0,0,138.9732
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,28.4592,28.4592,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,199.7611,138.9732,0,3.91706,-3.91706,226.3618,53.89557,0.100208,4.093327,0,0,138.9732
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,28.02925,28.02925,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.1134,135.0561,0,18.96048,-18.96048,206.3757,49.13698,0.100208,19.8137,0,0,135.0561
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,27.69354,27.69354,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.1806,116.0957,0,35.77115,-35.77115,168.6696,40.15936,0.100208,37.38086,0,0,116.0957
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,27.4815,27.4815,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,264.9264,80.32451,0,21.60657,-21.60657,145.8943,34.73667,0.100208,22.57887,0,0,80.32451
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.574013,27.72029,27.29892,1.365488,1.365488,0,0,0,1.365488,115.2711,0,0,0,1.574013,1.437356,1.365488,0,0,288.9337,58.71794,0.1366568,0,0.1366568,146.024,34.76754,0.1002078,1.502037,1.25921,0,60.29195
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.263135,29.55853,27.05155,15.71351,15.71351,0,0,0,15.71351,58.95012,0,0,0,9.263135,16.54054,15.71351,0,0,288.797,58.84093,0,7.277406,-7.277406,138.3529,32.9411,0.1002078,17.28486,7.410508,0,68.10406
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,26.89058,35.06986,27.54629,0,0,0,0,0,0,0,0,0,0,26.89058,0,0,0,0,296.883,51.56352,26.89058,0,26.89058,163.8635,39.01505,0.1001623,0,21.51246,0,78.4541
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,25.1228,35.97479,28.90682,28.68132,28.68132,0,-1,0,28.68132,87.59289,0,0,0,25.1228,30.19086,28.68132,0,0,269.9924,75.76505,0,5.068068,-5.068068,158.5213,37.7431,0.1001623,31.54945,20.09824,0,100.8878
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,33.74207,39.94297,30.21434,36.74584,36.74584,0,-1,0,36.74584,91.82557,0,0,0,33.74207,38.67983,36.74584,0,0,275.6236,70.69698,0,4.937755,-4.937755,153.3165,36.50385,0.1001623,40.42042,26.99366,0,104.439
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,35.47047,41.84176,31.49241,55.54469,55.54469,0,-1,0,55.54469,63.85934,0,7.105427E-15,0,35.47047,58.46809,55.54469,0,0,281.11,65.75922,0,22.99762,-22.99762,129.0748,30.73205,0.1001623,61.09916,28.37638,0,101.2297
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,35.09539,43.08516,32.7646,0,0,0,-1,0,0,0,0,0,0,35.09539,0,0,0,0,306.6629,42.7616,35.09539,0,35.09539,162.3693,38.65927,0.1001031,0,28.07631,0,77.85699
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,37.85256,45.34718,34.05445,0,0,0,-1,0,0,0,0,0,0,37.85256,0,0,0,0,271.5675,74.34745,37.85256,0,37.85256,198.2793,47.20927,0.1000393,0,30.28205,0,112.2
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,35.96346,45.63374,34.8849,47.32221,47.32221,0,-1,0,47.32221,75.99699,0,0,0,35.96346,49.81285,47.32221,0,0,233.715,108.4147,0,13.84939,-13.84939,183.6808,43.73344,0.1000393,52.05443,28.77077,0,144.3782
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,16.72118,40.07515,35.25006,32.12834,32.12834,0,-1,0,32.12834,52.04496,0,0,0,16.72118,33.8193,32.12834,0,0,249.1032,94.56535,0,17.09812,-17.09812,165.6578,39.44225,0.1000393,35.34117,13.37694,0,111.2865
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,15.73923,40.2624,35.71535,17.03351,17.03351,0,-1,0,17.03351,92.40161,0,0,0,15.73923,17.93001,17.03351,0,0,268.1011,77.46723,0,2.190773,-2.190773,163.3485,38.89243,0.1000393,18.73686,12.59139,0,93.20647
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,15.44029,39.79797,35.35019,29.13012,29.13012,0,-1,0,29.13012,53.00457,0,3.552714E-15,0,15.44029,30.66328,29.13012,0,0,270.5353,75.27646,0,15.22299,-15.22299,147.3021,35.07185,0.1000393,32.04313,12.35223,0,90.71675
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.979815,35.65295,34.2547,0,0,0,-1,0,0,0,0,0,0,4.979815,0,0,0,0,287.4497,60.05347,4.979815,0,4.979815,152.0264,36.19668,0.1000309,0,3.983852,0,65.03329
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,33.17688,33.17688,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,282.4699,64.53531,0,43.88932,-43.88932,105.7629,25.1816,0.1000309,45.86434,0,0,64.53531
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,32.23452,32.23452,24.27451,19.61369,0,-1,0,19.61369,0,0,4.660824,7.088275,0,20.64599,19.61369,0,0,331.2358,20.64599,0,20.64599,-20.64599,84.00017,20,0.1000309,26.70196,0,0,20.64599
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,31.29216,31.29216,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000309,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,30.41459,30.41459,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000309,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,29.80206,29.80206,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000309,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,29.27198,29.27198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000309,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,28.77136,28.77136,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000309,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,28.37675,28.37675,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000309,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,27.95857,27.95857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000309,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,27.62875,27.62875,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000309,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,27.39905,27.39905,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1001721,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.087594,27.52495,27.23413,25.52064,25.52064,81,0,22.761,25.52064,4.261625,0,0,0,1.087594,0,0,55.47936,52.70539,285.4758,61.83,53.79299,0,53.79299,200.2072,47.66829,0.1003485,28.0727,0.8700752,81,62.91759
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,22.13344,33.11814,26.99855,11.275,11.275,81,0,22.761,11.275,196.3054,0,0,0,22.13344,0,0,69.725,66.23875,231.6828,110.2437,88.37218,0,88.37218,284.0444,67.62949,0.1004863,12.4025,17.70675,81,132.3771
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,32.55252,36.67941,27.4815,0,0,72.31579,0,20.56389,0,0,0,0,0,32.55252,0,0,72.31579,68.7,143.3106,189.7787,101.2525,0,101.2525,380.101,90.50006,0.1005611,0,26.04202,81,222.3312
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,26.4379,36.29459,28.84203,19.9679,19.9679,0,-1,0,19.9679,132.4021,0,0,0,26.4379,21.01884,19.9679,0,0,42.05811,280.9059,5.419068,0,5.419068,385.242,91.7241,0.1005519,21.96468,21.15032,0,307.3438
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,67.92161,51.17606,30.13189,8.896453,8.896453,0,-1,0,8.896453,763.4684,21.91788,0,0,67.92161,9.364688,8.896453,0,0,36.63905,285.7831,36.63905,0,36.63905,420.0009,100,0.1004902,9.786098,54.33729,0,353.7047
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,89.27618,60.94888,31.40407,63.34975,63.34975,0,-1,0,63.34975,140.9259,22.59224,0,0.9847248,89.27618,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.1004902,69.68472,71.42095,0,408.0344
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,85.31274,60.90715,32.68214,5.187055,5.187055,0,-1,0,5.187055,1644.724,79.85269,0,0,85.31274,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1004902,5.70576,68.2502,0,404.071
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,60.37423,52.87742,33.96021,0,0,0,-1,0,0,0,60.37423,0,0,60.37423,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004902,0,48.29938,0,379.1324
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,28.68397,43.22753,34.78478,20.11846,20.11846,0,-1,0,20.11846,142.5754,7.506641,0,0,28.68397,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1004902,22.13031,22.94718,0,347.4422
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,36.53703,46.10313,35.14994,20.5953,20.5953,0,-1,0,20.5953,177.4047,14.85776,0,0,36.53703,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1004902,22.65483,29.22962,0,355.2953
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,32.34369,45.25903,35.61523,24.02835,24.02835,0,-1,0,24.02835,134.6064,7.050692,0,0,32.34369,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1004902,26.43118,25.87495,0,351.1019
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,21.22978,41.42828,35.25006,23.85543,23.85543,0,-1,0,23.85543,88.9935,0,0,0,21.22978,25.11098,23.85543,0,0,0,318.7582,0,3.881196,-3.881196,415.9097,99.02592,0.1004902,26.24097,16.98382,0,339.988
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.87809,35.52317,34.15458,30.7452,30.7452,0,-1,0,30.7452,15.86618,0,3.552714E-15,0,4.87809,32.36337,30.7452,0,0,4.31244,314.877,0,27.48528,-27.48528,386.9377,92.12783,0.1004902,33.81972,3.902472,0,319.7551
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,33.09442,33.09442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.85164,287.3918,0,0,0,386.9377,92.12783,0.1004902,0,0,0,287.3918
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,32.15207,32.15207,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,34.85164,287.3918,0,17.49221,-17.49221,368.4993,87.73775,0.1004902,18.27937,0,0,287.3918
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,31.20971,31.20971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.28743,269.8995,0,0,0,368.4993,87.73775,0.1004902,0,0,0,269.8995
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.28743,269.8995,0,0,0,368.4993,87.73775,0.1004902,0,0,0,269.8995
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,29.7196,29.7196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.28743,269.8995,0,0,0,368.4993,87.73775,0.1004902,0,0,0,269.8995
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,29.20131,29.20131,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,54.28743,269.8995,0,22.81754,-22.81754,344.4474,82.01114,0.1004902,23.84433,0,0,269.8995
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,28.70657,28.70657,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,79.64026,247.082,0,15.72439,-15.72439,327.8725,78.06473,0.1004902,16.43198,0,0,247.082
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.1118,231.3576,0,0,0,327.8725,78.06473,0.1004902,0,0,0,231.3576
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,27.89379,27.89379,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,97.1118,231.3576,0,8.457327,-8.457327,318.9577,75.94215,0.1004902,8.837906,0,0,231.3576
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,27.56396,27.56396,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,106.5088,222.9003,0,7.403925,-7.403925,311.1533,74.08396,0.1004902,7.737102,0,0,222.9003
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,27.34604,27.34604,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,114.7354,215.4964,0,29.22182,-29.22182,280.3508,66.75005,0.1004902,30.5368,0,0,215.4964
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.630561,27.60556,27.16935,43.27753,43.27753,0,0,0,43.27753,3.767685,0,7.105427E-15,0,1.630561,45.5553,43.27753,0,0,147.2041,186.2745,0,43.92474,-43.92474,234.05,55.72609,0.1004902,47.60529,1.304449,0,187.9051
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.99699,30.19294,26.93376,42.41482,42.41482,0,0,0,42.41482,28.2849,0,0,0,11.99699,44.64718,42.41482,0,0,196.0094,142.3498,0,32.65019,-32.65019,199.6337,47.53174,0.1004902,46.6563,9.59759,0,154.3468
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,35.15562,37.40649,27.4285,53.7058,53.7058,0,0,0,53.7058,65.45965,0,0,0,35.15562,56.53242,53.7058,0,0,232.2874,109.6996,0,21.37679,-21.37679,177.1006,42.16673,0.1004902,59.07637,28.1245,0,144.8552
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,21.15529,34.65776,28.75369,19.29195,19.29195,0,-1,0,19.29195,109.6586,0,0,0,21.15529,20.30732,19.29195,0,0,256.0393,88.32281,0.8479747,0,0.8479747,177.9051,42.35826,0.1004888,21.22114,16.92423,0,109.4781
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,17.22318,34.86211,30.04943,3.201335,3.201335,0,-1,0,3.201335,537.9999,0,0,0,17.22318,3.369827,3.201335,0,0,255.1914,89.086,13.85336,0,13.85336,191.0475,45.48741,0.1004655,3.521469,13.77855,0,106.3092
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,19.80669,36.92662,31.32161,32.0768,32.0768,0,-1,0,32.0768,61.74772,0,7.105427E-15,0,19.80669,33.76505,32.0768,0,0,241.338,101.554,0,13.95836,-13.95836,176.3341,41.98423,0.1004655,35.28448,15.84535,0,121.3607
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,21.5656,38.75407,32.58202,20.97324,20.97324,0,-1,0,20.97324,102.8244,0,0,0,21.5656,22.07709,20.97324,0,0,256.8473,87.59566,0,0.5114909,-0.5114909,175.7949,41.85585,0.1004655,23.07056,17.25248,0,109.1613
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,49.55682,48.99689,33.86009,42.62378,42.62378,0,-1,0,42.62378,116.2656,0,0,0,49.55682,44.86714,42.62378,0,0,257.4156,87.08417,4.689679,0,4.689679,180.244,42.91514,0.1004576,46.88616,39.64545,0,136.641
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,26.06506,42.31232,34.68465,0,0,0,-1,0,0,0,0,0,0,26.06506,0,0,0,0,252.7259,91.30488,26.06506,0,26.06506,204.9715,48.80263,0.1004138,0,20.85205,0,117.3699
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,24.04289,42.07521,35.04982,31.73953,31.73953,0,-1,0,31.73953,75.75061,0,3.552714E-15,0,24.04289,33.41003,31.73953,0,0,226.6609,114.7634,0,9.367144,-9.367144,195.0976,46.45172,0.1004138,34.91349,19.23431,0,138.8063
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,17.36501,40.54056,35.5151,35.31525,35.31525,0,-1,0,35.31525,49.17141,0,0,0,17.36501,37.17395,35.31525,0,0,237.0688,105.3963,0,19.80894,-19.80894,174.2171,41.48019,0.1004138,38.84678,13.892,0,122.7613
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.50548,38.14528,35.14994,1.683077,1.683077,0,-1,0,1.683077,624.1829,0,0,0,10.50548,1.77166,1.683077,0,0,259.0788,85.58735,8.733821,0,8.733821,182.5028,43.45296,0.1003992,1.851385,8.404385,0,96.09283
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.014689,34.89703,34.05445,9.706932,9.706932,0,-1,0,9.706932,31.05708,0,1.776357E-15,0,3.014689,10.21782,9.706932,0,0,250.3449,93.44778,0,7.203134,-7.203134,174.91,41.64516,0.1003992,10.67762,2.411751,0,96.46248
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,32.9943,32.9943,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,258.3484,86.24465,0,30.98928,-30.98928,142.2444,33.86766,0.1003992,32.3838,0,0,86.24465
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,32.06961,32.06961,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,292.7809,55.25537,0,12.8539,-12.8539,128.6953,30.64166,0.1003992,13.43232,0,0,55.25537
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,31.14492,31.14492,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,307.063,42.40147,0,1.453885,-1.453885,127.1627,30.27678,0.1003992,1.51931,0,0,42.40147
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,30.27913,30.27913,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0,0,25.75918,24.47122,0,0,308.6785,40.94759,0,25.75918,-25.75918,100.0102,23.81189,0.1003992,26.91834,0,0,40.94759
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,29.64893,29.64893,4.48691,4.48691,0,-1,0,4.48691,0,0,0,0,0,4.723063,4.48691,0,0,337.2998,15.18841,0,4.723063,-4.723063,95.03161,22.62653,0.1003992,4.935601,0,0,15.18841
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,29.13652,29.13652,11.54484,9.942078,0,-1,0,9.942078,0,0,1.602767,2.757251,0,10.46535,9.942078,0,0,342.5476,10.46535,0,10.46535,-10.46535,84.00017,20,0.1003992,12.69933,0,0,10.46535
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,28.65945,28.65945,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003992,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,28.24128,28.24128,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003992,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,27.84667,27.84667,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003992,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,27.51684,27.51684,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003992,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,27.29892,27.29892,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1005446,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2956413,27.19524,27.11634,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.873173,0,0,0,0.2956413,0,0,72.31579,68.7,309.6757,40.05006,68.99564,0,68.99564,191.6717,45.63602,0.1006933,4.731518,0.236513,81,40.34571
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.108549,27.98826,26.88664,20.63406,20.63406,81,0,22.761,20.63406,19.91149,0,0,0,4.108549,0,0,60.36594,57.34764,240.6801,102.1461,61.45619,0,61.45619,249.9741,59.51753,0.100875,22.69747,3.286839,81,106.2547
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.58823,31.35451,27.36371,13.00576,13.00576,81,0,22.761,13.00576,112.1674,0,0,0,14.58823,0,0,67.99424,64.59453,179.2239,157.4567,79.18275,0,79.18275,325.0935,77.40305,0.1010264,14.30634,11.67058,81,172.0449
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.797271,31.36931,28.6889,102.4971,68.7,0,-1,0,68.7,14.26095,0,33.79708,44.04679,9.797271,72.31579,68.7,0,0,100.0412,228.7212,0,62.51852,-62.51852,259.1932,61.71254,0.1010264,112.7468,7.837817,0,238.5185
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,17.31499,34.82178,29.98464,32.00401,32.00401,0,-1,0,32.00401,54.10255,0,0,0,17.31499,33.68843,32.00401,0,0,169.5062,166.2027,0,16.37344,-16.37344,241.934,57.60323,0.1010264,35.20441,13.85199,0,183.5177
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.89733,35.99355,31.23916,64.60136,64.60136,0,-1,0,64.60136,26.15631,0,0,2.3615,16.89733,68.00143,64.60136,0,0,187.6989,149.8292,0,51.10411,-51.10411,188.0656,44.77743,0.1010264,71.0615,13.51786,0,166.7266
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,21.53981,38.66066,32.49956,0,0,0,-1,0,0,0,0,0,0,21.53981,0,0,0,0,244.4812,98.72512,21.53981,0,21.53981,208.5,49.64277,0.1009901,0,17.23185,0,120.2649
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,34.59009,43.99051,33.75996,24.812,24.812,0,-1,0,24.812,139.4087,0,0,0,34.59009,26.1179,24.812,0,0,222.9414,118.111,8.472191,0,8.472191,216.5375,51.55644,0.1009759,27.2932,27.67207,0,152.701
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,14.66913,38.78358,34.58453,9.529017,9.529017,0,-1,0,9.529017,153.9417,0,0,0,14.66913,10.03054,9.529017,0,0,214.4692,125.7359,4.638584,0,4.638584,220.938,52.60418,0.1009681,10.48192,11.7353,0,140.4051
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,23.53675,41.81598,34.94969,53.74949,53.74949,0,-1,0,53.74949,43.78972,0,7.105427E-15,0,23.53675,56.57841,53.74949,0,0,209.8306,129.9106,0,33.04166,-33.04166,186.1091,44.31159,0.1009681,59.12444,18.8294,0,153.4474
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.255006,36.86618,35.37964,27.33261,27.33261,0,-1,0,27.33261,19.22614,0,3.552714E-15,0,5.255006,28.77116,27.33261,0,0,246.5436,96.86899,0,23.51616,-23.51616,161.3208,38.40965,0.1009681,30.06586,4.204005,0,102.124
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.107835,37.63853,35.04982,27.96328,27.96328,0,-1,0,27.96328,32.5707,0,0,0,9.107835,29.43503,27.96328,0,0,272.6727,73.35284,0,20.3272,-20.3272,139.8941,33.30805,0.1009681,30.75961,7.286268,0,82.46067
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.806384,35.27722,33.93076,24.70282,24.70282,0,-1,0,24.70282,19.45682,0,3.552714E-15,0,4.806384,26.00297,24.70282,0,0,295.2584,53.02564,0,21.19658,-21.19658,117.5509,27.98826,0.1009681,27.1731,3.845107,0,57.83202
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,32.90006,32.90006,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,318.8102,31.82906,0,0.3240929,-0.3240929,117.2093,27.90692,0.1009681,0.3386771,0,0,31.82906
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,31.96948,31.96948,48.45528,29.92971,0,-1,0,29.92971,0,0,18.52557,23.3711,0,31.50496,29.92971,0,0,319.1703,31.50496,0,31.50496,-31.50496,84.00017,20,0.1009681,53.30081,0,0,31.50496
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,31.04479,31.04479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009681,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,30.19667,30.19667,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009681,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,29.58414,29.58414,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009681,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,29.07173,29.07173,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009681,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,28.577,28.577,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009681,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,28.17649,28.17649,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009681,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,27.78188,27.78188,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009681,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,27.44617,27.44617,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009681,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,27.2518,27.2518,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1011539,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5763446,27.20538,27.05155,4.75262,4.75262,77.06841,0,21.76631,4.75262,12.12688,0,0,0,0.5763446,0,0,72.31579,68.7,295.6939,52.63372,69.27634,0,69.27634,205.2023,48.85759,0.1013028,5.227881,0.4610757,81,53.21007
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.12678,27.65268,26.81597,11.62981,11.62981,81,0,22.761,11.62981,26.88591,0,0,0,3.12678,0,0,69.37019,65.90168,226.4175,114.9824,69.02847,0,69.02847,270.6884,64.4495,0.1014702,12.79279,2.501424,81,118.1092
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.63966,29.63828,27.29892,24.21824,24.21824,81,0,22.761,24.21824,35.67419,0,0,0,8.63966,0,0,56.78176,53.94268,157.3891,177.108,62.58233,0,62.58233,330.0593,78.58538,0.101648,26.64006,6.911728,81,185.7477
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,31.9283,37.70269,28.62411,22.40551,22.40551,0,-1,0,22.40551,142.502,0,0,0,31.9283,23.58475,22.40551,0,0,94.80675,233.4321,8.34356,0,8.34356,337.9747,80.46999,0.101634,24.64606,25.54264,0,265.3604
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,39.56271,41.41458,29.90219,29.20224,29.20224,0,-1,0,29.20224,135.4783,0,0,0,39.56271,30.7392,29.20224,0,0,86.46319,240.9414,8.823513,0,8.823513,346.3454,82.46302,0.1016191,32.12246,31.65017,0,280.5041
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,26.24891,38.68349,31.17437,41.00165,41.00165,0,-1,0,41.00165,64.01914,0,7.105427E-15,0,26.24891,43.15963,41.00165,0,0,77.63968,248.8825,0,16.91073,-16.91073,328.5199,78.21886,0.1016191,45.10182,20.99912,0,275.1314
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,31.50372,41.59479,32.4171,7.266059,7.266059,0,-1,0,7.266059,433.5736,0,0,0,31.50372,7.648483,7.266059,0,0,96.42937,231.9718,23.85523,0,23.85523,351.151,83.60721,0.1015789,7.992665,25.20297,0,263.4755
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,21.3047,39.81526,33.67751,37.62828,37.62828,0,-1,0,37.62828,56.61886,0,0,0,21.3047,39.60872,37.62828,0,0,72.57414,253.4415,0,18.30401,-18.30401,331.8568,79.01337,0.1015789,41.39111,17.04376,0,274.7462
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,26.76396,42.32301,34.49029,29.38676,29.38676,0,-1,0,29.38676,91.0749,0,0,0,26.76396,30.93343,29.38676,0,0,92.91193,235.1375,0,4.169469,-4.169469,327.4618,77.96695,0.1015789,32.32544,21.41117,0,261.9015
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,31.37205,44.10567,34.82011,16.56158,16.56158,0,-1,0,16.56158,189.4267,0,0,0,31.37205,17.43324,16.56158,0,0,97.54468,230.968,13.93881,0,13.93881,340.6854,81.11539,0.1015555,18.21774,25.09764,0,262.3401
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,17.17058,40.24544,35.2854,31.98297,31.98297,0,-1,0,31.98297,53.68663,0,3.552714E-15,0,17.17058,33.66629,31.98297,0,0,83.60587,243.5129,0,16.49571,-16.49571,323.2973,76.9754,0.1015555,35.18127,13.73646,0,260.6835
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.364524,36.43373,34.92024,0,0,0,-1,0,0,0,0,0,0,5.364524,0,0,0,0,101.9344,227.0172,5.364524,0,5.364524,328.3866,78.18713,0.1015465,0,4.291619,0,232.3818
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.471182,35.07576,33.82475,6.608019,6.608019,0,-1,0,6.608019,67.66297,0,0,0,4.471182,6.955809,6.608019,0,0,96.56991,231.8453,0,2.484627,-2.484627,325.7675,77.56355,0.1015465,7.268821,3.576946,0,236.3165
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,32.79993,32.79993,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,99.3306,229.3607,0,12.39753,-12.39753,312.6994,74.45209,0.1015465,12.95542,0,0,229.3607
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,31.88703,31.88703,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,113.1056,216.9632,0,44.4455,-44.4455,265.8497,63.29743,0.1015465,46.44555,0,0,216.9632
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,30.96234,30.96234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.4895,172.5177,0,0,0,265.8497,63.29743,0.1015465,0,0,0,172.5177
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,30.11422,30.11422,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,162.4895,172.5177,0,11.46284,-11.46284,253.7668,60.42056,0.1015465,11.97866,0,0,172.5177
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,29.51935,29.51935,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,175.226,161.0548,0,41.74662,-41.74662,209.7621,49.94324,0.1015465,43.62522,0,0,161.0548
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,29.00695,29.00695,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,221.6111,119.3082,0,28.93009,-28.93009,179.2671,42.68255,0.1015465,30.23194,0,0,119.3082
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,28.52399,28.52399,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,253.7557,90.37811,0,23.17418,-23.17418,154.8393,36.86643,0.1015465,24.21702,0,0,90.37811
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,28.11171,28.11171,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,279.5048,67.20393,0,0.6591408,-0.6591408,154.1445,36.701,0.1015465,0.6888021,0,0,67.20393
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,27.72887,27.72887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.2372,66.54478,0,0,0,154.1445,36.701,0.1015465,0,0,0,66.54478
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,27.39905,27.39905,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,280.2372,66.54478,0,10.69323,-10.69323,142.8729,34.01728,0.1015465,11.17442,0,0,66.54478
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,27.18113,27.18113,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,292.1185,55.85156,0,30.61367,-30.61367,110.6032,26.33405,0.1015465,31.99129,0,0,55.85156
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.158693,27.29618,26.98677,18.98875,18.98875,0,0,0,18.98875,6.101996,0,0,0,1.158693,19.98816,18.98875,0,0,326.1337,25.23788,0,18.82947,-18.82947,90.75523,21.60835,0.1015465,20.88763,0.9269544,0,26.39658
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,19.45724,32.11606,26.76885,64.8885,64.8885,40.31614,0,12.46798,64.8885,29.98564,0,0,0,19.45724,25.86565,24.57237,0,0,347.0553,6.408417,0,6.408417,-6.408417,84.00017,20,0.1015465,71.37736,15.56579,81,25.86565
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,47.40795,41.01233,27.2518,8.782775,8.782775,81,0,22.761,8.782775,539.7833,0,0,0,47.40795,0,0,72.21722,68.60636,354.1758,0,116.0143,0,116.0143,194.061,46.20491,0.101634,9.661052,37.92636,81,47.40795
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,68.05473,49.401,28.55933,0,0,0,-1,0,0,0,0,0,0,68.05473,0,0,0,0,238.1615,104.4129,68.05473,0,68.05473,258.6234,61.57688,0.1015198,0,54.44379,0,172.4676
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,81.97412,56.09267,29.84918,17.9826,17.9826,0,-1,0,17.9826,455.8525,0,0,0,81.97412,18.92905,17.9826,0,0,170.1068,165.6621,63.04507,0,63.04507,318.4332,75.81728,0.1014143,19.78086,65.57929,0,247.6363
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,80.76337,57.15117,31.10958,26.84997,26.84997,0,-1,0,26.84997,300.795,0,0,0,80.76337,28.26312,26.84997,0,0,107.0617,222.4027,52.50024,0,52.50024,368.2393,87.67585,0.1013265,29.53496,64.61069,0,303.1661
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,75.22697,56.50246,32.35231,33.64725,33.64725,0,-1,0,33.64725,223.5754,0,0,0,75.22697,35.41815,33.64725,0,0,54.56145,269.6529,39.80882,0,39.80882,406.0053,96.66772,0.1012601,37.01197,60.18158,0,344.8799
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,46.23562,47.60845,33.61272,36.83177,36.83177,0,-1,0,36.83177,125.5319,0,0,0,46.23562,38.77029,36.83177,0,0,14.75263,305.4809,7.46533,0,7.46533,413.0875,98.35397,0.1012477,40.51495,36.98849,0,351.7165
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,74.55543,58.71711,34.41961,33.27359,33.27359,0,-1,0,33.27359,224.0679,32.2433,0,0,74.55543,35.02483,33.27359,0,0,7.2873,312.1996,7.2873,0,7.2873,420.0009,100,0.1012355,36.60094,59.64434,0,386.7551
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,62.54687,54.5764,34.75533,29.4175,29.4175,0,-1,0,29.4175,212.6179,31.58108,0,0,62.54687,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1012355,32.35925,50.0375,0,381.3051
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,42.35889,48.04368,35.18528,72.81866,68.7,0,-1,0,68.7,61.65778,0,4.118658,11.40052,42.35889,72.31579,68.7,0,0,0,318.7582,0,29.9569,-29.9569,388.4235,92.4816,0.1012355,80.10052,33.88712,0,361.1171
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,27.98272,43.04706,34.82011,0,0,0,-1,0,0,0,0,0,0,27.98272,0,0,0,0,33.28544,288.8013,27.98272,0,27.98272,414.9702,98.80224,0.1011889,0,22.38618,0,316.7841
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.915271,35.11791,33.74229,99.06997,68.7,0,-1,0,68.7,7.154688,0,30.36997,40.27697,4.915271,72.31579,68.7,0,0,5.302718,313.9858,0,67.40052,-67.40052,343.9239,81.88647,0.1011889,108.977,3.932217,0,318.9011
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,32.74693,32.74693,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,80.19218,246.5853,0,45.01677,-45.01677,296.472,70.58843,0.1011889,47.04252,0,0,246.5853
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,31.83991,31.83991,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,130.2108,201.5685,0,48.35033,-48.35033,245.5063,58.45376,0.1011889,50.5261,0,0,201.5685
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,30.90933,30.90933,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,183.9334,153.2182,0,37.20964,-37.20964,206.2839,49.11511,0.1011889,38.88407,0,0,153.2182
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,30.07888,30.07888,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,225.2775,116.0085,0,17.771,-17.771,187.5516,44.65506,0.1011889,18.57069,0,0,116.0085
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,29.46635,29.46635,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,245.023,98.23753,0,8.994031,-8.994031,178.0711,42.39779,0.1011889,9.398762,0,0,98.23753
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,28.95394,28.95394,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,255.0164,89.2435,0,28.88247,-28.88247,147.6263,35.14904,0.1011889,30.18218,0,0,89.2435
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,28.47687,28.47687,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,287.108,60.36103,0,15.14342,-15.14342,131.6637,31.34844,0.1011889,15.82488,0,0,60.36103
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.934,45.21761,0,0,0,131.6637,31.34844,0.1011889,0,0,0,45.21761
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,27.66409,27.66409,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,303.934,45.21761,0,15.83598,-15.83598,114.9711,27.37402,0.1011889,16.5486,0,0,45.21761
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,27.34604,27.34604,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,321.5295,29.38163,0,18.76061,-18.76061,95.19571,22.6656,0.1011889,19.60484,0,0,29.38163
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,27.13401,27.13401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,342.3747,10.62102,0,0,0,95.19571,22.6656,0.1011889,0,0,0,10.62102
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.9164762,27.17832,26.93376,51.24949,51.24949,40.28886,0,12.46108,51.24949,1.788264,0,7.105427E-15,0,0.9164762,11.5375,10.96062,0,0,342.3747,10.62102,0,10.62102,-10.62102,84.00017,20,0.1011889,56.37443,0.7331809,81,11.5375
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.91224,31.04909,26.70406,42.69115,42.69115,81,0,22.761,42.69115,37.27293,-7.105427E-15,0,0,15.91224,0,0,38.30885,36.39341,354.1758,0,52.30565,0,52.30565,133.6217,31.81462,0.1013488,46.96027,12.7298,81,15.91224
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,40.08098,38.66349,27.1988,92.96901,92.96901,81,0,22.761,92.96901,43.1122,0,0,0,40.08098,12.59896,11.96901,0,0,301.8701,47.07508,27.48203,0,27.48203,159.6934,38.02216,0.1014236,102.2659,32.06479,81,87.15607
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,65.82916,48.54227,28.49454,37.12004,37.12004,0,-1,0,37.12004,177.3413,0,0,0,65.82916,39.07373,37.12004,0,0,274.3881,71.80891,26.75543,0,26.75543,185.0758,44.06559,0.1013791,40.83205,52.66333,0,137.6381
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,81.88565,55.97958,29.78439,17.61152,17.61152,0,-1,0,17.61152,464.9552,0,0,0,81.88565,18.53844,17.61152,0,0,247.6327,95.8888,63.34721,0,63.34721,245.1723,58.37424,0.1012737,19.37267,65.50852,0,177.7745
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,82.14708,57.61631,31.04479,38.88879,38.88879,0,-1,0,38.88879,211.2359,0,0,0,82.14708,40.93556,38.88879,0,0,184.2855,152.9013,41.21152,0,41.21152,284.269,67.68295,0.1012052,42.77766,65.71767,0,235.0484
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,84.94109,60.26538,32.28753,3.239824,3.239824,0,-1,0,3.239824,2621.781,0,0,0,84.94109,3.410341,3.239824,0,0,143.074,189.9917,81.53075,0,81.53075,361.6158,86.09883,0.1010701,3.563806,67.95287,0,274.9327
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,89.93932,63.91658,33.53026,48.13217,48.13217,0,-1,0,48.13217,186.8591,0,0,0,89.93932,50.66544,48.13217,0,0,61.54322,263.3693,39.27388,0,39.27388,398.8743,94.96988,0.1010051,52.94539,71.95145,0,353.3087
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,73.63213,58.23769,34.31949,33.32687,33.32687,0,-1,0,33.32687,220.9393,16.28188,0,0,73.63213,35.08091,33.32687,0,0,22.26934,298.7158,22.26934,0,22.26934,420.0009,100,0.1009683,36.65955,58.90571,0,372.348
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,52.61024,50.92899,34.6552,29.6752,29.6752,0,-1,0,29.6752,177.2869,21.37319,0,0,52.61024,31.23705,29.6752,0,0,0,318.7582,0,0,0,420.0009,100,0.1009683,32.64272,42.0882,0,371.3685
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,45.11368,48.89064,35.12049,16.24725,16.24725,0,-1,0,16.24725,277.6697,28.01131,0,0,45.11368,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1009683,17.87197,36.09094,0,363.8719
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,25.66409,42.26334,34.75533,63.66648,63.66648,0,-1,0,63.66648,40.31021,0,0,1.333126,25.66409,67.01734,63.66648,0,0,0,318.7582,0,41.35325,-41.35325,376.4107,89.62141,0.1009683,70.03313,20.53127,0,344.4223
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.936532,35.0764,33.69518,88.40267,68.7,0,-1,0,68.7,7.185637,0,19.70267,28.54294,4.936532,72.31579,68.7,0,0,45.94806,277.405,0,67.37926,-67.37926,305.3867,72.71098,0.1009683,97.24294,3.949226,0,282.3415
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.8139,210.0257,0,0,0,305.3867,72.71098,0.1009683,0,0,0,210.0257
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,31.76923,31.76923,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,120.8139,210.0257,0,8.87114,-8.87114,296.0357,70.48455,0.1009683,9.270341,0,0,210.0257
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,30.86221,30.86221,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,130.6707,201.1546,0,13.60602,-13.60602,281.6937,67.06979,0.1009683,14.21829,0,0,201.1546
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,30.03176,30.03176,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,145.7885,187.5486,0,21.91329,-21.91329,258.5951,61.57013,0.1009683,22.89939,0,0,187.5486
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,29.4369,29.4369,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,170.1366,165.6353,0,27.34903,-27.34903,229.7667,54.70624,0.1009683,28.57974,0,0,165.6353
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,28.88915,28.88915,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,200.5244,138.2862,0,9.523546,-9.523546,219.728,52.31608,0.1009683,9.952106,0,0,138.2862
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,28.40619,28.40619,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,211.1062,128.7627,0,2.477037,-2.477037,217.1169,51.6944,0.1009683,2.588503,0,0,128.7627
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,27.99391,27.99391,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,213.8584,126.2857,0,14.31507,-14.31507,202.0275,48.1017,0.1009683,14.95925,0,0,126.2857
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,27.61108,27.61108,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,229.7641,111.9706,0,15.67709,-15.67709,185.5024,44.16716,0.1009683,16.38256,0,0,111.9706
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,27.28125,27.28125,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,247.183,96.2935,0,13.84634,-13.84634,170.9071,40.69209,0.1009683,14.46943,0,0,96.2935
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,27.06922,27.06922,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,262.5679,82.44715,0,19.70001,-19.70001,150.1415,35.7479,0.1009683,20.58651,0,0,82.44715
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.472535,27.26211,26.86897,0,0,0,0,0,0,0,0,0,0,1.472535,0,0,0,0,284.4568,62.74714,1.472535,0,1.472535,151.5384,36.08051,0.1009659,0,1.178028,0,64.21968
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,18.72484,31.76857,26.63338,34.13627,34.13627,0,0,0,34.13627,54.85323,0,0,0,18.72484,35.93291,34.13627,0,0,282.9842,64.07243,0,17.20807,-17.20807,133.3995,31.76173,0.1009659,37.5499,14.97988,0,82.79727
