Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,24.54,33.95342,27.13401,34.61354,34.61354,0,0,0,34.61354,70.89711,0,0,0,24.54,36.43531,34.61354,0,0,302.1043,46.86436,0,11.89531,-11.89531,120.8608,28.77632,0.1009659,38.0749,19.632,0,71.40436
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,36.75872,38.95746,28.42386,34.30346,34.30346,0,-1,0,34.30346,107.1575,0,0,0,36.75872,36.1089,34.30346,0,0,315.3213,34.96905,0.6498234,0,0.6498234,121.4773,28.9231,0.1009648,37.7338,29.40698,0,71.72778
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,43.13961,42.32751,29.70193,24.35272,24.35272,0,-1,0,24.35272,177.1449,0,0,0,43.13961,25.63445,24.35272,0,0,314.6715,35.55389,17.50517,0,17.50517,138.0841,32.87711,0.1009359,26.78799,34.51169,0,78.6935
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,58.28014,48.74642,30.97412,6.576016,6.576016,0,-1,0,6.576016,886.2531,0,0,0,58.28014,6.922122,6.576016,0,0,297.1663,51.30854,51.35802,0,51.35802,186.8066,44.47768,0.1008512,7.233617,46.62411,0,109.5887
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,85.40388,60.35219,32.20507,21.50101,21.50101,0,-1,0,21.50101,397.2088,0,0,0,85.40388,22.63264,21.50101,0,0,245.8083,97.53076,62.77124,0,62.77124,246.3566,58.65623,0.1007479,23.6511,68.3231,0,182.9346
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,78.82874,59.22079,33.44192,51.16434,51.16434,0,-1,0,51.16434,154.0697,0,0,0,78.82874,53.8572,51.16434,0,0,183.037,154.0249,24.97155,0,24.97155,270.0467,64.29671,0.1007068,56.28077,63.063,0,232.8536
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,42.7421,47.1551,34.2547,72.0887,68.7,0,-1,0,68.7,62.21558,0,3.388698,10.59757,42.7421,72.31579,68.7,0,0,158.0655,176.4993,0,29.57369,-29.57369,238.8733,56.87449,0.1007068,79.29757,34.19368,0,219.2414
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,36.53061,45.49305,34.58453,23.15056,23.15056,0,-1,0,23.15056,157.7958,0,0,0,36.53061,24.36901,23.15056,0,0,190.9252,146.9256,12.1616,0,12.1616,250.4108,59.62151,0.1006868,25.46561,29.22449,0,183.4562
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,30.98409,44.19638,35.02037,17.20461,17.20461,0,-1,0,17.20461,180.0919,0,0,0,30.98409,18.11011,17.20461,0,0,178.7635,157.871,12.87398,0,12.87398,262.6242,62.52944,0.1006657,18.92507,24.78728,0,188.8551
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,25.29588,42.07622,34.68465,21.40626,21.40626,0,-1,0,21.40626,118.1705,0,0,0,25.29588,22.53291,21.40626,0,0,165.8896,169.4576,2.76297,0,2.76297,265.2454,63.15353,0.1006612,23.54689,20.2367,0,194.7535
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.704512,34.91002,33.59505,0,0,0,-1,0,0,0,0,0,0,4.704512,0,0,0,0,163.1266,171.9443,4.704512,0,4.704512,269.7085,64.21617,0.1006534,0,3.76361,0,176.6488
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,32.59969,32.59969,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,158.4221,176.1783,0,39.65392,-39.65392,227.9095,54.26407,0.1006534,41.43835,0,0,176.1783
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,31.68678,31.68678,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,202.482,136.5244,0,36.67336,-36.67336,189.2524,45.06001,0.1006534,38.32366,0,0,136.5244
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,30.77976,30.77976,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,243.2302,99.85107,0,34.28821,-34.28821,153.1095,36.45457,0.1006534,35.83118,0,0,99.85107
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,29.9493,29.9493,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,281.3282,65.56286,0,5.504548,-5.504548,147.3072,35.07307,0.1006534,5.752253,0,0,65.56286
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,29.35444,29.35444,49.36929,49.36929,0,-1,0,49.36929,0,0,7.105427E-15,0,0,51.96767,49.36929,0,0,287.4444,60.05831,0,51.96767,-51.96767,92.52845,22.03054,0.1006534,54.30621,0,0,60.05831
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,28.82436,28.82436,0.4482419,0.4482419,0,-1,0,0.4482419,0,0,0,0,0,0.4718336,0.4482419,0,0,345.1862,8.090638,0,0.4718336,-0.4718336,92.03109,21.91212,0.1006534,0.4930661,0,0,8.090638
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,28.35908,28.35908,7.275375,7.237864,0,-1,0,7.237864,0,0,0.03751085,0.7650484,0,7.618805,7.237864,0,0,345.7105,7.618805,0,7.618805,-7.618805,84.00017,20,0.1006534,8.002913,0,0,7.618805
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,27.92912,27.92912,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006534,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,27.54629,27.54629,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006534,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,27.23413,27.23413,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006534,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,27.01622,27.01622,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1008272,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.506531,27.21807,26.81597,20.81033,20.81033,81,0,22.761,20.81033,7.23934,0,0,0,1.506531,0,0,60.18967,57.18019,290.4622,57.34229,58.68672,0,58.68672,200.1194,47.64737,0.1010088,22.89136,1.205224,81,58.84882
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.75861,30.6237,26.60393,48.58105,48.58105,81,0,22.761,48.58105,30.37936,0,0,0,14.75861,0,0,32.41895,30.79801,231.7754,110.1603,45.55662,0,45.55662,243.3382,57.93754,0.1011463,53.43915,11.80689,81,124.9189
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,34.30899,36.76876,27.06922,27.98214,27.98214,81,0,22.761,27.98214,122.6103,0,0,0,34.30899,0,0,53.01786,50.36696,186.2188,151.1613,84.67596,0,84.67596,323.6688,77.06385,0.1012846,30.78036,27.4472,81,185.4703
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,43.4311,40.94207,28.34141,2.400025,2.400025,0,-1,0,2.400025,1809.61,0,0,0,43.4311,2.526342,2.400025,0,0,101.5429,227.3696,40.90476,0,40.90476,362.4745,86.30328,0.1012173,2.640028,34.74488,0,270.8008
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,45.57895,43.03651,29.63715,0,0,0,-1,0,0,0,0,0,0,45.57895,0,0,0,0,60.6381,264.1839,45.57895,0,45.57895,405.7145,96.59849,0.1011425,0,36.46316,0,309.7629
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,50.35691,45.97545,30.89166,3.395899,3.395899,0,-1,0,3.395899,1482.874,31.72313,0,0,50.35691,3.574631,3.395899,0,0,15.05915,305.205,15.05915,0,15.05915,420.0009,100,0.1011178,3.735489,40.28553,0,355.5619
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,57.08398,49.62409,32.11673,46.55181,46.55181,0,-1,0,46.55181,122.6246,8.082082,0,0,57.08398,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1011178,51.20699,45.66719,0,375.8422
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,59.75209,51.96955,33.35946,0,0,0,-1,0,0,0,59.75209,0,0,59.75209,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011178,0,47.80167,0,378.5103
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,50.24883,49.55909,34.15458,14.76033,14.76033,0,-1,0,14.76033,340.4316,34.71164,0,0,50.24883,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1011178,16.23636,40.19907,0,369.007
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,12.571,38.07295,34.49029,3.860293,3.860293,0,-1,0,3.860293,325.6489,8.507533,0,0,12.571,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1011178,4.246322,10.0568,0,331.3292
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,27.76645,43.08559,34.92024,26.42401,26.42401,0,-1,0,26.42401,105.0804,0,0,0,27.76645,27.81474,26.42401,0,0,0,318.7582,0,0.04829594,-0.04829594,419.9499,99.98788,0.1011178,29.06641,22.21316,0,346.5247
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.788094,37.07368,34.58453,0,0,0,-1,0,0,0,8.734432,0,0,8.788094,0,0,0,0,0.05366216,318.7099,0.05366216,0,0.05366216,420.0009,100,0.1011177,0,7.030475,0,327.498
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.996655,34.90921,33.51259,16.02634,16.02634,0,-1,0,16.02634,31.17777,0,3.552714E-15,0,4.996655,16.86983,16.02634,0,0,0,318.7582,0,11.87317,-11.87317,407.4854,97.02014,0.1011177,17.62897,3.997324,0,323.7549
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,32.49956,32.49956,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.19241,306.885,0,15.1383,-15.1383,391.5283,93.22083,0.1011177,15.81952,0,0,306.885
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,31.58665,31.58665,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.01274,291.7468,0,72.31579,-72.31579,315.3007,75.07145,0.1011177,84.7914,0,0,291.7468
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,30.6973,30.6973,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.3636,219.431,0,12.57239,-12.57239,302.0482,71.91611,0.1011177,13.13815,0,0,219.431
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,29.86685,29.86685,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.3329,206.8586,0,9.440695,-9.440695,292.0969,69.54674,0.1011177,9.865526,0,0,206.8586
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,29.28376,29.28376,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,134.8226,197.4179,0,12.83111,-12.83111,278.5717,66.32646,0.1011177,13.40851,0,0,197.4179
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,28.77136,28.77136,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.0794,184.5868,0,41.49621,-41.49621,234.8309,55.91199,0.1011177,43.36354,0,0,184.5868
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,28.29429,28.29429,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.1863,143.0905,0,43.17713,-43.17713,189.3182,45.07566,0.1011177,45.1201,0,0,143.0905
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,27.86434,27.86434,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.1609,99.91342,0,37.51064,-37.51064,149.7785,35.66147,0.1011177,39.19862,0,0,99.91342
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,27.49917,27.49917,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,284.8394,62.40278,0,25.68985,-25.68985,122.699,29.21399,0.1011177,26.84589,0,0,62.40278
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,27.18113,27.18113,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.3837,36.71293,0,29.21645,-29.21645,91.90215,21.88142,0.1011177,30.53119,0,0,36.71293
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,26.95143,26.95143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.8464,7.496478,0,0,0,91.90215,21.88142,0.1011177,0,0,0,7.496478
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7428514,26.94914,26.75118,2.051214,2.051214,0,0,0,2.051214,36.21522,0,4.440892E-16,0,0.7428514,2.159172,2.051214,0,0,345.8464,7.496478,0,1.416321,-1.416321,90.40922,21.52596,0.1011177,2.256335,0.5942811,0,8.239329
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.095037,28.18711,26.55093,20.5616,20.5616,81,0,22.761,20.5616,29.64281,0,0,0,6.095037,0,0,60.4384,57.41648,347.4201,6.080157,63.51151,0,63.51151,150.6615,35.87172,0.1012903,22.61777,4.876029,81,12.17519
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.87154,31.63956,27.01622,20.03594,20.03594,81,0,22.761,20.03594,84.20641,0,0,0,16.87154,0,0,60.96406,57.91586,283.9086,63.24052,74.78741,0,74.78741,221.6111,52.76444,0.1014441,22.03953,13.49724,81,80.11206
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,28.81626,36.42372,28.29429,60.9248,60.9248,0,-1,0,60.9248,47.29808,0,0,0,28.81626,64.13137,60.9248,0,0,209.1212,130.5492,0,35.31511,-35.31511,184.3857,43.90127,0.1014441,67.01728,23.05301,0,159.3654
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,33.3547,39.15395,29.58414,32.54486,32.54486,0,-1,0,32.54486,102.4884,0,0,0,33.3547,34.25775,32.54486,0,0,248.3602,95.23407,0,0.9030474,-0.9030474,183.4338,43.67463,0.1014441,35.79935,26.68376,0,128.5888
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,45.1096,44.20456,30.84454,24.30079,24.30079,0,-1,0,24.30079,185.6301,0,0,0,45.1096,25.57978,24.30079,0,0,249.3636,94.33102,19.52982,0,19.52982,201.9614,48.08595,0.101412,26.73087,36.08768,0,139.4406
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,38.49133,43.4123,32.06961,49.73238,49.73238,0,-1,0,49.73238,77.39693,0,0,0,38.49133,52.34987,49.73238,0,0,229.8337,111.9079,0,13.85854,-13.85854,187.3532,44.60782,0.101412,54.70561,30.79307,0,150.3992
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,58.35923,51.42324,33.31234,9.543223,9.543223,0,-1,0,9.543223,611.5253,0,0,0,58.35923,10.0455,9.543223,0,0,245.2321,98.04932,48.31373,0,48.31373,233.1877,55.52076,0.1013328,10.49755,46.68738,0,156.4086
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,32.25904,43.60773,34.08979,50.58944,50.58944,0,-1,0,50.58944,63.76635,0,0,0,32.25904,53.25204,50.58944,0,0,196.9184,141.5317,0,20.993,-20.993,211.0591,50.25206,0.1013328,55.64838,25.80723,0,173.7907
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,14.20436,38.47793,34.41961,20.98616,20.98616,0,-1,0,20.98616,67.68439,0,0,0,14.20436,22.0907,20.98616,0,0,220.2439,120.5387,0,7.88634,-7.88634,202.7462,48.2728,0.1013328,23.08478,11.36349,0,134.743
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.235539,35.4825,34.85545,26.71244,26.71244,0,-1,0,26.71244,8.368908,0,0,0,2.235539,28.11835,26.71244,0,0,229.0065,112.6523,0,25.88282,-25.88282,175.4633,41.77689,0.1013328,29.38368,1.788431,0,114.8879
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.7943,37.55681,34.49029,54.04697,54.04697,0,-1,0,54.04697,19.97208,0,1.421085E-14,0,10.7943,56.89155,54.04697,0,0,257.7652,86.76952,0,46.09725,-46.09725,126.8725,30.20768,0.1013328,59.45167,8.635443,0,97.56383
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.980106,34.54012,33.43014,16.51446,16.51446,0,-1,0,16.51446,24.10074,0,3.552714E-15,0,3.980106,17.38364,16.51446,0,0,308.9844,40.67228,0,13.40353,-13.40353,112.7439,26.84374,0.1013328,18.1659,3.184085,0,44.65238
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,32.43477,32.43477,52.4856,25.90531,0,-1,0,25.90531,0,0,26.58029,31.82885,0,27.26874,25.90531,0,0,323.8772,27.26874,0,27.26874,-27.26874,84.00017,20,0.1013328,57.73416,0,0,27.26874
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,31.53953,31.53953,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013328,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,30.64429,30.64429,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013328,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,29.81973,29.81973,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013328,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,29.21898,29.21898,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013328,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,28.70657,28.70657,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013328,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,28.24128,28.24128,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013328,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,27.79366,27.79366,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013328,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,27.4285,27.4285,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013328,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,27.13401,27.13401,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013328,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,26.91609,26.91609,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1014716,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.397989,27.0946,26.72173,36.27383,36.27383,81,0,22.761,36.27383,3.853986,0,0,0,1.397989,0,0,44.72617,42.48986,310.0207,39.73959,43.88784,0,43.88784,167.525,39.88683,0.1016087,39.90122,1.118391,81,41.13758
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,15.6367,30.76637,26.50381,28.97511,28.97511,81,0,22.761,28.97511,53.96599,0,0,0,15.6367,0,0,52.02489,49.42365,266.1329,79.23865,65.06035,0,65.06035,229.2467,54.58244,0.1017774,31.87262,12.50936,81,94.87535
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,28.77441,35.01714,26.9691,18.06253,18.06253,81,0,22.761,18.06253,159.3044,0,0,0,28.77441,0,0,62.93747,59.7906,201.0725,137.793,88.565,0,88.565,313.2668,74.5872,0.1019072,19.86879,23.01953,81,166.5674
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,44.9564,41.30219,28.2295,0,0,0,-1,0,0,0,0,0,0,44.9564,0,0,0,0,112.5075,217.5015,44.9564,0,44.9564,355.9162,84.74179,0.1018335,0,35.96512,0,262.4579
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,43.9722,42.37476,29.50168,33.71638,33.71638,0,-1,0,33.71638,130.4179,0,0,0,43.9722,35.49093,33.71638,0,0,67.55112,257.9622,8.481273,0,8.481273,363.9623,86.65751,0.1018196,37.08802,35.17776,0,301.9344
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,42.86976,43.37431,30.74442,38.55237,38.55237,0,-1,0,38.55237,111.1988,0,0,0,42.86976,40.58145,38.55237,0,0,59.06984,265.5954,2.288314,0,2.288314,366.1331,87.17439,0.1018159,42.40761,34.29581,0,308.4651
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,47.11023,46.09126,31.96948,8.658668,8.658668,0,-1,0,8.658668,544.0818,0,0,0,47.11023,9.114388,8.658668,0,0,56.78153,267.6548,37.99585,0,37.99585,402.1792,95.75675,0.1017537,9.524535,37.68819,0,314.7651
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.06324,36.6195,33.21222,0,0,0,-1,0,0,0,0,0,0,12.06324,0,0,0,0,18.78568,301.8511,12.06324,0,12.06324,413.6234,98.48156,0.101734,0,9.650595,0,313.9144
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,43.62327,47.1561,33.98966,30.73732,30.73732,0,-1,0,30.73732,141.9228,4.545764,0,0,43.62327,32.35507,30.73732,0,0,6.722437,312.708,6.722437,0,6.722437,420.0009,100,0.101723,33.81105,34.89862,0,356.3313
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,18.60906,39.67599,34.31949,23.78967,23.78967,0,-1,0,23.78967,78.22331,0,0,0,18.60906,25.04175,23.78967,0,0,0,318.7582,0,6.432688,-6.432688,413.2202,98.38557,0.101723,26.16863,14.88725,0,337.3673
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,18.9484,40.22833,34.75533,2.521223,2.521223,0,-1,0,2.521223,751.5561,9.147054,0,0,18.9484,2.653919,2.521223,0,0,7.147431,312.3255,7.147431,0,7.147431,420.0009,100,0.1017113,2.773345,15.15872,0,331.2739
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.79165,37.45398,34.39016,26.12494,26.12494,0,-1,0,26.12494,41.30783,0,0,0,10.79165,27.49994,26.12494,0,0,0,318.7582,0,16.70829,-16.70829,402.3888,95.80666,0.1017113,28.73744,8.633318,0,329.5499
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.614437,34.5997,33.31234,61.47689,61.47689,0,-1,0,61.47689,7.50597,0,0,0,4.614437,64.71252,61.47689,0,0,18.56477,302.0499,0,60.09808,-60.09808,339.0398,80.7236,0.1017113,67.62458,3.69155,0,306.6644
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,32.33465,32.33465,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,85.34042,241.9519,0,50.21695,-50.21695,286.1065,68.12046,0.1017113,52.47672,0,0,241.9519
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,31.43941,31.43941,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,141.137,191.7349,0,42.90172,-42.90172,240.8841,57.35324,0.1017113,44.8323,0,0,191.7349
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,30.54417,30.54417,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,188.8056,148.8332,0,21.10468,-21.10468,218.6378,52.05652,0.1017113,22.05439,0,0,148.8332
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,29.73138,29.73138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2552,127.7285,0,0,0,218.6378,52.05652,0.1017113,0,0,0,127.7285
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,29.15419,29.15419,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,212.2552,127.7285,0,4.531885,-4.531885,213.8608,50.91914,0.1017113,4.73582,0,0,127.7285
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,28.62411,28.62411,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,217.2907,123.1966,0,39.30893,-39.30893,172.4256,41.05362,0.1017113,41.07783,0,0,123.1966
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,28.17649,28.17649,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,260.9673,83.88769,0,44.53996,-44.53996,125.4763,29.87525,0.1017113,46.54426,0,0,83.88769
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,27.74654,27.74654,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,310.4561,39.34772,0,18.53104,-18.53104,105.9429,25.22445,0.1017113,19.36494,0,0,39.34772
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,27.38138,27.38138,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,331.0462,20.81668,0,3.962003,-3.962003,101.7666,24.23009,0.1017113,4.140293,0,0,20.81668
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,27.081,27.081,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,335.4484,16.85468,0,10.2209,-10.2209,90.99278,21.66491,0.1017113,10.68084,0,0,16.85468
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,26.86897,26.86897,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,0,2.705832,2.570541,0,0,346.8049,6.633779,0,2.705832,-2.705832,88.14059,20.98581,0.1017113,2.827595,0,0,6.633779
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5557414,26.81671,26.66872,24.97594,24.97594,20.71644,0,7.50926,24.97594,2.225107,0,3.552714E-15,0,0.5557414,4.483688,4.259503,0,0,349.8114,3.927946,0,3.927946,-3.927946,84.00017,20,0.1017113,27.47354,0.4445932,81,4.483688
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.38459,30.64755,26.45669,26.15096,26.15096,81,0,22.761,26.15096,58.82991,0,0,0,15.38459,0,0,54.84904,52.10659,354.1758,0,67.49117,0,67.49117,148.0279,35.24467,0.1018752,28.76606,12.30767,81,15.38459
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,38.25778,37.80102,26.91609,30.19037,30.19037,81,0,22.761,30.19037,126.7218,0,0,0,38.25778,0,0,50.80963,48.26915,286.6846,60.74206,86.52692,0,86.52692,230.1146,54.78907,0.1020076,33.20941,30.60622,81,98.99984
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,53.90386,44.11426,28.15882,29.23952,29.23952,0,-1,0,29.23952,184.3527,0,0,0,53.90386,30.77845,29.23952,0,0,200.1577,138.6163,23.12541,0,23.12541,252.0533,60.01256,0.1019699,32.16348,43.12309,0,192.5202
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,63.07147,48.67962,29.45457,11.77699,11.77699,0,-1,0,11.77699,535.5482,0,0,0,63.07147,12.39683,11.77699,0,0,177.0323,159.4292,50.67463,0,50.67463,300.1274,71.45877,0.1018871,12.95469,50.45718,0,222.5006
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,79.2143,56.04995,30.6973,11.45945,11.45945,0,-1,0,11.45945,691.2574,0,0,0,79.2143,12.06258,11.45945,0,0,126.3577,205.0363,67.15173,0,67.15173,363.8332,86.62677,0.1017777,12.6054,63.37144,0,284.2506
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,81.51264,58.41475,31.9047,0,0,0,-1,0,0,0,22.30671,0,0,81.51264,0,0,0,0,59.20593,265.4729,59.20593,0,59.20593,420.0009,100,0.1016814,0,65.21011,0,346.9855
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,73.30988,56.69514,33.12976,19.92984,19.92984,0,-1,0,19.92984,367.8398,52.3311,0,0,73.30988,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1016814,21.92282,58.6479,0,392.0681
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,65.28802,54.60025,33.90721,0,0,0,-1,0,0,0,65.28802,0,0,65.28802,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016814,0,52.23042,0,384.0462
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,55.1205,51.31936,34.22525,35.40992,35.40992,0,-1,0,35.40992,155.664,17.8469,0,0,55.1205,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1016814,38.95092,44.0964,0,373.8787
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,25.55579,42.12502,34.6552,30.62843,30.62843,0,-1,0,30.62843,83.43816,0,0,0,25.55579,32.24045,30.62843,0,0,0,318.7582,0,6.684655,-6.684655,412.9546,98.32233,0.1016814,33.69127,20.44463,0,344.314
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,21.2983,40.48095,34.31949,53.10225,53.10225,0,-1,0,53.10225,40.10809,0,0,0,21.2983,55.89711,53.10225,0,0,7.427394,312.0736,0,34.59881,-34.59881,376.4843,89.63892,0.1016814,58.41248,17.03864,0,333.3719
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.988168,34.63951,33.24755,36.52234,36.52234,0,-1,0,36.52234,13.65786,0,7.105427E-15,0,4.988168,38.44456,36.52234,0,0,45.87052,277.4748,0,33.4564,-33.4564,341.2181,81.24224,0.1016814,40.17457,3.990535,0,282.4629
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,32.26986,32.26986,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,83.0443,244.0184,0,46.26217,-46.26217,292.4535,69.63165,0.1016814,48.34397,0,0,244.0184
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,31.39229,31.39229,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,134.4467,197.7562,0,49.20664,-49.20664,240.5851,57.28206,0.1016814,51.42094,0,0,197.7562
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,30.49705,30.49705,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,189.1208,148.5495,0,59.23873,-59.23873,178.142,42.41469,0.1016814,61.90447,0,0,148.5495
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,29.70193,29.70193,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,254.9416,89.31082,0,5.973504,-5.973504,171.8454,40.91549,0.1016814,6.242311,0,0,89.31082
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,29.0894,29.0894,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,261.5788,83.33732,0,9.253079,-9.253079,162.0918,38.59321,0.1016814,9.669468,0,0,83.33732
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,28.577,28.577,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,271.86,74.08424,0,8.824412,-8.824412,152.7901,36.37851,0.1016814,9.22151,0,0,74.08424
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,28.12938,28.12938,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,281.6649,65.25983,0,43.04227,-43.04227,107.4195,25.57603,0.1016814,44.97917,0,0,65.25983
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,27.68176,27.68176,18.21907,18.21907,0,-1,0,18.21907,0,0,3.552714E-15,0,0,19.17797,18.21907,0,0,329.4896,22.21756,0,19.17797,-19.17797,87.20417,20.76286,0.1016814,20.04098,0,0,22.21756
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,27.33426,27.33426,20.43317,2.887607,0,-1,0,2.887607,0,0,17.54556,19.58888,0,3.039586,2.887607,0,0,350.7985,3.039586,0,3.039586,-3.039586,84.00017,20,0.1016814,22.47648,0,0,3.039586
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,27.03388,27.03388,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016814,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,26.81597,26.81597,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1018125,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.208349,26.9436,26.6216,21.82663,21.82663,81,0,22.761,21.82663,5.536121,0,0,0,1.208349,0,0,59.17337,56.21471,311.9265,38.02441,57.42305,0,57.42305,178.5577,42.51365,0.1019897,24.00929,0.9666787,81,39.23275
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.12933,30.26139,26.42135,43.08604,43.08604,81,0,22.761,43.08604,32.79329,0,0,0,14.12933,0,0,37.91396,36.01826,254.5034,89.70515,50.14759,0,50.14759,226.1319,53.84082,0.1021382,47.39464,11.30346,81,103.8345
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,37.22345,37.43577,26.86897,11.77661,11.77661,81,0,22.761,11.77661,316.0796,0,0,0,37.22345,0,0,69.22339,65.76222,204.3558,134.838,102.9857,0,102.9857,323.8327,77.10287,0.1022426,12.95427,29.77876,81,172.0614
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,61.84465,46.72609,28.11171,19.30661,19.30661,0,-1,0,19.30661,320.3289,0,0,0,61.84465,20.32275,19.30661,0,0,101.3701,227.5251,41.5219,0,41.5219,363.2238,86.48169,0.102175,21.23727,49.47572,0,289.3698
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,61.36417,48.00709,29.38389,0,0,0,-1,0,0,0,1.515923,0,0,61.36417,0,0,0,0,59.84824,264.8948,59.84824,0,59.84824,420.0009,100,0.1020779,0,49.09134,0,326.259
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,48.60357,45.08478,30.60896,0,0,0,-1,0,0,0,48.60357,0,0,48.60357,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020779,0,38.88285,0,367.3618
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,43.78756,44.84362,31.82224,39.68377,39.68377,0,-1,0,39.68377,110.3412,2.015171,0,0,43.78756,41.77239,39.68377,0,0,0,318.7582,0,0,0,420.0009,100,0.1020779,43.65215,35.03005,0,362.5458
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,43.14432,45.97022,33.04731,0,0,0,-1,0,0,0,43.14432,0,0,43.14432,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020779,0,34.51546,0,361.9026
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,34.41204,44.00347,33.82475,2.742301,2.742301,0,-1,0,2.742301,1254.86,31.52541,0,0,34.41204,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1020779,3.016531,27.52964,0,353.1703
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,33.60991,44.07084,34.12513,22.66573,22.66573,0,-1,0,22.66573,148.2851,9.751245,0,0,33.60991,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1020779,24.9323,26.88793,0,352.3681
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,15.45482,38.94822,34.51974,54.43545,54.43545,0,-1,0,54.43545,28.39109,0,0,0,15.45482,57.30048,54.43545,0,0,0,318.7582,0,41.84566,-41.84566,375.8916,89.49783,0.1020779,59.879,12.36385,0,334.213
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.64326,37.20701,34.18991,34.71882,34.71882,0,-1,0,34.71882,30.65559,0,0,0,10.64326,36.54613,34.71882,0,0,46.49517,276.9126,0,25.90287,-25.90287,348.5876,82.99689,0.1020779,38.19071,8.514608,0,287.5558
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.390077,34.37048,33.14743,58.3577,58.3577,0,-1,0,58.3577,7.522704,0,0,0,4.390077,61.42915,58.3577,0,0,75.27614,251.0097,0,57.03908,-57.03908,288.4632,68.68156,0.1020779,64.19347,3.512061,0,255.3998
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,32.16973,32.16973,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,138.6529,193.9706,0,24.30356,-24.30356,262.8449,62.582,0.1020779,25.39722,0,0,193.9706
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.6569,169.6671,0,0,0,262.8449,62.582,0.1020779,0,0,0,169.6671
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,30.41459,30.41459,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,165.6569,169.6671,0,38.43505,-38.43505,222.3309,52.93581,0.1020779,40.16463,0,0,169.6671
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,29.61948,29.61948,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,208.3625,131.232,0,25.7432,-25.7432,195.1951,46.47494,0.1020779,26.90164,0,0,131.232
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,29.01873,29.01873,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,236.966,105.4888,0,3.435821,-3.435821,191.5735,45.61264,0.1020779,3.590432,0,0,105.4888
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,28.50632,28.50632,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,240.7836,102.053,0,25.17625,-25.17625,165.0354,39.29406,0.1020779,26.30918,0,0,102.053
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,28.0587,28.0587,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,268.7572,76.87675,0,16.47746,-16.47746,147.6666,35.15865,0.1020779,17.21894,0,0,76.87675
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,27.61108,27.61108,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,287.0655,60.39929,0,32.63491,-32.63491,113.2664,26.96813,0.1020779,34.10349,0,0,60.39929
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,27.28125,27.28125,54.61013,26.37616,0,-1,0,26.37616,0,0,28.23397,33.69498,0,27.76437,26.37616,0,0,323.3265,27.76437,0,27.76437,-27.76437,84.00017,20,0.1020779,60.07114,0,0,27.76437
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,26.98677,26.98677,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020779,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,26.76885,26.76885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020779,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.007391,26.83688,26.5686,5.786909,5.786909,78.1027,0,22.02798,5.786909,17.4081,0,0,0,1.007391,0,0,72.31579,68.7,354.1758,0,69.70739,0,69.70739,150.1304,35.74526,0.1022231,6.3656,0.8059125,81,1.007391
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.39752,29.439,26.35657,28.27506,28.27506,81,0,22.761,28.27506,40.30945,0,0,0,11.39752,0,0,52.72494,50.08869,284.4684,62.73665,61.48621,0,61.48621,208.4613,49.63356,0.1023942,31.10257,9.118017,81,74.13417
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.87908,30.05819,26.83363,3.197298,3.197298,75.51308,0,21.37281,3.197298,371.535,0,0,0,11.87908,0,0,72.31579,68.7,222.9822,118.0742,80.57908,0,80.57908,284.9054,67.83448,0.1025095,3.517028,9.503263,81,129.9533
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,17.73959,32.94659,28.04692,63.94337,63.94337,0,-1,0,63.94337,27.74266,0,0,1.637714,17.73959,67.30882,63.94337,0,0,142.4031,190.5954,0,49.56923,-49.56923,232.6548,55.39389,0.1025095,70.33772,14.19167,0,208.335
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,25.45506,36.50383,29.3191,38.57583,38.57583,0,-1,0,38.57583,65.98708,0,0,0,25.45506,40.60614,38.57583,0,0,197.48,141.0262,0,15.15108,-15.15108,216.6842,51.59137,0.1025095,42.43341,20.36405,0,166.4813
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.04552,33.60716,30.54417,0,0,0,-1,0,0,0,0,0,0,11.04552,0,0,0,0,214.3146,125.8751,11.04552,0,11.04552,227.1629,54.0863,0.1024916,0,8.836416,0,136.9206
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,26.35042,39.32574,31.75745,33.07917,33.07917,0,-1,0,33.07917,79.65865,0,0,0,26.35042,34.82018,33.07917,0,0,203.269,135.8161,0,8.469761,-8.469761,218.235,51.96061,0.1024916,36.38709,21.08034,0,162.1665
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,24.87824,40.16546,32.98252,47.49897,47.49897,0,-1,0,47.49897,52.37638,0,0,0,24.87824,49.99892,47.49897,0,0,212.6799,127.3463,0,25.12068,-25.12068,191.7555,45.65597,0.1024916,52.24887,19.90259,0,152.2246
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,45.41518,47.49749,33.75996,0,0,0,-1,0,0,0,0,0,0,45.41518,0,0,0,0,240.5918,102.2256,45.41518,0,45.41518,234.8401,55.91419,0.1024179,0,36.33214,0,147.6408
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,34.01695,44.12402,34.05445,6.856367,6.856367,0,-1,0,6.856367,496.1367,0,0,0,34.01695,7.217228,6.856367,0,0,195.1766,143.0993,26.79972,0,26.79972,260.2645,61.96762,0.1023745,7.542003,27.21356,0,177.1163
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.206866,36.5247,34.49029,0,0,0,-1,0,0,0,0,0,0,7.206866,0,0,0,0,168.3769,167.2191,7.206866,0,7.206866,267.1016,63.59548,0.1023629,0,5.765493,0,174.4259
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.76837,37.4665,34.12513,0,0,0,-1,0,0,0,0,0,0,11.76837,0,0,0,0,161.17,173.7052,11.76837,0,11.76837,278.266,66.25368,0.1023438,0,9.414697,0,185.4736
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.989768,34.48552,33.09442,32.30357,32.30357,0,-1,0,32.30357,15.44649,0,0,0,4.989768,34.00376,32.30357,0,0,149.4016,184.2968,0,29.01399,-29.01399,247.6826,58.97193,0.1023438,35.53393,3.991815,0,189.2865
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,32.1344,32.1344,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,181.6394,155.2828,0,13.93546,-13.93546,232.9933,55.47449,0.1023438,14.56256,0,0,155.2828
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,31.27449,31.27449,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,197.1232,141.3473,0,51.80616,-51.80616,178.3848,42.47249,0.1023438,54.13744,0,0,141.3473
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,30.37926,30.37926,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,254.6856,89.54115,0,49.66734,-49.66734,126.0309,30.00729,0.1023438,51.90237,0,0,89.54115
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,29.58414,29.58414,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,309.8716,39.87381,0,15.65586,-15.65586,109.5281,26.07807,0.1023438,16.36037,0,0,39.87381
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,28.97161,28.97161,41.3395,23.00705,0,-1,0,23.00705,0,0,18.33245,22.46639,0,24.21795,23.00705,0,0,327.267,24.21795,0,24.21795,-24.21795,84.00017,20,0.1023438,45.47345,0,0,24.21795
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,28.4592,28.4592,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023438,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,28.01158,28.01158,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023438,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,27.56396,27.56396,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023438,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,27.23413,27.23413,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023438,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,26.95143,26.95143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023438,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,26.72173,26.72173,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1025102,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3857368,26.64176,26.53915,8.922365,8.922365,81,0,22.761,8.922365,4.323257,0,0,0,0.3857368,0,0,72.07764,68.47375,290.2635,57.52108,68.85949,0,68.85949,209.9586,49.99003,0.1026683,9.814601,0.3085895,81,57.90681
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.820775,28.15185,26.32123,32.88268,32.88268,81,0,22.761,32.88268,20.74276,0,0,0,6.820775,0,0,48.11732,45.71146,221.404,119.4946,52.53223,0,52.53223,259.795,61.85583,0.1028252,36.17095,5.45662,81,126.3154
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.43511,29.88739,26.78652,83.33677,83.33677,81,0,22.761,83.33677,13.72157,0,0,0,11.43511,2.45976,2.336772,0,0,168.8718,166.7736,8.975354,0,8.975354,268.3098,63.88315,0.1028484,91.67045,9.148091,81,178.2087
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,18.24132,33.03484,27.99391,6.985775,6.985775,0,-1,0,6.985775,261.1209,0,0,0,18.24132,7.353447,6.985775,0,0,159.8964,174.8514,10.88787,0,10.88787,278.6389,66.34247,0.1028308,7.684352,14.59305,0,193.0928
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.88317,33.09222,29.25431,0,0,0,-1,0,0,0,0,0,0,13.88317,0,0,0,0,149.0086,184.6505,13.88317,0,13.88317,291.8096,69.47835,0.1028083,0,11.10653,0,198.5337
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.15201,33.30715,30.49705,24.94445,24.94445,0,-1,0,24.94445,40.69846,0,0,0,10.15201,26.25732,24.94445,0,0,135.1254,197.1454,0,16.10531,-16.10531,274.8332,65.43633,0.1028083,27.4389,8.121606,0,207.2974
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.884977,34.1589,31.68678,36.17812,36.17812,0,-1,0,36.17812,24.55898,0,0,0,8.884977,38.08223,36.17812,0,0,153.0202,181.0401,0,29.19726,-29.19726,244.0565,58.10859,0.1028083,39.79594,7.107982,0,189.925
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,19.79836,38.5717,32.91184,42.22729,42.22729,0,-1,0,42.22729,46.88522,0,0,0,19.79836,44.44978,42.22729,0,0,185.4616,151.8428,0,24.65142,-24.65142,218.0717,51.92172,0.1028083,46.45002,15.83869,0,171.6412
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,11.62943,36.99939,33.70695,46.84351,46.84351,0,-1,0,46.84351,24.82612,0,0,0,11.62943,49.30896,46.84351,0,0,212.852,127.1914,0,37.67954,-37.67954,178.3539,42.46514,0.1028083,51.52787,9.303541,0,138.8208
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,13.18102,37.77459,34.025,0,0,0,-1,0,0,0,0,0,0,13.18102,0,0,0,0,254.7182,89.51185,13.18102,0,13.18102,190.8586,45.44242,0.1027869,0,10.54482,0,102.6929
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.271667,36.47165,34.41961,16.56176,16.56176,0,-1,0,16.56176,43.90637,0,3.552714E-15,0,7.271667,17.43343,16.56176,0,0,241.5372,101.3748,0,10.16176,-10.16176,180.1471,42.89209,0.1027869,18.21793,5.817333,0,108.6464
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.786224,35.67939,34.05445,53.19115,53.19115,0,-1,0,53.19115,10.87817,0,7.105427E-15,0,5.786224,55.99068,53.19115,0,0,252.828,91.21301,0,50.20446,-50.20446,127.227,30.29207,0.1027869,58.51027,4.62898,0,96.99923
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.021174,34.44683,33.04731,9.022633,9.022633,0,-1,0,9.022633,55.65088,0,0,0,5.021174,9.497508,9.022633,0,0,308.6107,41.00854,0,4.476334,-4.476334,122.5085,29.16863,0.1027869,9.924896,4.01694,0,46.02972
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,32.08728,32.08728,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,313.5845,36.53221,0,2.722142,-2.722142,119.6391,28.48545,0.1027869,2.844639,0,0,36.53221
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,31.23916,31.23916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.6091,33.81007,0,0,0,119.6391,28.48545,0.1027869,0,0,0,33.81007
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.6091,33.81007,0,0,0,119.6391,28.48545,0.1027869,0,0,0,33.81007
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,29.55469,29.55469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.6091,33.81007,0,0,0,119.6391,28.48545,0.1027869,0,0,0,33.81007
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,28.93627,28.93627,33.13418,32.11956,0,-1,0,32.11956,0,0,1.014612,4.32803,0,33.81007,32.11956,0,0,316.6091,33.81007,0,33.81007,-33.81007,84.00017,20,0.1027869,36.4476,0,0,33.81007
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,28.42386,28.42386,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027869,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,27.97624,27.97624,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027869,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,27.52862,27.52862,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027869,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,27.21647,27.21647,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027869,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,26.91609,26.91609,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027869,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,26.70406,26.70406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027869,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6446802,26.67533,26.50381,0,0,0,0,0,0,0,0,0,0,0.6446802,0,0,0,0,354.1758,0,0.6446802,0,0.6446802,84.61176,20.14562,0.1027859,0,0.5157442,0,0.6446802
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.929369,27.6046,26.28589,37.53976,37.53976,32.30566,0,10.44133,37.53976,13.13106,3.552714E-15,0,0,4.929369,5.509582,5.234103,0,0,353.5311,0.5802122,0,0.5802122,-0.5802122,84.00017,20,0.1027859,41.29374,3.943496,81,5.509582
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.820163,28.31475,26.75118,37.47267,37.47267,81,0,22.761,37.47267,15.53176,7.105427E-15,0,0,5.820163,0,0,43.52733,41.35097,354.1758,0,47.17113,0,47.17113,128.7506,30.65485,0.1029266,41.21993,4.65613,81,5.820163
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.6764,30.87078,27.95857,41.34347,41.34347,0,-1,0,41.34347,25.82365,0,0,3.117989,10.6764,43.51944,41.34347,0,0,307.0047,42.45402,0,32.84305,-32.84305,94.13102,22.4121,0.1029266,45.47782,8.541117,0,53.13041
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.98473,30.85124,29.21898,61.0574,14.81591,0,-1,0,14.81591,40.39394,0,46.24149,56.89562,5.98473,15.5957,14.81591,0,0,343.4969,9.610967,0,9.610967,-9.610967,84.00017,20,0.1029266,67.16314,4.787784,0,15.5957
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.806175,31.50387,30.46171,0,0,0,-1,0,0,0,0,0,0,3.806175,0,0,0,0,354.1758,0,3.806175,0,3.806175,87.61102,20.85973,0.1029204,0,3.04494,0,3.806175
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.998694,33.60992,31.66911,44.36779,9.903039,0,-1,0,9.903039,70.67218,0,34.46475,44.22054,6.998694,10.42425,9.903039,0,0,350.3696,3.425558,0,3.425558,-3.425558,84.00017,20,0.1029204,48.80457,5.598955,0,10.42425
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.65407,36.47097,32.90006,0,0,0,-1,0,0,0,0,0,0,12.65407,0,0,0,0,354.1758,0,12.65407,0,12.65407,96.00488,22.85826,0.1029,0,10.12326,0,12.65407
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.93179,37.9292,33.67751,16.94857,16.94857,0,-1,0,16.94857,88.10059,0,0,4.987155,14.93179,17.8406,16.94857,0,0,341.5217,11.38867,0,2.908811,-2.908811,92.93872,22.12822,0.1029,18.64343,11.94543,0,26.32046
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.674686,36.12133,33.96021,23.67962,15.34682,0,-1,0,15.34682,50.00833,0,8.332799,16.53352,7.674686,16.15454,15.34682,0,0,344.7538,8.479856,0,8.479856,-8.479856,84.00017,20,0.1029,26.04758,6.139749,0,16.15454
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.835358,36.28148,34.35483,60.7947,6.49359,0,-1,0,6.49359,105.2632,0,54.30111,65.57545,6.835358,6.835358,6.49359,0,0,354.1758,0,0,0,0,84.00017,20,0.1029,66.87417,5.468287,0,6.835358
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.169759,35.72277,33.98966,0,0,0,-1,0,0,0,0,0,0,6.169759,0,0,0,0,354.1758,0,6.169759,0,6.169759,89.85332,21.3936,0.10289,0,4.935807,0,6.169759
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.821165,34.3253,32.98252,40.83445,9.85525,0,-1,0,9.85525,48.91976,0,30.9792,38.72673,4.821165,10.37395,9.85525,0,0,348.006,5.552783,0,5.552783,-5.552783,84.00017,20,0.10289,44.91789,3.856932,0,10.37395
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,32.02249,32.02249,80.24735,0,0,-1,0,0,0,0,80.24735,88.27209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10289,88.27209,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,31.19204,31.19204,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10289,12.71702,0,0,0
