Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,49.83989,47.73405,32.63502,44.51097,44.51097,0,-1,0,44.51097,111.9722,2.986247,0,0,49.83989,46.85365,44.51097,0,0,0,318.7582,0,0,0,420.0009,100,0.1036489,48.96206,39.87192,0,368.5981
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,47.81303,47.84287,33.34768,34.84002,34.84002,0,-1,0,34.84002,137.236,11.13933,0,0,47.81303,36.6737,34.84002,0,0,0,318.7582,0,0,0,420.0009,100,0.1036489,38.32402,38.25042,0,366.5713
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,51.41687,49.33458,33.59505,38.87034,38.87034,0,-1,0,38.87034,132.2779,10.50073,0,0,51.41687,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1036489,42.75737,41.1335,0,370.1751
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,46.66015,48.13245,33.96021,23.14341,23.14341,0,-1,0,23.14341,201.6131,22.29867,0,0,46.66015,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1036489,25.45775,37.32812,0,365.4184
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,25.67485,41.15413,33.69518,54.54517,54.54517,0,-1,0,54.54517,47.0708,0,7.105427E-15,0,25.67485,57.41597,54.54517,0,0,0,318.7582,0,31.74112,-31.74112,386.5428,92.03381,0.1036489,59.99969,20.53988,0,344.4331
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.678504,34.00029,32.69981,27.80659,27.80659,0,-1,0,27.80659,16.82516,0,0,0,4.678504,29.27009,27.80659,0,0,35.26791,287.0171,0,24.59159,-24.59159,360.6209,85.86196,0.1036489,30.58725,3.742803,0,291.6956
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,31.80457,31.80457,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,62.5919,262.4255,0,40.47126,-40.47126,317.9605,75.70473,0.1036489,42.29247,0,0,262.4255
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,30.99179,30.99179,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,107.56,221.9543,0,26.4844,-26.4844,290.0435,69.05783,0.1036489,27.6762,0,0,221.9543
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,30.07888,30.07888,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,136.9871,195.4698,0,20.46564,-20.46564,268.4708,63.92149,0.1036489,21.38659,0,0,195.4698
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,29.27198,29.27198,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,159.7267,175.0042,0,47.32334,-47.32334,218.5876,52.04457,0.1036489,49.45289,0,0,175.0042
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,28.67123,28.67123,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,212.3082,127.6809,0,1.015146,-1.015146,217.5176,51.78979,0.1036489,1.060827,0,0,127.6809
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,28.19416,28.19416,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,213.4361,126.6657,0,14.01404,-14.01404,202.7455,48.27264,0.1036489,14.64467,0,0,126.6657
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,27.72887,27.72887,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,229.0073,112.6517,0,40.7169,-40.7169,159.8261,38.05376,0.1036489,42.54916,0,0,112.6517
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,27.26359,27.26359,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,274.2483,71.93479,0,30.1735,-30.1735,128.0204,30.481,0.1036489,31.53131,0,0,71.93479
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,26.98677,26.98677,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,307.7744,41.7613,0,10.44003,-10.44003,117.0157,27.86082,0.1036489,10.90983,0,0,41.7613
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,26.70406,26.70406,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,319.3744,31.32126,0,12.27042,-12.27042,104.0815,24.78126,0.1036489,12.82259,0,0,31.32126
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,26.43902,26.43902,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,333.0082,19.05084,0,8.464705,-8.464705,95.15894,22.65684,0.1036489,8.845616,0,0,19.05084
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,26.27411,26.27411,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,342.4134,10.58613,0,7.200119,-7.200119,87.56934,20.8498,0.1036489,29.79912,0,81,10.58613
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.028833,27.14876,26.07386,65.93813,65.93813,81,0,22.761,65.93813,6.11002,0,0,0,4.028833,0,0,15.06188,14.30878,350.4136,3.386017,18.33761,0,18.33761,104.9659,24.99184,0.1037004,72.53194,3.223066,81,7.414849
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.07616,29.82441,26.55093,52.80217,52.80217,81,0,22.761,52.80217,22.87057,0,0,0,12.07616,0,0,28.19783,26.78794,332.076,19.88987,38.86409,0,38.86409,141.8356,33.77032,0.1038079,58.08239,9.660926,81,31.96603
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.81363,30.60911,27.66409,33.9691,33.9691,0,-1,0,33.9691,31.83374,0,7.105427E-15,0,10.81363,35.75694,33.9691,0,0,293.2119,54.86756,0,24.94331,-24.94331,115.5431,27.51021,0.1038079,37.366,8.650907,0,65.68119
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.17513,33.13235,28.93627,18.45578,18.45578,0,-1,0,18.45578,82.22429,0,3.552714E-15,0,15.17513,19.42713,18.45578,0,0,320.9266,29.92425,0,4.252002,-4.252002,111.0611,26.44306,0.1038079,20.30136,12.14011,0,45.09938
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,19.04076,35.52102,30.179,18.05743,18.05743,0,-1,0,18.05743,105.4456,0,0,0,19.04076,19.00782,18.05743,0,0,325.6511,25.67224,0.03294085,0,0.03294085,111.0923,26.4505,0.1038078,19.86317,15.23261,0,44.71301
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.50624,35.73058,31.37462,44.21514,39.14772,0,-1,0,39.14772,39.60956,0,5.067415,21.27367,15.50624,41.20813,39.14772,0,0,325.6182,25.70189,0,25.70189,-25.70189,84.00017,20,0.1038078,48.63665,12.40499,0,41.20813
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,23.54227,39.363,32.59969,15.46254,15.46254,0,-1,0,15.46254,152.2536,0,0,12.53576,23.54227,16.27636,15.46254,0,0,354.1758,0,7.265915,0,7.265915,90.89322,21.6412,0.1037964,17.00879,18.83382,0,23.54227
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.89534,38.71899,33.31234,7.086549,7.086549,0,-1,0,7.086549,266.6367,0,0,0,18.89534,7.459525,7.086549,0,0,346.9099,6.539324,11.43581,0,11.43581,101.7422,24.22428,0.1037785,7.795203,15.11627,0,25.43466
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.82099,39.24996,33.55971,2.73882,2.73882,0,-1,0,2.73882,723.7054,0,0,0,19.82099,2.882969,2.73882,0,0,335.4741,16.83156,16.93802,0,16.93802,117.811,28.05018,0.103752,3.012702,15.85679,0,36.65255
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.751202,36.39922,33.93076,55.89733,38.78563,0,-1,0,38.78563,22.563,0,17.1117,29.35234,8.751202,40.82698,38.78563,0,0,318.536,32.07578,0,32.07578,-32.07578,84.00017,20,0.103752,61.48706,7.000961,0,40.82698
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.95141,36.71965,33.6245,44.05044,10.40384,0,-1,0,10.40384,105.2632,0,33.6466,46.37472,10.95141,10.95141,10.40384,0,0,354.1758,0,0,0,0,84.00017,20,0.103752,48.45549,8.761127,0,10.95141
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.646445,33.93788,32.6468,72.78109,4.414123,0,-1,0,4.414123,105.2632,0,68.36697,79.17638,4.646445,4.646445,4.414123,0,0,354.1758,0,0,0,0,84.00017,20,0.103752,80.0592,3.717156,0,4.646445
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,31.75745,31.75745,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103752,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,30.94467,30.94467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103752,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,30.04943,30.04943,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103752,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,29.25431,29.25431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103752,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,28.65945,28.65945,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103752,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,28.15882,28.15882,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103752,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,27.7112,27.7112,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103752,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,27.2518,27.2518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103752,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,26.9691,26.9691,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103752,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,26.68639,26.68639,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103752,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,26.43902,26.43902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103752,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,26.27411,26.27411,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1039126,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.875908,27.91671,26.07386,11.89183,11.89183,81,0,22.761,11.89183,57.82043,0,0,0,6.875908,0,0,69.10817,65.65276,292.2979,55.69012,72.52867,0,72.52867,211.5094,50.35929,0.1040562,13.08101,5.500726,81,62.56603
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.17622,30.67389,26.53915,2.14068,2.14068,74.45647,0,21.10549,2.14068,708.9442,0,0,0,15.17622,0,0,72.31579,68.7,219.7692,120.9659,83.87622,0,83.87622,291.0814,69.30496,0.1041541,2.354748,12.14098,81,136.1422
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,36.28326,37.98105,27.64642,39.13499,39.13499,0,-1,0,39.13499,92.71309,0,0,0,36.28326,41.19473,39.13499,0,0,135.893,196.4545,0,4.911469,-4.911469,285.9043,68.07231,0.1041541,43.04849,29.02661,0,232.7378
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,59.9647,46.98556,28.90682,37.18899,37.18899,0,-1,0,37.18899,161.2432,0,0,0,59.9647,39.1463,37.18899,0,0,141.3502,191.5431,20.8184,0,20.8184,305.6544,72.7747,0.1041215,40.90789,47.97176,0,251.5078
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,33.73003,39.90165,30.179,0,0,0,-1,0,0,0,0,0,0,33.73003,0,0,0,0,120.5318,210.2796,33.73003,0,33.73003,337.6534,80.39352,0.1040687,0,26.98402,0,244.0096
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,48.37934,45.85485,31.37462,67.3921,67.3921,0,-1,0,67.3921,71.78785,0,1.421085E-14,5.43131,48.37934,70.93905,67.3921,0,0,86.80177,240.6366,0,22.55971,-22.55971,313.8734,74.73162,0.1040687,74.13131,38.70347,0,289.016
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,29.36092,41.10944,32.58202,0,0,0,-1,0,0,0,0,0,0,29.36092,0,0,0,0,111.8681,218.0769,29.36092,0,29.36092,341.7276,81.36356,0.1040229,0,23.48873,0,247.4378
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,21.51772,39.46252,33.277,0,0,0,-1,0,0,0,0,0,0,21.51772,0,0,0,0,82.50719,244.5018,21.51772,0,21.51772,362.1411,86.22391,0.1039893,0,17.21417,0,266.0195
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,39.97368,45.46477,33.53026,51.60344,51.60344,0,-1,0,51.60344,77.46321,0,0,0,39.97368,54.31941,51.60344,0,0,60.98948,263.8677,0,14.34573,-14.34573,347.0194,82.6235,0.1039893,56.76378,31.97894,0,303.8414
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,26.17659,41.51132,33.88954,45.29703,45.29703,0,-1,0,45.29703,57.78876,0,7.105427E-15,0,26.17659,47.68108,45.29703,0,0,76.92918,249.522,0,21.50449,-21.50449,324.3517,77.22644,0.1039893,49.82673,20.94127,0,275.6985
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.04802,35.30732,33.61272,0,0,0,-1,0,0,0,0,0,0,6.04802,0,0,0,0,100.8231,228.0175,6.04802,0,6.04802,330.0894,78.59254,0.1039798,0,4.838416,0,234.0655
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.762795,33.1047,32.61736,25.13037,25.13037,0,-1,0,25.13037,7.014601,0,3.552714E-15,0,1.762795,26.45302,25.13037,0,0,94.77504,233.4607,0,24.69023,-24.69023,304.0636,72.39594,0.1039798,27.64341,1.410236,0,235.2235
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,31.73978,31.73978,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,122.2086,208.7705,0,47.76478,-47.76478,253.7151,60.40823,0.1039798,49.9142,0,0,208.7705
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,30.927,30.927,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,175.2806,161.0057,0,1.209879,-1.209879,252.4397,60.10458,0.1039798,1.264324,0,0,161.0057
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,30.01409,30.01409,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,176.6249,159.7958,0,22.17742,-22.17742,229.0627,54.53862,0.1039798,23.1754,0,0,159.7958
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,29.20131,29.20131,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,201.2665,137.6184,0,6.787423,-6.787423,221.9081,52.83516,0.1039798,7.092856,0,0,137.6184
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,28.60645,28.60645,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,208.8081,130.831,0,32.20803,-32.20803,187.9579,44.75179,0.1039798,33.65739,0,0,130.831
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,28.12938,28.12938,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,244.5948,98.62293,0,14.58827,-14.58827,172.5805,41.09051,0.1039798,15.24474,0,0,98.62293
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,27.68176,27.68176,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,260.804,84.03467,0,0.6344528,-0.6344528,171.9117,40.93128,0.1039798,0.6630032,0,0,84.03467
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,27.23413,27.23413,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,261.5089,83.40022,0,36.06526,-36.06526,133.8956,31.87984,0.1039798,37.68819,0,0,83.40022
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,26.95143,26.95143,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,301.5814,47.33496,0,12.73854,-12.73854,120.468,28.6828,0.1039798,13.31177,0,0,47.33496
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,26.66872,26.66872,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,315.7354,34.59642,0,16.63725,-16.63725,102.9308,24.50728,0.1039798,17.38592,0,0,34.59642
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,26.42135,26.42135,27.4126,27.4126,20.25,0,7.39125,27.4126,0,0,0,0,0,7.539579,7.1626,0,0,334.2212,17.95918,0,7.539579,-7.539579,94.98339,22.61505,0.1039798,30.15386,0,81,17.95918
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,26.25644,26.25644,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,342.5985,10.4196,53.19115,0,53.19115,145.4449,34.62968,0.1041329,27.51024,0,81,10.4196
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.61067,30.59735,26.07386,6.646585,6.646585,78.96237,0,22.24548,6.646585,249.9128,0,0,0,16.61067,0,0,72.31579,68.7,289.4073,58.29164,85.31067,0,85.31067,226.3777,53.89936,0.104247,7.311244,13.28853,81,74.9023
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,33.45511,35.94987,26.53915,35.87885,35.87885,81,0,22.761,35.87885,93.24468,0,0,0,33.45511,0,0,45.12115,42.8651,204.0966,135.0712,76.32021,0,76.32021,298.7815,71.1383,0.1043835,39.46673,26.76409,81,168.5264
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,61.84967,46.17931,27.62875,20.0097,20.0097,0,-1,0,20.0097,309.0984,0,0,0,61.84967,21.06285,20.0097,0,0,127.7764,203.7594,40.78682,0,40.78682,337.4753,80.35109,0.1043198,22.01067,49.47974,0,265.6091
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,59.47383,46.79827,28.88915,2.011888,2.011888,0,-1,0,2.011888,2956.12,0,0,0,59.47383,2.117777,2.011888,0,0,86.98962,240.4676,57.35605,0,57.35605,391.888,93.30647,0.1042305,2.213077,47.57906,0,299.9414
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,84.46461,57.45924,30.16722,54.55552,54.55552,0,-1,0,54.55552,154.8232,0,0,0,84.46461,57.42686,54.55552,0,0,29.63357,292.088,27.03775,0,27.03775,417.5382,99.41367,0.1041884,60.01107,67.57169,0,376.5526
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,90.48272,61.39332,31.35695,13.93261,13.93261,0,-1,0,13.93261,649.4313,73.22099,0,0,90.48272,14.6659,13.93261,0,0,2.595822,316.422,2.595822,0,2.595822,420.0009,100,0.1041844,15.32587,72.38617,0,406.9047
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,77.09902,57.4799,32.56435,21.77094,21.77094,0,-1,0,21.77094,354.1374,54.18225,0,0,77.09902,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1041844,23.94803,61.67922,0,395.8572
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,77.42311,58.44447,33.25933,33.35923,33.35923,0,-1,0,33.35923,232.0891,42.30814,0,0,77.42311,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1041844,36.69515,61.93849,0,396.1813
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,58.80245,51.78721,33.49492,7.358097,7.358097,0,-1,0,7.358097,799.153,51.05709,0,0,58.80245,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1041844,8.093906,47.04196,0,377.5607
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,49.18867,48.87226,33.86009,75.96091,68.7,0,-1,0,68.7,71.59924,0,7.260914,14.85701,49.18867,72.31579,68.7,0,0,0,318.7582,0,23.12712,-23.12712,395.6227,94.19569,0.1041844,83.55701,39.35094,0,367.9469
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,28.92454,42.00796,33.55971,26.41158,26.41158,0,-1,0,26.41158,109.5146,0,0,0,28.92454,27.80166,26.41158,0,0,25.6968,295.6311,1.12288,0,1.12288,396.688,94.44933,0.1041826,29.05273,23.13963,0,324.5556
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.566952,33.83252,32.56435,56.68465,56.68465,0,-1,0,56.68465,8.056769,0,0,0,4.566952,59.66806,56.68465,0,0,24.57392,296.6417,0,55.1011,-55.1011,338.6063,80.62039,0.1041826,62.35312,3.653562,0,301.2086
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,31.68678,31.68678,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,85.79737,241.5406,0,26.82531,-26.82531,310.33,73.88793,0.1041826,28.03245,0,0,241.5406
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,30.87988,30.87988,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,115.6033,214.7153,0,26.00211,-26.00211,282.9213,67.36208,0.1041826,27.1722,0,0,214.7153
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,29.98464,29.98464,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,144.4945,188.7132,0,22.18882,-22.18882,259.5323,61.79327,0.1041826,23.18732,0,0,188.7132
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,29.17186,29.17186,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,169.1487,166.5244,0,13.40297,-13.40297,245.4043,58.42947,0.1041826,14.0061,0,0,166.5244
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,28.58878,28.58878,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,184.0409,153.1214,0,10.78612,-10.78612,234.0347,55.72244,0.1041826,11.27149,0,0,153.1214
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,28.11171,28.11171,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,196.0255,142.3353,0,25.45256,-25.45256,207.2054,49.33451,0.1041826,26.59792,0,0,142.3353
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,27.64642,27.64642,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,224.3061,116.8827,0,13.08733,-13.08733,193.4101,46.04993,0.1041826,13.67626,0,0,116.8827
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,27.21647,27.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.8476,103.7954,0,0,0,193.4101,46.04993,0.1041826,0,0,0,103.7954
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,26.93376,26.93376,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,238.8476,103.7954,0,18.795,-18.795,173.5984,41.33288,0.1041826,19.64077,0,0,103.7954
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,26.66872,26.66872,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,259.7309,85.00038,0,32.30395,-32.30395,139.5471,33.22543,0.1041826,33.75763,0,0,85.00038
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,26.40368,26.40368,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,295.6242,52.69643,0,21.29806,-21.29806,117.097,27.88017,0.1041826,22.25648,0,0,52.69643
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,26.23877,26.23877,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,319.2887,31.39837,0,4.493703,-4.493703,112.3602,26.75237,0.1041826,4.69592,0,0,31.39837
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.73833,31.45926,26.05619,0,0,0,0,0,0,0,0,0,0,19.73833,0,0,0,0,324.2817,26.90466,19.73833,0,19.73833,131.0856,31.21079,0.1041519,0,15.79067,0,46.64299
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,44.64272,39.34518,26.52148,42.65447,42.65447,0,0,0,42.65447,104.6613,0,7.105427E-15,0,44.64272,44.89944,42.65447,0,0,304.5434,44.66916,0,0.2567199,-0.2567199,130.815,31.14636,0.1041519,46.91991,35.71418,0,89.31188
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,62.48735,46.37668,27.61108,60.29796,60.29796,0,-1,0,60.29796,103.631,0,0,12.26334,62.48735,63.47153,60.29796,0,0,304.8286,44.41244,0,0.9841829,-0.9841829,129.7776,30.89936,0.1041519,66.32775,49.98988,0,106.8998
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,73.02518,51.55314,28.87148,40.42746,40.42746,0,-1,0,40.42746,180.6326,0,0,0,73.02518,42.55522,40.42746,0,0,305.9222,43.42826,30.46997,0,30.46997,158.6839,37.78181,0.1041046,44.4702,58.42015,0,116.4534
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,71.15763,52.37083,30.14956,20.90261,20.90261,0,-1,0,20.90261,340.4247,0,0,0,71.15763,22.00275,20.90261,0,0,275.4522,70.85123,49.15489,0,49.15489,205.3163,48.88475,0.1040283,22.99287,56.92611,0,142.0089
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,79.4184,56.90442,31.33928,64.37227,64.37227,0,-1,0,64.37227,123.3736,0,0,2.109494,79.4184,67.76028,64.37227,0,0,226.2973,115.0906,11.65812,0,11.65812,216.3762,51.51804,0.1040102,70.80949,63.53472,0,194.509
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,75.67168,56.91304,32.55257,8.383232,8.383232,0,-1,0,8.383232,902.6553,0,0,0,75.67168,8.824454,8.383232,0,0,214.6392,125.5829,66.84723,0,66.84723,279.7931,66.61726,0.1039067,9.221555,60.53735,0,201.2546
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,83.5781,60.89667,33.24755,13.91725,13.91725,0,-1,0,13.91725,600.5362,0,0,0,83.5781,14.64973,13.91725,0,0,147.792,185.7454,68.92837,0,68.92837,345.1842,82.18656,0.1038001,15.30897,66.86248,0,269.3235
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,51.18385,49.12396,33.47726,31.4561,31.4561,0,-1,0,31.4561,162.7152,0,0,0,51.18385,33.11168,31.4561,0,0,78.86362,247.781,18.07217,0,18.07217,362.329,86.26864,0.1037722,34.6017,40.94708,0,298.9648
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,35.4305,44.3452,33.84242,24.57748,24.57748,0,-1,0,24.57748,144.1584,0,0,0,35.4305,25.87103,24.57748,0,0,60.79145,264.0459,9.559466,0,9.559466,371.3979,88.42789,0.1037575,27.03523,28.3444,0,299.4764
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,24.52225,40.66188,33.55971,71.67152,68.7,0,-1,0,68.7,35.69468,0,2.971519,10.13867,24.52225,72.31579,68.7,0,0,51.23198,272.6494,0,47.79354,-47.79354,321.0191,76.43297,0.1037575,78.83867,19.6178,0,297.1717
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.450107,33.79983,32.56435,0,0,0,-1,0,0,0,0,0,0,4.450107,0,0,0,0,104.3359,224.8559,4.450107,0,4.450107,325.2408,77.43814,0.1037506,0,3.560086,0,229.306
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,31.68678,31.68678,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,99.88581,228.861,0,28.21577,-28.21577,295.4988,70.35672,0.1037506,29.48548,0,0,228.861
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,30.89166,30.89166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.2367,200.6452,0,0,0,295.4988,70.35672,0.1037506,0,0,0,200.6452
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,29.98464,29.98464,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,131.2367,200.6452,0,31.62015,-31.62015,262.1682,62.42088,0.1037506,33.04306,0,0,200.6452
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.3702,169.0251,0,0,0,262.1682,62.42088,0.1037506,0,0,0,169.0251
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,28.577,28.577,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,166.3702,169.0251,0,18.22375,-18.22375,242.9587,57.84719,0.1037506,19.04382,0,0,169.0251
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,28.11171,28.11171,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,186.6188,150.8013,0,20.36446,-20.36446,221.4927,52.73625,0.1037506,21.28086,0,0,150.8013
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,27.66409,27.66409,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,209.246,130.4368,0,25.89872,-25.89872,194.193,46.23634,0.1037506,27.06416,0,0,130.4368
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,27.21647,27.21647,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,238.0223,104.5381,0,9.770117,-9.770117,183.8944,43.7843,0.1037506,10.20977,0,0,104.5381
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,26.95143,26.95143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.878,94.76801,0,0,0,183.8944,43.7843,0.1037506,0,0,0,94.76801
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,26.66872,26.66872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.878,94.76801,0,0,0,183.8944,43.7843,0.1037506,0,0,0,94.76801
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,26.40368,26.40368,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,248.878,94.76801,0,9.550313,-9.550313,173.8275,41.38742,0.1037506,9.980078,0,0,94.76801
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,26.23877,26.23877,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,259.4895,85.2177,0,4.737201,-4.737201,168.8341,40.19851,0.1037506,4.950375,0,0,85.2177
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.251028,27.71186,26.03852,32.26182,32.26182,0,0,0,32.26182,19.37593,0,0,0,6.251028,33.95981,32.26182,0,0,264.753,80.4805,0,27.70878,-27.70878,139.6264,33.24432,0.1037506,35.488,5.000823,0,86.73153
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.43774,29.34272,26.52148,10.46316,10.46316,0,0,0,10.46316,99.75701,0,0,0,10.43774,11.01385,10.46316,0,0,295.5406,52.77172,0,0.5761167,-0.5761167,139.0192,33.09974,0.1037506,11.50948,8.350188,0,63.20946
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.59603,33.87553,27.5993,0,0,0,-1,0,0,0,0,0,0,22.59603,0,0,0,0,296.1807,52.1956,22.59603,0,22.59603,160.4556,38.20365,0.1037158,0,18.07682,0,74.79163
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,36.81466,39.4537,28.87148,0,0,0,-1,0,0,0,0,0,0,36.81466,0,0,0,0,273.5847,72.53203,36.81466,0,36.81466,195.3811,46.51921,0.103659,0,29.45173,0,109.3467
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,46.76407,43.96043,30.13189,12.22552,12.22552,0,-1,0,12.22552,382.5119,0,0,0,46.76407,12.86897,12.22552,0,0,236.77,105.6652,33.8951,0,33.8951,227.5368,54.17532,0.1036069,13.44807,37.41125,0,152.4293
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,42.46441,43.87162,31.32161,0,0,0,-1,0,0,0,0,0,0,42.46441,0,0,0,0,202.8749,136.1708,42.46441,0,42.46441,267.8221,63.76704,0.1035416,0,33.97152,0,178.6352
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,39.9052,44.36567,32.5349,0,0,0,-1,0,0,0,0,0,0,39.9052,0,0,0,0,160.4105,174.3888,39.9052,0,39.9052,305.6795,72.78069,0.1034803,0,31.92416,0,214.294
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,20.3554,39.06691,33.22989,15.8206,15.8206,0,-1,0,15.8206,128.6639,0,0,0,20.3554,16.65326,15.8206,0,0,120.5053,210.3035,3.702132,0,3.702132,309.1916,73.61691,0.1034746,17.40266,16.28432,0,230.6589
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,26.79495,41.26714,33.47726,33.73047,33.73047,0,-1,0,33.73047,79.43843,0,7.105427E-15,0,26.79495,35.50576,33.73047,0,0,116.8032,213.6354,0,8.710802,-8.710802,300.0096,71.43073,0.1034746,37.10352,21.43596,0,240.4303
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.99005,36.35996,33.82475,63.61089,63.61089,0,-1,0,63.61089,14.13288,0,0,1.271973,8.99005,66.95882,63.61089,0,0,126.4818,204.9246,0,57.96878,-57.96878,238.9052,56.88207,0.1034746,69.97197,7.19204,0,213.9146
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,14.08655,37.53144,33.53026,25.31031,25.31031,0,-1,0,25.31031,55.65537,0,0,0,14.08655,26.64244,25.31031,0,0,190.8916,146.9558,0,12.55589,-12.55589,225.6701,53.73087,0.1034746,27.84134,11.26924,0,161.0424
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.44493,33.48952,32.5349,26.51565,26.51565,0,-1,0,26.51565,12.99206,0,3.552714E-15,0,3.44493,27.91121,26.51565,0,0,204.8426,134.3999,0,24.46628,-24.46628,199.8804,47.59048,0.1034746,29.16721,2.755944,0,137.8448
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,31.65733,31.65733,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,232.0273,109.9336,0,7.959939,-7.959939,191.4899,45.59274,0.1034746,8.318136,0,0,109.9336
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,30.86221,30.86221,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,240.8717,101.9737,0,6.355628,-6.355628,184.7905,43.99764,0.1034746,6.641632,0,0,101.9737
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,29.96697,29.96697,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,247.9335,95.61807,0,36.11792,-36.11792,146.7188,34.93299,0.1034746,37.74322,0,0,95.61807
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,29.15419,29.15419,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,288.0645,59.50016,0,17.45749,-17.45749,128.317,30.55161,0.1034746,18.24308,0,0,59.50016
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,28.577,28.577,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,307.4617,42.04266,0,11.45096,-11.45096,116.2467,27.67772,0.1034746,11.96626,0,0,42.04266
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,28.09404,28.09404,36.44527,29.06211,0,-1,0,29.06211,0,0,7.383159,11.02769,0,30.5917,29.06211,0,0,320.185,30.5917,0,30.5917,-30.5917,84.00017,20,0.1034746,40.0898,0,0,30.5917
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,27.64642,27.64642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034746,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,27.21647,27.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034746,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,26.93376,26.93376,30.2192,0,0,-1,0,0,0,0,30.2192,33.24112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034746,33.24112,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,26.66872,26.66872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034746,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,26.40368,26.40368,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1035903,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,26.23877,26.23877,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1036929,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.12521,29.31534,26.03852,37.91512,37.91512,81,0,22.761,37.91512,31.97988,0,0,0,12.12521,0,0,43.08488,40.93064,249.4341,94.26759,53.05585,0,53.05585,233.7001,55.64278,0.1038386,41.70663,9.700167,81,106.3928
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,37.65866,37.19604,26.52148,11.42126,11.42126,81,0,22.761,11.42126,329.7243,0,0,0,37.65866,0,0,69.57874,66.09981,196.3782,142.0179,103.7585,0,103.7585,332.1341,79.07938,0.1039317,12.56338,30.12693,81,179.6765
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,44.7901,40.54425,27.58163,52.47615,52.47615,0,-1,0,52.47615,85.35325,0,0,0,44.7901,55.23806,52.47615,0,0,92.61973,235.4005,0,10.44795,-10.44795,321.1209,76.45721,0.1039317,57.72377,35.83208,0,280.1906
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,61.43873,47.43018,28.85381,42.41109,42.41109,0,-1,0,42.41109,144.8648,0,0,0,61.43873,44.64325,42.41109,0,0,104.2286,224.9525,16.79548,0,16.79548,337.0545,80.25092,0.103906,46.6522,49.15098,0,286.3912
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,59.38383,48.17353,30.13189,12.17745,12.17745,0,-1,0,12.17745,487.654,0,0,0,59.38383,12.81837,12.17745,0,0,87.43309,240.0685,46.56546,0,46.56546,381.2304,90.76896,0.1038345,13.3952,47.50706,0,299.4523
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,65.90062,51.82745,31.32161,35.25957,35.25957,0,-1,0,35.25957,186.9014,0,0,0,65.90062,37.11534,35.25957,0,0,40.86763,281.9774,28.78528,0,28.78528,408.5385,97.27088,0.1037905,38.78553,52.7205,0,347.878
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,53.01065,48.69487,32.5349,74.37369,68.7,0,-1,0,68.7,77.16253,0,5.673687,13.11106,53.01065,72.31579,68.7,0,0,12.08235,307.8841,0,19.30513,-19.30513,388.1891,92.4258,0.1037905,81.81106,42.40852,0,360.8948
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,62.18822,52.69146,33.22989,47.60876,47.60876,0,-1,0,47.60876,130.6235,0,0,0,62.18822,50.11448,47.60876,0,0,33.5325,288.579,12.07373,0,12.07373,399.6433,95.15297,0.103772,52.36963,49.75057,0,350.7672
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,61.9903,52.88401,33.45959,32.10323,32.10323,0,-1,0,32.10323,193.0968,6.738664,0,0,61.9903,33.79287,32.10323,0,0,21.45876,299.4453,21.45876,0,21.45876,420.0009,100,0.1037391,35.31355,49.59224,0,361.4356
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,41.9231,46.39882,33.80708,35.35835,35.35835,0,-1,0,35.35835,118.5663,4.703782,0,0,41.9231,37.21931,35.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.1037391,38.89418,33.53848,0,360.6813
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,18.25811,38.75577,33.53026,2.877764,2.877764,0,-1,0,2.877764,634.4549,15.22889,0,0,18.25811,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.1037391,3.16554,14.60649,0,337.0163
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.378245,33.75006,32.5349,59.35794,59.35794,0,-1,0,59.35794,7.376007,0,0,0,4.378245,62.48204,59.35794,0,0,0,318.7582,0,58.1038,-58.1038,358.7541,85.41747,0.1037391,65.29373,3.502596,0,323.1365
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,31.63966,31.63966,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.55978,260.6544,0,13.58643,-13.58643,344.4327,82.00762,0.1037391,14.19782,0,0,260.6544
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,30.86221,30.86221,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,79.65581,247.068,0,13.72049,-13.72049,329.97,78.56414,0.1037391,14.33791,0,0,247.068
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,29.9493,29.9493,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,94.90079,233.3475,0,23.82961,-23.82961,304.8514,72.58353,0.1037391,24.90194,0,0,233.3475
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,29.13652,29.13652,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.3781,209.5179,0,27.91213,-27.91213,275.4295,65.57831,0.1037391,29.16817,0,0,209.5179
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,28.577,28.577,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.3916,181.6058,0,13.75399,-13.75399,260.9315,62.12642,0.1037391,14.37292,0,0,181.6058
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,28.09404,28.09404,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,167.6738,167.8518,0,50.23664,-50.23664,207.9774,49.51833,0.1037391,52.4973,0,0,167.8518
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,27.64642,27.64642,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.4923,117.6151,0,44.09843,-44.09843,161.4936,38.45078,0.1037391,46.08286,0,0,117.6151
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,27.21647,27.21647,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.4906,73.51671,0,16.23416,-16.23416,144.3813,34.37642,0.1037391,16.9647,0,0,73.51671
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,26.95143,26.95143,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.5285,57.28254,0,20.43222,-20.43222,122.8438,29.24847,0.1037391,21.35167,0,0,57.28254
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,26.66872,26.66872,44.47166,35.00781,0,-1,0,35.00781,0,0,9.463854,13.91102,0,36.85033,35.00781,0,0,313.231,36.85033,0,36.85033,-36.85033,84.00017,20,0.1037391,48.91883,0,0,36.85033
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,26.40368,26.40368,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1038651,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,26.23877,26.23877,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1039834,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.80234,31.45911,26.03852,0,0,72.31579,0,20.56389,0,0,0,0,0,19.80234,0,0,72.31579,68.7,243.6343,99.48738,88.50234,0,88.50234,272.8298,64.95934,0.1040632,0,15.84187,81,119.2897
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,46.98599,40.08025,26.52148,28.4241,28.4241,81,0,22.761,28.4241,165.3034,0,0,0,46.98599,0,0,52.5759,49.94711,155.1319,179.1395,96.9331,0,96.9331,364.7886,86.85425,0.1041658,31.26651,37.58879,81,226.1255
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,56.05093,44.15972,27.56396,7.19158,7.19158,0,-1,0,7.19158,779.3965,0,0,0,56.05093,7.570085,7.19158,0,0,58.19883,266.3793,48.48084,0,48.48084,410.7816,97.80493,0.1040918,7.910738,44.84074,0,322.4302
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,79.63175,53.99048,28.85381,65.56667,65.56667,0,-1,0,65.56667,121.4516,0.8962147,0,3.42334,79.63175,69.01755,65.56667,0,0,9.717988,310.012,9.717988,0,9.717988,420.0009,100,0.1040769,72.12334,63.7054,0,389.6438
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,75.31457,53.88983,30.13189,0,0,0,-1,0,0,0,75.31457,0,0,75.31457,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040769,0,60.25165,0,394.0728
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,84.7682,59.00117,31.32161,5.890276,5.890276,0,-1,0,5.890276,1439.121,78.56792,0,0,84.7682,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1040769,6.479304,67.81457,0,403.5264
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,75.72526,56.91253,32.5349,4.28737,4.28737,0,-1,0,4.28737,1766.24,71.21224,0,0,75.72526,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1040769,4.716107,60.58021,0,394.4835
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,63.78433,53.26742,33.22989,50.67619,50.67619,0,-1,0,50.67619,125.8665,10.44098,0,0,63.78433,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1040769,55.74381,51.02747,0,382.5426
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,57.57788,51.31531,33.45959,56.97773,56.97773,0,-1,0,56.97773,101.0533,0,0,0,57.57788,59.97656,56.97773,0,0,0,318.7582,0,2.398684,-2.398684,417.4724,99.39799,0.1040769,62.67551,46.0623,0,376.3361
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,39.09505,45.48043,33.80708,15.47133,15.47133,0,-1,0,15.47133,252.6936,20.14423,0,0,39.09505,16.28561,15.47133,0,0,2.665205,316.3595,2.665205,0,2.665205,420.0009,100,0.1040729,17.01846,31.27604,0,355.4546
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.84594,38.6157,33.51259,0,0,0,-1,0,0,0,17.84594,0,0,17.84594,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040729,0,14.27675,0,336.6042
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.644359,33.52734,32.51723,11.55053,11.55053,0,-1,0,11.55053,31.55145,0,1.776357E-15,0,3.644359,12.15845,11.55053,0,0,0,318.7582,0,8.514091,-8.514091,411.0262,97.86318,0.1040729,12.70558,2.915487,0,322.4026
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,31.63966,31.63966,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.460101,310.2441,0,6.160401,-6.160401,404.5326,96.31709,0.1040729,6.437619,0,0,310.2441
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,30.82687,30.82687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.30499,304.0837,0,0,0,404.5326,96.31709,0.1040729,0,0,0,304.0837
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,29.91397,29.91397,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.30499,304.0837,0,6.200449,-6.200449,397.9967,94.76093,0.1040729,6.479469,0,0,304.0837
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,29.10707,29.10707,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.19438,297.8833,0,10.23084,-10.23084,387.2125,92.19326,0.1040729,10.69123,0,0,297.8833
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,28.54166,28.54166,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.56198,287.6524,0,21.28499,-21.28499,364.7761,86.85128,0.1040729,22.24282,0,0,287.6524
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,28.07637,28.07637,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.21197,266.3675,0,41.01576,-41.01576,321.5417,76.5574,0.1040729,42.86147,0,0,266.3675
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,27.61108,27.61108,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.785,225.3517,0,23.94551,-23.94551,296.3009,70.5477,0.1040729,25.02306,0,0,225.3517
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,27.1988,27.1988,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.3912,201.4062,0,6.015042,-6.015042,289.9605,69.03808,0.1040729,6.285719,0,0,201.4062
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,26.91609,26.91609,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.0745,195.3911,0,27.49868,-27.49868,260.9744,62.13663,0.1040729,28.73612,0,0,195.3911
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,26.65105,26.65105,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.6286,167.8925,0,11.31637,-11.31637,249.0459,59.29652,0.1040729,11.8256,0,0,167.8925
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,26.38601,26.38601,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.2024,156.5761,0,21.80252,-21.80252,226.064,53.82465,0.1040729,22.78363,0,0,156.5761
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,26.2211,26.2211,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.4274,134.7736,0,8.144214,-8.144214,217.4792,51.78067,0.1040729,8.510703,0,0,134.7736
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.58162,29.97709,26.02085,41.81172,41.81172,0,0,0,41.81172,34.87447,0,7.105427E-15,0,14.58162,44.01234,41.81172,0,0,213.4765,126.6294,0,29.43072,-29.43072,186.4565,44.39433,0.1040729,45.99289,11.66529,0,141.211
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.41446,30.42518,26.50381,17.07118,17.07118,0,0,0,17.07118,84.43739,0,0,0,14.41446,17.96966,17.07118,0,0,246.1773,97.19864,0,3.555203,-3.555203,182.709,43.50206,0.1040729,18.7783,11.53157,0,111.6131
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.61342,31.56675,27.56396,40.06491,40.06491,0,-1,0,40.06491,36.47436,0,7.105427E-15,0,14.61342,42.17359,40.06491,0,0,250.1275,93.64344,0,27.56017,-27.56017,153.6581,36.58518,0.1040729,44.0714,11.69073,0,108.2569
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,52.23904,44.33854,28.85381,33.29953,33.29953,0,-1,0,33.29953,156.8762,0,0,0,52.23904,35.05214,33.29953,0,0,280.7499,66.08327,17.1869,0,17.1869,169.963,40.46729,0.1040466,36.62949,41.79123,0,118.3223
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,54.14654,46.39452,30.13189,31.11189,31.11189,0,-1,0,31.11189,174.0381,0,0,0,54.14654,32.74936,31.11189,0,0,263.563,81.55148,21.39718,0,21.39718,190.2621,45.30042,0.104014,34.22308,43.31723,0,135.698
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,59.00644,49.39109,31.32161,20.80181,20.80181,0,-1,0,20.80181,283.6602,0,0,0,59.00644,21.89664,20.80181,0,0,242.1659,100.8089,37.1098,0,37.1098,225.4676,53.68265,0.1039574,22.88199,47.20515,0,159.8154
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,76.87714,57.37949,32.55257,16.57012,16.57012,0,-1,0,16.57012,463.9505,0,0,0,76.87714,17.44223,16.57012,0,0,205.0561,134.2078,59.43491,0,59.43491,281.8525,67.1076,0.103867,18.22713,61.50171,0,211.0849
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,28.5089,41.53183,33.22989,9.799058,9.799058,0,-1,0,9.799058,290.9351,0,0,0,28.5089,10.3148,9.799058,0,0,145.6212,187.6992,18.1941,0,18.1941,299.1129,71.21722,0.1038393,10.77896,22.80712,0,216.2081
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.9272,36.83287,33.45959,102.1797,68.7,0,-1,0,68.7,17.36128,0,33.47966,43.69763,11.9272,72.31579,68.7,0,0,127.4271,204.0739,0,60.38859,-60.38859,235.4578,56.06126,0.1038393,112.3976,9.541761,0,216.0011
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,16.24437,38.44737,33.80708,87.61714,68.7,0,-1,0,68.7,23.64538,0,18.91714,27.67885,16.24437,72.31579,68.7,0,0,194.5255,143.6853,0,56.07141,-56.07141,176.3533,41.9888,0.1038393,96.37885,12.9955,0,159.9297
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.51669,38.51854,33.51259,16.31285,16.31285,0,-1,0,16.31285,107.3797,0,0,0,17.51669,17.17143,16.31285,0,0,256.8271,87.61388,0.3452616,0,0.3452616,176.6808,42.06678,0.1038388,17.94414,14.01335,0,105.1306
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.154729,33.6698,32.51723,28.15929,28.15929,0,-1,0,28.15929,14.75438,0,0,0,4.154729,29.64136,28.15929,0,0,256.4818,87.92461,0,25.48663,-25.48663,149.8156,35.6703,0.1038388,30.97522,3.323783,0,92.07934
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,31.62199,31.62199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.8003,62.43798,0,0,0,149.8156,35.6703,0.1038388,0,0,0,62.43798
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,30.80921,30.80921,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,284.8003,62.43798,0,42.4753,-42.4753,105.0427,25.01011,0.1038388,44.38668,0,0,62.43798
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,29.90219,29.90219,75.17068,18.96455,0,-1,0,18.96455,0,0,56.20613,63.7232,0,19.96268,18.96455,0,0,331.9951,19.96268,0,19.96268,-19.96268,84.00017,20,0.1038388,82.68775,0,0,19.96268
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,29.0894,29.0894,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038388,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,28.52399,28.52399,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038388,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,28.0587,28.0587,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038388,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,27.61108,27.61108,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038388,14.14841,0,0,0
