Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.08474,33.04671,32.74693,63.14119,63.14119,0,-1,0,63.14119,1.717959,0,0,0.7553049,1.08474,66.46441,63.14119,0,0,17.9449,302.6078,0,65.37967,-65.37967,334.0606,79.53808,0.1060953,69.45531,0.8677918,0,303.6926
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,31.76923,31.76923,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,90.58897,237.2281,0,26.04514,-26.04514,306.6066,73.00143,0.1060953,27.21717,0,0,237.2281
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,30.89166,30.89166,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,119.528,211.183,0,68.85238,-68.85238,234.0298,55.72128,0.1060953,71.95074,0,0,211.183
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,29.9493,29.9493,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,196.0307,142.3306,0,19.49577,-19.49577,213.4795,50.82835,0.1060953,20.37307,0,0,142.3306
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,29.0894,29.0894,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,217.6926,122.8349,0,45.66968,-45.66968,165.3394,39.36645,0.1060953,47.72482,0,0,122.8349
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,28.52399,28.52399,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,268.4367,77.16518,0,28.18946,-28.18946,135.6251,32.29163,0.1060953,29.45798,0,0,77.16518
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,28.11171,28.11171,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,299.7583,48.97573,0,34.47,-34.47,99.29055,23.64056,0.1060953,36.02114,0,0,48.97573
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,27.64642,27.64642,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,338.0583,14.50573,0,10.6087,-10.6087,88.108,20.97805,0.1060953,11.08609,0,0,14.50573
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,27.31659,27.31659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.8458,3.897033,0,0,0,88.108,20.97805,0.1060953,0,0,0,3.897033
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,27.01622,27.01622,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,349.8458,3.897033,0,1.374307,-1.374307,86.65936,20.63314,0.1060953,1.436151,0,0,3.897033
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,26.73351,26.73351,21.36335,2.39659,0,-1,0,2.39659,0,0,18.96676,21.1031,0,2.522726,2.39659,0,0,351.3728,2.522726,0,2.522726,-2.522726,84.00017,20,0.1060953,23.49969,0,0,2.522726
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,26.45669,26.45669,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1062463,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,26.32123,26.32123,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1063524,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.9844,32.1828,26.13865,18.38343,18.38343,81,0,22.761,18.38343,119.5881,0,0,0,21.9844,0,0,62.61657,59.48574,228.7909,112.8464,81.47014,0,81.47014,280.2401,66.72371,0.1064703,20.22177,17.58752,81,134.8308
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,41.58141,38.55457,26.66872,16.59668,16.59668,81,0,22.761,16.59668,250.5406,0,0,0,41.58141,0,0,64.40333,61.18316,147.3207,186.1696,102.7646,0,102.7646,377.7312,89.93581,0.1065561,18.25634,33.26513,81,227.751
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,44.39107,40.63643,27.78188,21.35906,21.35906,0,-1,0,21.35906,207.8325,0,0,0,44.39107,22.48322,21.35906,0,0,44.55616,278.6577,21.90785,0,21.90785,398.5148,94.88428,0.1065235,23.49496,35.51286,0,323.0488
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,38.029,40.15073,29.17186,0,0,0,-1,0,0,0,15.38069,0,0,38.029,0,0,0,0,22.64831,298.3748,22.64831,0,22.64831,420.0009,100,0.1064897,0,30.4232,0,336.4037
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,61.6087,49.41326,30.54417,11.93716,11.93716,0,-1,0,11.93716,516.1085,49.04327,0,0,61.6087,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1064897,13.13088,49.28696,0,380.3669
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,49.86682,46.82318,31.80457,16.45682,16.45682,0,-1,0,16.45682,303.0161,32.54385,0,0,49.86682,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1064897,18.1025,39.89346,0,368.6251
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,55.04551,49.98726,33.06497,7.75924,7.75924,0,-1,0,7.75924,709.4189,46.87789,0,0,55.04551,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1064897,8.535164,44.03641,0,373.8037
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,46.69664,47.8658,33.70695,27.85843,27.85843,0,-1,0,27.85843,167.6212,17.37198,0,0,46.69664,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1064897,30.64427,37.35732,0,365.4549
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,62.33873,53.55117,33.93076,14.60518,14.60518,0,-1,0,14.60518,426.826,46.96485,0,0,62.33873,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1064897,16.0657,49.87098,0,381.097
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,30.93944,43.33826,34.22525,10.77619,10.77619,0,-1,0,10.77619,287.1094,19.59609,0,0,30.93944,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1064897,11.85381,24.75155,0,349.6977
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,18.84347,39.27039,33.86009,0,0,0,-1,0,0,0,18.84347,0,0,18.84347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1064897,0,15.07478,0,337.6017
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.842817,33.55267,32.7646,0,0,0,-1,0,0,0,2.842817,0,0,2.842817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1064897,0,2.274254,0,321.601
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,31.7869,31.7869,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1064897,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,30.89166,30.89166,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1064897,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,29.93163,29.93163,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1064897,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,29.07173,29.07173,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1064897,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,28.52399,28.52399,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1064897,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,28.11171,28.11171,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1064897,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,27.64642,27.64642,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1064897,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,27.33426,27.33426,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1064897,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,27.03388,27.03388,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1064897,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,26.73351,26.73351,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1064897,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,26.46847,26.46847,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1064897,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.164865,26.64877,26.3389,0,0,0,0,0,0,0,0,0,0,1.164865,0,0,0,0,275.6699,70.65529,1.164865,0,1.164865,159.5825,37.99575,0.106488,0,0.931892,0,71.82016
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.96902,28.56946,26.15631,8.085468,8.085468,0,0,0,8.085468,110.9277,0,0,0,8.96902,8.511019,8.085468,0,0,274.5051,71.70367,0.458001,0,0.458001,160.017,38.0992,0.1064873,8.894014,7.175216,0,80.67269
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.622762,28.99457,26.66872,32.93143,32.93143,0,0,0,32.93143,26.18399,0,0,0,8.622762,34.66466,32.93143,0,0,274.0471,72.11588,0,26.0419,-26.0419,132.5664,31.56337,0.1064873,36.22457,6.89821,0,80.73863
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.829076,30.19222,27.79366,71.1261,52.1579,0,-1,0,52.1579,16.92759,0,18.9682,32.7909,8.829076,54.90305,52.1579,0,0,302.9825,46.07397,0,46.07397,-46.07397,84.00017,20,0.1064873,78.23871,7.063261,0,54.90305
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,23.61219,35.83876,29.20131,32.39196,22.43158,0,-1,0,22.43158,105.2632,0,9.960385,31.14484,23.61219,23.61219,22.43158,0,0,354.1758,0,0,0,0,84.00017,20,0.1064873,35.63116,18.88975,0,23.61219
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,31.28599,39.5983,30.59717,10.28041,10.28041,0,-1,0,10.28041,304.3262,0,0,5.364115,31.28599,10.82149,10.28041,0,0,354.1758,0,20.4645,0,20.4645,103.4145,24.62245,0.1064569,11.30845,25.02879,0,31.28599
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,33.05327,41.49226,31.86936,6.031604,6.031604,0,-1,0,6.031604,548.0013,0,0,0,33.05327,6.349057,6.031604,0,0,333.7113,18.41805,26.70421,0,26.70421,128.7483,30.6543,0.1064171,6.634765,26.44261,0,51.47132
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,15.02033,37.39252,33.12976,24.48762,24.48762,0,-1,0,24.48762,61.33848,0,0,0,15.02033,25.77644,24.48762,0,0,307.0071,42.45184,0,10.75611,-10.75611,117.4104,27.9548,0.1064171,26.93638,12.01626,0,57.47217
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,28.17193,42.02459,33.7953,0.5619528,0.5619528,0,-1,0,0.5619528,5013.219,0,0,0,28.17193,0.5915293,0.5619528,0,0,318.9583,31.69574,27.5804,0,27.5804,143.5755,34.18457,0.1063761,0.6181481,22.53754,0,59.86766
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,24.42872,41.08345,33.98966,18.4343,18.4343,0,-1,0,18.4343,132.5178,0,0,0,24.42872,19.40452,18.4343,0,0,291.3779,56.5181,5.024199,0,5.024199,148.3418,35.31942,0.1063687,20.27773,19.54298,0,80.94682
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.62076,38.17431,34.29004,7.773667,7.773667,0,-1,0,7.773667,175.2167,0,0,0,13.62076,8.182807,7.773667,0,0,286.3537,61.03988,5.437954,0,5.437954,153.5007,36.54772,0.1063606,8.551033,10.89661,0,74.66064
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.68625,37.51016,33.90721,5.243372,5.243372,0,-1,0,5.243372,241.9482,0,0,0,12.68625,5.519339,5.243372,0,0,280.9158,65.93404,7.166908,0,7.166908,160.2999,38.16656,0.10635,5.767709,10.149,0,78.62028
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.299375,33.73324,32.8176,32.04782,32.04782,0,-1,0,32.04782,10.29516,0,7.105427E-15,0,3.299375,33.73455,32.04782,0,0,273.7489,72.38425,0,30.43518,-30.43518,128.2184,30.52812,0.10635,35.25261,2.6395,0,75.68362
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,31.82224,31.82224,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,307.5657,41.94907,0,3.082015,-3.082015,124.9696,29.75462,0.10635,3.220706,0,0,41.94907
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,30.927,30.927,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,310.9902,38.86706,0,23.90141,-23.90141,99.77534,23.75599,0.10635,24.97697,0,0,38.86706
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,29.96697,29.96697,29.61031,14.21737,0,-1,0,14.21737,0,0,15.39294,18.35397,0,14.96565,14.21737,0,0,337.5473,14.96565,0,14.96565,-14.96565,84.00017,20,0.10635,32.57133,0,0,14.96565
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,29.10707,29.10707,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10635,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,28.54166,28.54166,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10635,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,28.12938,28.12938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10635,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,27.66409,27.66409,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10635,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,27.34604,27.34604,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10635,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,27.05155,27.05155,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10635,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,26.75118,26.75118,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10635,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,26.48614,26.48614,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1064792,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.069536,26.65287,26.36835,15.00698,15.00698,81,0,22.761,15.00698,7.126927,0,0,0,1.069536,0,0,65.99303,62.69337,305.3255,43.96531,63.76291,0,63.76291,190.8345,45.43669,0.1066226,16.50768,0.8556291,81,45.03484
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.972562,28.04415,26.17398,29.73094,29.73094,81,0,22.761,29.73094,23.45221,0,0,0,6.972562,0,0,51.26906,48.70561,241.5626,101.3519,55.67817,0,55.67817,243.6554,58.01308,0.1067666,32.70403,5.57805,81,108.3245
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.95226,30.78039,26.70406,64.11408,64.11408,81,0,22.761,64.11408,23.32133,0,0,0,14.95226,0,0,16.88592,16.04162,185.8844,151.4623,30.99388,0,30.99388,273.0588,65.01387,0.1068422,70.52549,11.9618,81,166.4145
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,46.91611,41.50674,27.84667,39.91203,39.91203,0,-1,0,39.91203,117.5488,0,0,0,46.91611,42.01266,39.91203,0,0,154.8905,179.3568,4.90344,0,4.90344,277.7106,66.12144,0.1068349,43.90324,37.53289,0,226.2729
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,40.15954,40.922,29.27198,75.31396,68.7,0,-1,0,68.7,58.45639,0,6.613957,14.14535,40.15954,72.31579,68.7,0,0,149.9871,183.7699,0,32.15625,-32.15625,243.8149,58.05106,0.1068349,82.84535,32.12763,0,223.9294
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.06603,33.46866,30.67963,15.12757,15.12757,0,-1,0,15.12757,66.54096,0,1.776357E-15,0,10.06603,15.92376,15.12757,0,0,185.7162,151.6136,0,5.857727,-5.857727,237.6404,56.58092,0.1068349,16.64033,8.052825,0,161.6796
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,22.13775,38.26858,31.95181,22.59571,22.59571,0,-1,0,22.59571,97.97327,0,0,0,22.13775,23.78495,22.59571,0,0,192.2248,145.7559,0,1.647202,-1.647202,235.9041,56.16752,0.1068349,24.85528,17.7102,0,167.8936
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,32.29457,42.70395,33.22989,31.5922,31.5922,0,-1,0,31.5922,102.2232,0,0,0,32.29457,33.25495,31.5922,0,0,194.0551,144.1087,0,0.9603783,-0.9603783,234.8917,55.92649,0.1068349,34.75142,25.83566,0,176.4032
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,34.64226,44.13302,33.87776,28.01907,28.01907,0,-1,0,28.01907,123.6382,0,0,0,34.64226,29.49376,28.01907,0,0,195.1221,143.1483,5.148504,0,5.148504,239.776,57.08942,0.1068273,30.82098,27.71381,0,177.7906
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,33.44185,43.98006,34.08979,9.807376,9.807376,0,-1,0,9.807376,340.9867,0,0,0,33.44185,10.32355,9.807376,0,0,189.9736,147.782,23.1183,0,23.1183,261.708,62.31129,0.1067929,10.78811,26.75348,0,181.2238
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,27.62694,42.4464,34.35483,0,0,0,-1,0,0,0,0,0,0,27.62694,0,0,0,0,166.8553,168.5884,27.62694,0,27.62694,287.9172,68.55157,0.1067519,0,22.10155,0,196.2154
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.79849,37.01775,33.96021,18.97984,18.97984,0,-1,0,18.97984,56.89455,0,0,0,10.79849,19.97878,18.97984,0,0,139.2284,193.4527,0,9.180283,-9.180283,278.2403,66.24756,0.1067519,20.87782,8.638793,0,204.2512
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.208346,33.73745,32.84705,35.84267,35.84267,0,-1,0,35.84267,8.951191,0,0,0,3.208346,37.72913,35.84267,0,0,149.4287,184.2724,0,34.52078,-34.52078,241.8522,57.58374,0.1067519,39.42694,2.566677,0,187.4807
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,31.85169,31.85169,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,187.7851,149.7516,0,59.37442,-59.37442,179.2661,42.68232,0.1067519,62.04626,0,0,149.7516
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,30.927,30.927,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,253.7567,90.37718,0,21.70989,-21.70989,156.3819,37.2337,0.1067519,22.68684,0,0,90.37718
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,29.98464,29.98464,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,277.8788,68.66729,0,3.571564,-3.571564,152.6171,36.33733,0.1067519,3.732284,0,0,68.66729
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,29.11885,29.11885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.8472,65.09573,0,0,0,152.6171,36.33733,0.1067519,0,0,0,65.09573
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,28.55933,28.55933,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,281.8472,65.09573,0,31.4188,-31.4188,119.4988,28.45203,0.1067519,32.83265,0,0,65.09573
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,28.14116,28.14116,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,316.757,33.67692,0,7.84344,-7.84344,111.231,26.48353,0.1067519,8.196394,0,0,33.67692
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,27.69354,27.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.4719,25.83348,0,0,0,111.231,26.48353,0.1067519,0,0,0,25.83348
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,27.36371,27.36371,55.14074,24.54181,0,-1,0,24.54181,0,0,30.59893,36.113,0,25.83348,24.54181,0,0,325.4719,25.83348,0,25.83348,-25.83348,84.00017,20,0.1067519,60.65481,0,0,25.83348
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,27.06922,27.06922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067519,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,26.78652,26.78652,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067519,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,26.50381,26.50381,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.1068986,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8681684,26.61692,26.38601,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8681684,0,0,72.31579,68.7,293.102,54.9664,69.56817,0,69.56817,207.938,49.50895,0.1069986,0,0.6945347,81,55.83457
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.46682,29.01525,26.19165,54.69181,54.69181,81,0,22.761,54.69181,19.13782,0,0,0,10.46682,0,0,26.30818,24.99277,223.5339,117.5778,35.45959,0,35.45959,241.5779,57.51844,0.1070874,60.161,8.373456,81,128.0446
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,28.67205,34.73935,26.73351,53.07377,53.07377,81,0,22.761,53.07377,54.02301,0,0,0,28.67205,0,0,27.92623,26.52992,188.0743,149.4914,55.20197,0,55.20197,293.9471,69.98727,0.1072205,58.38115,22.93764,81,178.1634
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,42.27617,40.0754,27.87612,51.58398,51.58398,0,-1,0,51.58398,81.956,0,0,0,42.27617,54.29892,51.58398,0,0,132.8723,199.1732,0,12.02276,-12.02276,281.274,66.96987,0.1072205,56.74237,33.82093,0,241.4493
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,56.23019,46.20462,29.33677,16.96974,16.96974,0,-1,0,16.96974,331.3557,0,0,0,56.23019,17.86288,16.96974,0,0,146.2309,187.1504,38.36731,0,38.36731,317.6724,75.63615,0.1071635,18.66671,44.98415,0,243.3806
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,68.26077,52.0103,30.74442,1.706983,1.706983,0,-1,0,1.706983,3998.914,0,0,0,68.26077,1.796824,1.706983,0,0,107.8636,221.681,66.46394,0,66.46394,380.7257,90.64879,0.1070648,1.877681,54.60861,0,289.9417
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,29.76359,40.65402,32.03427,22.91203,22.91203,0,-1,0,22.91203,129.9038,0,0,0,29.76359,24.11793,22.91203,0,0,41.39967,281.4985,5.645665,0,5.645665,386.0816,91.92401,0.1070565,25.20323,23.81087,0,311.2621
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,40.92442,45.53629,33.31234,8.102249,8.102249,0,-1,0,8.102249,505.0994,0,0,0,40.92442,8.528684,8.102249,0,0,35.754,286.5796,32.39573,0,32.39573,416.8149,99.24145,0.1070084,8.912474,32.73953,0,327.504
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,37.22179,45.04321,33.96021,15.29578,15.29578,0,-1,0,15.29578,243.3468,17.7627,0,0,37.22179,16.10082,15.29578,0,0,3.358272,315.7358,3.358272,0,3.358272,420.0009,100,0.1070035,16.82536,29.77743,0,352.9576
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,30.64217,43.20792,34.18991,7.008368,7.008368,0,-1,0,7.008368,437.2226,23.26494,0,0,30.64217,7.377229,7.008368,0,0,0,318.7582,0,0,0,420.0009,100,0.1070035,7.709205,24.51374,0,349.4004
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,23.81191,41.38261,34.45495,11.78452,11.78452,0,-1,0,11.78452,202.0609,11.40715,0,0,23.81191,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1070035,12.96298,19.04953,0,342.5701
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,25.48959,41.47449,34.05445,61.16116,61.16116,0,-1,0,61.16116,41.67611,0,0,0,25.48959,64.38017,61.16116,0,0,0,318.7582,0,38.89058,-38.89058,379.0066,90.23948,0.1070035,67.27728,20.39167,0,344.2478
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.268925,33.83727,32.92951,21.88577,21.88577,0,-1,0,21.88577,14.9363,0,0,0,3.268925,23.03766,21.88577,0,0,43.21175,279.8676,0,19.76873,-19.76873,358.1685,85.27805,0.1070035,24.07435,2.61514,0,283.1366
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,31.9047,31.9047,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,65.17701,260.0989,0,49.66275,-49.66275,305.8194,72.81399,0.1070035,51.89757,0,0,260.0989
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,30.96234,30.96234,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,120.3578,210.4362,0,18.18641,-18.18641,286.6492,68.24967,0.1070035,19.0048,0,0,210.4362
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,30.01409,30.01409,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,140.565,192.2498,0,19.65145,-19.65145,265.9348,63.31767,0.1070035,20.53577,0,0,192.2498
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,29.13652,29.13652,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,162.3999,172.5983,0,30.63864,-30.63864,233.6388,55.62817,0.1070035,32.01738,0,0,172.5983
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,28.577,28.577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.4428,141.9597,0,0,0,233.6388,55.62817,0.1070035,0,0,0,141.9597
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,28.15882,28.15882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.4428,141.9597,0,0,0,233.6388,55.62817,0.1070035,0,0,0,141.9597
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,27.69354,27.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.4428,141.9597,0,0,0,233.6388,55.62817,0.1070035,0,0,0,141.9597
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,27.38138,27.38138,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,196.4428,141.9597,0,14.68649,-14.68649,218.1579,51.94225,0.1070035,15.34738,0,0,141.9597
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,27.081,27.081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.7612,127.2732,0,0,0,218.1579,51.94225,0.1070035,0,0,0,127.2732
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,26.78652,26.78652,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,212.7612,127.2732,0,29.58579,-29.58579,186.9717,44.51699,0.1070035,30.91715,0,0,127.2732
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,26.52148,26.52148,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,245.6343,97.68739,0,8.523949,-8.523949,177.9867,42.3777,0.1070035,8.907526,0,0,97.68739
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6348534,26.5548,26.38601,0,0,0,0,0,0,0,0,0,0,0.6348534,0,0,0,0,255.1053,89.16344,0.6348534,0,0.6348534,178.589,42.5211,0.1070025,0,0.5078827,0,89.79829
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.640577,26.63983,26.20343,55.32245,55.32245,0,0,0,55.32245,2.965482,0,1.421085E-14,0,1.640577,58.23416,55.32245,0,0,254.4705,89.73481,0,56.59358,-56.59358,118.9341,28.31758,0.1070025,60.8547,1.312462,0,91.37539
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.177717,27.87057,26.75118,53.75341,53.75341,20.25,0,7.39125,53.75341,7.772003,0,7.105427E-15,0,4.177717,35.26675,33.50341,0,0,317.3522,33.14123,0,31.08904,-31.08904,86.16337,20.51505,0.1070025,59.12876,3.342174,81,37.31894
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.930294,29.53387,27.92912,32.27292,7.583361,0,-1,0,7.583361,78.2014,0,24.68956,32.42387,5.930294,7.982485,7.583361,0,0,351.8956,2.052191,0,2.052191,-2.052191,84.00017,20,0.1070025,35.50021,4.744236,0,7.982485
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.05287,32.70809,29.38389,0,0,0,-1,0,0,0,0,0,0,12.05287,0,0,0,0,354.1758,0,12.05287,0,12.05287,95.43452,22.72246,0.1069847,0,9.642292,0,12.05287
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.86687,35.8314,30.80921,14.11194,14.11194,0,-1,0,14.11194,126.6082,0,0,1.823229,17.86687,14.85467,14.11194,0,0,342.123,10.84758,3.012193,0,3.012193,98.29214,23.40284,0.1069802,15.52313,14.29349,0,28.71445
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,17.28389,36.9982,32.10495,5.665596,5.665596,0,-1,0,5.665596,305.0674,0,0,0,17.28389,5.963785,5.665596,0,0,339.1107,13.55855,11.3201,0,11.3201,109.0313,25.95979,0.1069635,6.232155,13.82711,0,30.84244
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.810058,35.58685,33.3948,54.16865,29.97887,0,-1,0,29.97887,26.05188,0,24.18979,35.54229,7.810058,31.5567,29.97887,0,0,327.7906,23.74664,0,23.74664,-23.74664,84.00017,20,0.1069635,59.58552,6.248046,0,31.5567
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.210433,35.20398,34.025,18.87213,3.999912,0,-1,0,3.999912,105.2632,0,14.87222,19.95936,4.210433,4.210433,3.999912,0,0,354.1758,0,0,0,0,84.00017,20,0.1069635,20.75935,3.368347,0,4.210433
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.03084,37.96595,34.2547,31.79605,12.3793,0,-1,0,12.3793,105.2632,0,19.41675,32.49979,13.03084,13.03084,12.3793,0,0,354.1758,0,0,0,0,84.00017,20,0.1069635,34.97565,10.42467,0,13.03084
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.19393,37.12466,34.51974,16.62429,8.734234,0,-1,0,8.734234,105.2632,0,7.890057,16.53987,9.19393,9.19393,8.734234,0,0,354.1758,0,0,0,0,84.00017,20,0.1069635,18.28672,7.355144,0,9.19393
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.119005,34.99739,34.12513,59.60735,2.963055,0,-1,0,2.963055,105.2632,0,56.6443,64.97548,3.119005,3.119005,2.963055,0,0,354.1758,0,0,0,0,84.00017,20,0.1069635,65.56809,2.495204,0,3.119005
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.990036,33.81271,32.98252,12.48082,2.840534,0,-1,0,2.840534,105.2632,0,9.640282,13.16079,2.990036,2.990036,2.840534,0,0,354.1758,0,0,0,0,84.00017,20,0.1069635,13.7289,2.392029,0,2.990036
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,31.93414,31.93414,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069635,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,30.99179,30.99179,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069635,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,30.03176,30.03176,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069635,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069635,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,28.60645,28.60645,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069635,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,28.19416,28.19416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069635,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,27.72887,27.72887,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069635,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,27.39905,27.39905,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069635,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,27.09867,27.09867,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069635,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,26.81597,26.81597,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069635,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,26.53915,26.53915,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1070713,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4683901,26.54588,26.42135,21.85292,21.85292,81,0,22.761,21.85292,2.143375,0,0,0,0.4683901,0,0,59.14708,56.18973,285.4758,61.83,56.65812,0,56.65812,202.9253,48.31546,0.1072189,24.03821,0.374712,81,62.29839
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.431108,26.86866,26.2211,4.966959,4.966959,77.28275,0,21.82054,4.966959,48.94561,0,0,0,2.431108,0,0,72.31579,68.7,228.8177,112.8223,71.13111,0,71.13111,270.4062,64.3823,0.1073349,5.463655,1.944887,81,115.2534
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.334899,28.74438,26.76885,42.46593,42.46593,81,0,22.761,42.46593,17.27243,0,0,0,7.334899,0,0,38.53407,36.60736,157.6866,176.8403,43.94226,0,43.94226,312.0935,74.30783,0.1074462,46.71252,5.867919,81,184.1752
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.79479,31.46099,27.95857,39.83709,39.83709,0,-1,0,39.83709,32.11779,0,0,0,12.79479,41.93378,39.83709,0,0,113.7443,216.3883,0,29.13899,-29.13899,281.3783,66.99471,0.1074462,43.8208,10.23583,0,229.1831
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.537463,30.41686,29.45457,6.540156,6.540156,0,-1,0,6.540156,54.08835,0,0,0,3.537463,6.884375,6.540156,0,0,146.121,187.2493,0,3.346912,-3.346912,277.8503,66.15472,0.1074462,7.194172,2.82997,0,190.7868
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.829564,32.79391,30.90933,6.658529,6.658529,0,-1,0,6.658529,102.5687,0,0,0,6.829564,7.008978,6.658529,0,0,149.8398,183.9024,0,0.179414,-0.179414,277.6612,66.10969,0.1074462,7.324382,5.463651,0,190.732
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,19.36952,37.7252,32.21685,29.48099,29.48099,0,-1,0,29.48099,65.70172,0,3.552714E-15,0,19.36952,31.03262,29.48099,0,0,150.0391,183.723,0,11.6631,-11.6631,265.3672,63.18255,0.1074462,32.42908,15.49561,0,203.0925
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,22.14771,39.91484,33.53026,22.03387,22.03387,0,-1,0,22.03387,100.5167,0,3.552714E-15,0,22.14771,23.19354,22.03387,0,0,162.9981,172.0599,0,1.045834,-1.045834,264.2648,62.92007,0.1074462,24.23725,17.71817,0,194.2076
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,23.72355,41.04179,34.15458,52.79164,52.79164,0,-1,0,52.79164,44.93807,0,7.105427E-15,0,23.72355,55.57014,52.79164,0,0,164.1602,171.0141,0,31.8466,-31.8466,230.6956,54.92741,0.1074462,58.0708,18.97884,0,194.7376
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,21.17003,40.51586,34.39016,31.36533,31.36533,0,-1,0,31.36533,67.495,0,3.552714E-15,0,21.17003,33.01614,31.36533,0,0,199.5453,139.1675,0,11.84611,-11.84611,218.2087,51.95435,0.1074462,34.50186,16.93602,0,160.3375
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.811479,37.15219,34.6552,32.11413,32.11413,0,-1,0,32.11413,27.43801,0,7.105427E-15,0,8.811479,33.80435,32.11413,0,0,212.7076,127.3214,0,24.99287,-24.99287,191.8639,45.68179,0.1074462,35.32555,7.049183,0,136.1329
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,11.46295,37.48019,34.22525,30.57646,30.57646,0,-1,0,30.57646,37.48946,0,7.105427E-15,0,11.46295,32.18575,30.57646,0,0,240.4775,102.3285,0,20.7228,-20.7228,170.0201,40.4809,0.1074462,33.63411,9.170361,0,113.7915
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.540738,33.78798,33.08264,7.014646,7.014646,0,-1,0,7.014646,36.22048,0,8.881784E-16,0,2.540738,7.383838,7.014646,0,0,263.5028,81.60571,0,4.843099,-4.843099,164.9151,39.26541,0.1074462,7.71611,2.03259,0,84.14645
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,32.00482,32.00482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.884,76.76261,0,0,0,164.9151,39.26541,0.1074462,0,0,0,76.76261
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,31.05657,31.05657,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,268.884,76.76261,0,54.70564,-54.70564,107.2503,25.53573,0.1074462,57.16739,0,0,76.76261
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,30.07888,30.07888,31.66957,20.95413,0,-1,0,20.95413,0,0,10.71545,13.88241,0,22.05698,20.95413,0,0,329.6681,22.05698,0,22.05698,-22.05698,84.00017,20,0.1074462,34.83653,0,0,22.05698
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,29.20131,29.20131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074462,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,28.64178,28.64178,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074462,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,28.2295,28.2295,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074462,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,27.74654,27.74654,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074462,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,27.4285,27.4285,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074462,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,27.13401,27.13401,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074462,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,26.83363,26.83363,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074462,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,26.5686,26.5686,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1075935,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.295962,26.80175,26.45669,0,0,72.31579,0,20.56389,0,0,0,0,0,1.295962,0,0,72.31579,68.7,297.4561,51.04773,69.99596,0,69.99596,204.2132,48.62209,0.1076914,0,1.03677,81,52.34369
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.97538,31.46863,26.27411,12.06404,12.06404,81,0,22.761,12.06404,157.2887,0,0,0,18.97538,0,0,68.93596,65.48916,227.4601,114.0441,84.46454,0,84.46454,284.3433,67.70065,0.1078011,13.27045,15.1803,81,133.0195
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,43.80566,39.40381,26.81597,45.4414,45.4414,81,0,22.761,45.4414,96.40033,0,0,0,43.80566,0,0,35.5586,33.78067,142.9956,190.0622,77.58633,0,77.58633,357.9482,85.22558,0.1079208,49.98554,35.04453,81,233.8678
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,56.11071,44.69996,28.02925,12.20033,12.20033,0,-1,0,12.20033,459.9114,0,0,0,56.11071,12.84245,12.20033,0,0,65.40928,259.8899,43.26825,0,43.26825,398.996,94.99886,0.1078567,13.42036,44.88857,0,316.0006
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,57.458,46.84425,29.53702,3.977963,3.977963,0,-1,0,3.977963,1444.408,31.12965,0,0,57.458,4.18733,3.977963,0,0,22.14102,298.8313,22.14102,0,22.14102,420.0009,100,0.1078239,4.37576,45.9664,0,356.2893
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,57.31935,48.4558,31.00946,31.05677,31.05677,0,-1,0,31.05677,184.5631,24.628,0,0,57.31935,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1078239,34.16245,45.85548,0,376.0776
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,56.92507,49.81506,32.33465,0,0,0,-1,0,0,0,56.92507,0,0,56.92507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078239,0,45.54006,0,375.6833
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,40.18409,45.6349,33.6245,0,0,0,-1,0,0,0,40.18409,0,0,40.18409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078239,0,32.14727,0,358.9423
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,37.47373,45.47919,34.29004,11.28574,11.28574,0,-1,0,11.28574,332.045,25.59401,0,0,37.47373,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1078239,12.41431,29.97898,0,356.232
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,41.29644,46.96885,34.51974,40.85175,40.85175,0,-1,0,40.85175,101.0885,0,0,0,41.29644,43.00184,40.85175,0,0,0,318.7582,0,1.705406,-1.705406,418.2032,99.57199,0.1078239,44.93692,33.03715,0,360.0547
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,28.2664,43.09779,34.78478,35.00389,35.00389,0,-1,0,35.00389,80.75217,0,0,0,28.2664,36.84621,35.00389,0,0,1.894895,317.0528,0,8.579803,-8.579803,409.1593,97.41868,0.1078239,38.50429,22.61312,0,345.3192
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.07612,37.17525,34.31949,25.81852,25.81852,0,-1,0,25.81852,39.0267,0,0,0,10.07612,27.17739,25.81852,0,0,11.42801,308.473,0,17.10127,-17.10127,391.133,93.12671,0.1078239,28.40037,8.060893,0,318.5491
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.034984,33.7121,33.14743,0,0,0,-1,0,0,0,0,0,0,2.034984,0,0,0,0,30.42942,291.3717,2.034984,0,2.034984,393.0635,93.58636,0.1078209,0,1.627987,0,293.4067
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,32.06961,32.06961,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,28.39444,293.2032,0,29.48227,-29.48227,361.9865,86.18708,0.1078209,30.80897,0,0,293.2032
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,31.09191,31.09191,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,61.15252,263.721,0,72.31579,-72.31579,285.7589,68.0377,0.1078209,89.51944,0,0,263.721
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,30.11422,30.11422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.5034,191.4052,0,0,0,285.7589,68.0377,0.1078209,0,0,0,191.4052
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,29.23665,29.23665,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,141.5034,191.4052,0,1.956166,-1.956166,283.697,67.54676,0.1078209,2.044194,0,0,191.4052
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,28.67123,28.67123,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,143.6769,189.449,0,3.623459,-3.623459,279.8775,66.63737,0.1078209,3.786515,0,0,189.449
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,28.25895,28.25895,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,147.703,185.8255,0,42.23001,-42.23001,235.3632,56.03873,0.1078209,44.13036,0,0,185.8255
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,27.78188,27.78188,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,194.6252,143.5955,0,12.4134,-12.4134,222.2783,52.92329,0.1078209,12.97201,0,0,143.5955
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,27.46384,27.46384,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,208.4179,131.1821,0,25.63992,-25.63992,195.2514,46.48834,0.1078209,26.79372,0,0,131.1821
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,27.18113,27.18113,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,236.9067,105.5422,0,9.730108,-9.730108,184.995,44.04634,0.1078209,10.16796,0,0,105.5422
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,26.88664,26.88664,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,247.7179,95.8121,0,28.39904,-28.39904,155.0598,36.91892,0.1078209,29.677,0,0,95.8121
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,26.60393,26.60393,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,279.2724,67.41306,0,31.24171,-31.24171,122.1281,29.07807,0.1078209,32.64758,0,0,67.41306
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.03246,26.76097,26.48614,26.73818,26.73818,0,0,0,26.73818,3.861371,0,0,0,1.03246,28.14545,26.73818,0,0,313.9854,36.17135,0,27.11299,-27.11299,93.54852,22.27341,0.1078209,29.412,0.8259681,0,37.20382
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.12079,30.12037,26.28589,0,0,0,0,0,0,0,0,0,0,14.12079,0,0,0,0,344.111,9.058364,14.12079,0,14.12079,106.9447,25.46297,0.1078,0,11.29663,0,23.17916
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,40.10667,38.29735,26.8513,33.68288,33.68288,81,0,22.761,33.68288,119.0714,0,0,0,40.10667,0,0,47.31712,44.95126,329.9902,21.76708,85.05793,0,85.05793,187.6377,44.67556,0.1079084,37.05117,32.08534,81,61.87375
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,33.84832,37.71956,28.09404,31.34713,31.34713,0,-1,0,31.34713,107.979,0,0,0,33.84832,32.99697,31.34713,0,0,244.9322,98.31921,0.8513506,0,0.8513506,188.4454,44.86786,0.1079072,34.48184,27.07866,0,132.1675
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,52.64426,45.32261,29.61948,82.57185,68.7,0,-1,0,68.7,76.6292,0,13.87184,22.12903,52.64426,72.31579,68.7,0,0,244.0809,99.08543,0,19.67153,-19.67153,167.7098,39.93082,0.1079072,90.82903,42.11541,0,151.7297
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,77.07303,55.7014,31.09191,0,0,0,-1,0,0,0,0,0,0,77.07303,0,0,0,0,265.9381,79.4139,77.07303,0,77.07303,240.8277,57.33981,0.1077933,0,61.65842,0,156.4869
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,86.03922,60.85442,32.39943,25.07064,25.07064,0,-1,0,25.07064,343.1871,0,0,0,86.03922,26.39015,25.07064,0,0,188.8651,148.7796,59.64907,0,59.64907,297.4157,70.81313,0.1077053,27.57771,68.83138,0,234.8188
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,69.37619,55.88646,33.70695,0,0,0,-1,0,0,0,0,0,0,69.37619,0,0,0,0,129.216,202.4638,69.37619,0,69.37619,363.2318,86.48358,0.1076032,0,55.50095,0,271.84
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,69.57256,56.72307,34.35483,40.28464,40.28464,0,-1,0,40.28464,172.7025,0,0,0,69.57256,42.40488,40.28464,0,0,59.83985,264.9024,27.16768,0,27.16768,389.0053,92.62012,0.1075633,44.31311,55.65805,0,334.4749
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,54.80304,51.61311,34.58453,11.41676,11.41676,0,-1,0,11.41676,480.0227,10.11322,0,0,54.80304,12.01764,11.41676,0,0,32.67218,289.3533,32.67218,0,32.67218,420.0009,100,0.1075153,12.55844,43.84243,0,344.1563
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,34.78712,45.22559,34.85545,43.34573,43.34573,0,-1,0,43.34573,80.25501,0,7.105427E-15,0,34.78712,45.62708,43.34573,0,0,0,318.7582,0,10.83996,-10.83996,408.5745,97.27945,0.1075153,47.6803,27.82969,0,353.5453
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.88637,37.51142,34.41961,41.29757,41.29757,0,-1,0,41.29757,26.36081,0,7.105427E-15,0,10.88637,43.47112,41.29757,0,0,12.0444,307.9183,0,32.58475,-32.58475,374.2272,89.10153,0.1075153,45.42732,8.7091,0,318.8046
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.578276,33.65,33.21222,35.07912,35.07912,0,-1,0,35.07912,4.49919,0,7.105427E-15,0,1.578276,36.92539,35.07912,0,0,48.24968,275.3335,0,35.34711,-35.34711,336.968,80.23032,0.1075153,38.58703,1.262621,0,276.9118
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,32.11673,32.11673,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,87.52425,239.9864,0,6.674186,-6.674186,329.9328,78.55528,0.1075153,6.974524,0,0,239.9864
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,31.12725,31.12725,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,94.94001,233.3122,0,13.22621,-13.22621,315.9912,75.23585,0.1075153,13.82139,0,0,233.3122
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,30.14956,30.14956,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,109.6358,220.086,0,19.6178,-19.6178,295.3122,70.31229,0.1075153,20.5006,0,0,220.086
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,29.25431,29.25431,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,131.4333,200.4682,0,30.99544,-30.99544,262.6402,62.53325,0.1075153,32.39023,0,0,200.4682
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,28.6889,28.6889,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,165.8727,169.4728,0,18.86237,-18.86237,242.7575,57.79928,0.1075153,19.71117,0,0,169.4728
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,28.27662,28.27662,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,186.8309,150.6104,0,40.82224,-40.82224,199.7271,47.55397,0.1075153,42.65924,0,0,150.6104
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,27.79366,27.79366,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,232.1889,109.7882,0,5.066536,-5.066536,194.3865,46.2824,0.1075153,5.29453,0,0,109.7882
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,27.4815,27.4815,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,237.8184,104.7216,0,27.15738,-27.15738,165.7601,39.4666,0.1075153,28.37947,0,0,104.7216
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,27.18113,27.18113,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,267.9933,77.56425,0,10.83965,-10.83965,154.3341,36.74614,0.1075153,11.32743,0,0,77.56425
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,26.90431,26.90431,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,280.0374,66.7246,0,9.492642,-9.492642,144.328,34.36373,0.1075153,9.919811,0,0,66.7246
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,26.63338,26.63338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.5847,57.23196,0,0,0,144.328,34.36373,0.1075153,0,0,0,57.23196
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.399358,26.87656,26.50381,10.03142,10.03142,0,0,0,10.03142,13.94976,0,0,0,1.399358,10.55939,10.03142,0,0,290.5847,57.23196,0,9.160028,-9.160028,134.6724,32.0648,0.1075153,11.03456,1.119487,0,58.63132
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.85007,30.08132,26.32123,8.043242,8.043242,0,0,0,8.043242,172.1951,0,0,0,13.85007,8.46657,8.043242,0,0,300.7625,48.07193,5.383501,0,5.383501,139.7797,33.28081,0.1075074,8.847566,11.08006,0,61.922
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.83691,32.06168,26.88664,40.37662,40.37662,0,0,0,40.37662,46.65301,0,0,0,18.83691,42.5017,40.37662,0,0,295.3791,52.91708,0,23.66479,-23.66479,114.8348,27.34156,0.1075074,44.41428,15.06953,0,71.75399
