Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,39.45896,39.48573,28.14116,53.62101,53.62101,0,-1,0,53.62101,73.58861,0,0,23.69624,39.45896,56.44317,53.62101,0,0,321.6733,29.25229,0,16.98421,-16.98421,96.93185,23.07897,0.1075074,58.98312,31.56717,0,68.71125
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,27.94156,37.62545,29.68427,40.37295,38.19915,0,-1,0,38.19915,73.14706,0,2.173801,27.44668,27.94156,40.20963,38.19915,0,0,340.5446,12.26807,0,12.26807,-12.26807,84.00017,20,0.1075074,44.41024,22.35324,0,40.20963
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,19.3422,36.61996,31.1567,45.39214,18.37509,0,-1,0,18.37509,105.2632,0,27.01705,46.25633,19.3422,19.3422,18.37509,0,0,354.1758,0,0,0,0,84.00017,20,0.1075074,49.93135,15.47376,0,19.3422
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,20.91995,38.45819,32.48189,0,0,0,-1,0,0,0,0,0,0,20.91995,0,0,0,0,354.1758,0,20.91995,0,20.91995,103.8466,24.72533,0.1074767,0,16.73596,0,20.91995
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,42.71122,46.64399,33.7953,0,0,0,-1,0,0,0,0,0,0,42.71122,0,0,0,0,333.2559,18.82796,42.71122,0,42.71122,144.366,34.37279,0.1074141,0,34.16898,0,61.53918
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,39.03254,46.16057,34.45495,11.85505,11.85505,0,-1,0,11.85505,329.2482,0,0,0,39.03254,12.479,11.85505,0,0,290.5446,57.26805,26.55354,0,26.55354,169.5569,40.37061,0.1073752,13.04056,31.22604,0,96.3006
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,27.83345,42.85793,34.68465,8.906934,8.906934,0,-1,0,8.906934,312.4919,0,0,0,27.83345,9.37572,8.906934,0,0,263.9911,81.16624,18.45773,0,18.45773,187.0674,44.53978,0.1073482,9.797627,22.26676,0,108.9997
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,20.95915,41.03407,34.94969,3.48556,3.48556,0,-1,0,3.48556,601.3138,0,0,0,20.95915,3.66901,3.48556,0,0,245.5334,97.7782,17.29014,0,17.29014,203.4703,48.44521,0.1073229,3.834116,16.76732,0,118.7374
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.85426,37.28507,34.49029,53.97056,53.97056,0,-1,0,53.97056,18.25858,0,0,0,9.85426,56.81111,53.97056,0,0,228.2432,113.3393,0,46.95685,-46.95685,153.9734,36.66027,0.1073229,59.36761,7.883409,0,123.1936
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.62457,34.02433,33.29467,13.97037,13.97037,0,-1,0,13.97037,18.78669,0,0,0,2.62457,14.70565,13.97037,0,0,280.4175,66.38247,0,12.08108,-12.08108,141.2389,33.62823,0.1073229,15.36741,2.099656,0,69.00704
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,32.1874,32.1874,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,293.8409,54.30139,0,37.7412,-37.7412,101.4561,24.15618,0.1073229,39.43956,0,0,54.30139
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,31.1567,31.1567,28.62702,15.73218,0,-1,0,15.73218,0,0,12.89484,15.75754,0,16.56019,15.73218,0,0,335.7756,16.56019,0,16.56019,-16.56019,84.00017,20,0.1073229,31.48972,0,0,16.56019
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,30.179,30.179,18.92738,0,0,-1,0,0,0,0,18.92738,20.82012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073229,20.82012,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,29.27198,29.27198,4.087366,0,0,-1,0,0,0,0,4.087366,4.496102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073229,4.496102,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,28.72424,28.72424,26.13354,0,0,-1,0,0,0,0,26.13354,28.74689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073229,28.74689,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,28.29429,28.29429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073229,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,27.81133,27.81133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073229,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,27.51684,27.51684,24.3359,0,0,-1,0,0,0,0,24.3359,26.76949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073229,26.76949,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,27.21647,27.21647,6.198208,0,0,-1,0,0,0,0,6.198208,6.818029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073229,6.818029,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073229,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,26.63338,26.63338,11.55648,11.55648,81,0,22.761,11.55648,0,0,0,0,0,0,0,69.44352,65.97134,354.1758,0,65.97134,0,65.97134,146.5861,34.90138,0.107459,12.71213,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.546901,26.93367,26.52148,10.14615,10.14615,81,0,22.761,10.14615,15.24619,0,0,0,1.546901,0,0,70.85385,67.31116,288.2045,59.37421,68.85806,0,68.85806,211.9106,50.4548,0.1075907,11.16077,1.237521,81,60.92111
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.271377,28.56427,26.3389,15.78636,15.78636,81,0,22.761,15.78636,52.39573,0,0,0,8.271377,0,0,65.21365,61.95296,219.3464,121.3465,70.22433,0,70.22433,278.5312,66.31683,0.1077201,17.36499,6.617102,81,129.6178
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,21.62823,32.87545,26.90431,8.389714,8.389714,80.70551,0,22.68649,8.389714,257.7946,0,0,0,21.62823,0,0,72.31579,68.7,149.1221,184.5484,90.32822,0,90.32822,364.2241,86.71985,0.1078187,9.228685,17.30258,81,206.1766
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,33.35895,37.6781,28.19416,36.05165,36.05165,0,-1,0,36.05165,92.53098,0,0,0,33.35895,37.94911,36.05165,0,0,58.79384,265.8438,0,4.590161,-4.590161,359.3857,85.56784,0.1078187,39.65682,26.68716,0,299.2027
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,43.85792,42.60755,29.74905,20.51887,20.51887,0,-1,0,20.51887,213.7443,0,0,0,43.85792,21.59881,20.51887,0,0,63.89402,261.2536,22.25911,0,22.25911,380.5025,90.59565,0.1077862,22.57076,35.08633,0,305.1115
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,21.64046,37.38023,31.23916,6.555542,6.555542,0,-1,0,6.555542,330.1094,0,0,0,21.64046,6.900571,6.555542,0,0,41.63491,281.2868,14.73989,0,14.73989,394.486,93.92505,0.1077646,7.211097,17.31237,0,302.9273
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,13.58029,36.38277,32.55257,0,0,0,-1,0,0,0,0,0,0,13.58029,0,0,0,0,26.89502,294.5527,13.58029,0,13.58029,407.3694,96.99252,0.1077447,0,10.86423,0,308.133
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,28.49831,42.21223,33.87776,34.10494,34.10494,0,-1,0,34.10494,83.56065,0,0,0,28.49831,35.89994,34.10494,0,0,13.31473,306.775,0,7.401626,-7.401626,399.5674,95.1349,0.1077447,37.51543,22.79865,0,335.2733
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,14.06064,38.57475,34.55508,3.539213,3.539213,0,-1,0,3.539213,397.2815,0,0,0,14.06064,3.725487,3.539213,0,0,21.53876,299.3734,10.33515,0,10.33515,409.3722,97.46937,0.1077296,3.893134,11.24851,0,313.434
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,18.32451,40.04198,34.75533,0,0,0,-1,0,0,0,7.120904,0,0,18.32451,0,0,0,0,11.20361,308.675,11.20361,0,11.20361,420.0009,100,0.1077133,0,14.65961,0,326.9995
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,17.79072,40.18712,35.04982,0.1247033,0.1247033,0,-1,0,0.1247033,14266.44,17.65945,0,0,17.79072,0.1312666,0.1247033,0,0,0,318.7582,0,0,0,420.0009,100,0.1077133,0.1371736,14.23258,0,336.549
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.913674,35.96686,34.58453,39.04628,39.04628,0,-1,0,39.04628,12.58423,0,0,0,4.913674,41.10135,39.04628,0,0,0,318.7582,0,36.18768,-36.18768,381.8557,90.91784,0.1077133,42.95091,3.93094,0,323.6719
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.509563,34.05728,33.35946,65.01453,65.01453,0,-1,0,65.01453,3.860004,0,0,2.815983,2.509563,68.43635,65.01453,0,0,40.20853,282.5706,0,65.92678,-65.92678,312.3627,74.37193,0.1077133,71.51598,2.007651,0,285.0801
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,32.23452,32.23452,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,113.4605,216.6438,0,24.06121,-24.06121,287,68.3332,0.1077133,25.14396,0,0,216.6438
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,31.20971,31.20971,46.40465,46.40465,0,-1,0,46.40465,0,0,7.105427E-15,0,0,48.847,46.40465,0,0,140.1952,192.5826,0,48.847,-48.847,235.5108,56.07388,0.1077133,51.04511,0,0,192.5826
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,30.21434,30.21434,72.87856,68.7,0,-1,0,68.7,0,0,4.178561,11.46642,0,72.31579,68.7,0,0,194.4696,143.7356,0,72.31579,-72.31579,159.2832,37.9245,0.1077133,80.16642,0,0,143.7356
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,29.30143,29.30143,27.901,27.901,0,-1,0,27.901,0,0,0,0,0,29.36947,27.901,0,0,274.8205,71.41977,0,29.36947,-29.36947,128.3251,30.55353,0.1077133,30.6911,0,0,71.41977
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,28.74191,28.74191,7.979858,7.979858,0,-1,0,7.979858,0,0,8.881784E-16,0,0,8.399851,7.979858,0,0,307.4532,42.0503,0,8.399851,-8.399851,119.4709,28.44538,0.1077133,8.777844,0,0,42.0503
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,28.32374,28.32374,37.43449,31.96792,0,-1,0,31.96792,0,0,5.466565,9.210014,0,33.65044,31.96792,0,0,316.7864,33.65044,0,33.65044,-33.65044,84.00017,20,0.1077133,41.17794,0,0,33.65044
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,27.84667,27.84667,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077133,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,27.54629,27.54629,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077133,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,27.2518,27.2518,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077133,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,26.93376,26.93376,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077133,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,26.66872,26.66872,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1078193,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.559169,26.96647,26.55093,14.21667,14.21667,81,0,22.761,14.21667,10.96719,0,0,0,1.559169,0,0,66.78333,63.44417,312.5974,37.42052,65.00333,0,65.00333,185.1124,44.0743,0.1079557,15.63833,1.247335,81,38.97969
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,18.79177,31.50185,26.35657,48.44209,48.44209,81,0,22.761,48.44209,38.79224,0,0,0,18.79177,0,0,32.55791,30.93002,247.5941,95.92352,49.72179,0,49.72179,232.2827,55.30529,0.1080748,53.2863,15.03342,81,114.7153
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,40.88281,38.62502,26.93376,34.5968,34.5968,81,0,22.761,34.5968,118.1693,0,0,0,40.88281,0,0,46.4032,44.08304,197.8723,140.6731,84.96585,0,84.96585,312.8884,74.49708,0.1081816,38.05648,32.70625,81,181.5559
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,60.68616,46.49784,28.25895,0,0,0,-1,0,0,0,0,0,0,60.68616,0,0,0,0,112.9065,217.1424,60.68616,0,60.68616,370.4603,88.20466,0.1080929,0,48.54893,0,277.8286
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,70.37361,51.71259,29.83151,57.8968,57.8968,0,-1,0,57.8968,121.5501,0,0,0,70.37361,60.944,57.8968,0,0,52.22031,271.7599,9.429619,0,9.429619,379.406,90.33459,0.1080791,63.68648,56.29889,0,342.1335
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,76.88816,55.92708,31.33928,20.64212,20.64212,0,-1,0,20.64212,372.4819,12.36892,0,0,76.88816,21.72855,20.64212,0,0,42.7907,280.2466,42.7907,0,42.7907,420.0009,100,0.1080167,22.70633,61.51053,0,357.1348
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,95.0779,65.06575,32.68214,66.64052,66.64052,0,-1,0,66.64052,142.6728,24.92999,0,4.604574,95.0779,70.14792,66.64052,0,0,0,318.7582,0,0,0,420.0009,100,0.1080167,73.30457,76.06232,0,413.8361
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,96.89202,67.58932,33.98966,15.77034,15.77034,0,-1,0,15.77034,614.3941,80.29166,0,0,96.89202,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1080167,17.34737,77.51362,0,415.6502
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,88.93127,64.94993,34.68465,15.05117,15.05117,0,-1,0,15.05117,590.8595,73.08793,0,0,88.93127,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1080167,16.55629,71.14501,0,407.6895
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,72.22873,58.3681,34.8849,9.853387,9.853387,0,-1,0,9.853387,733.0345,61.85674,0,0,72.22873,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1080167,10.83873,57.78298,0,390.9869
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,41.65246,47.81013,35.18528,6.186581,6.186581,0,-1,0,6.186581,673.2711,35.14027,0,0,41.65246,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1080167,6.805239,33.32197,0,360.4107
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,22.32231,41.1703,34.68465,0,0,0,-1,0,0,0,22.32231,0,0,22.32231,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080167,0,17.85785,0,341.0805
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.290505,34.09665,33.45959,27.83154,27.83154,0,-1,0,27.83154,8.229891,0,3.552714E-15,0,2.290505,29.29636,27.83154,0,0,0,318.7582,0,27.00585,-27.00585,391.5342,93.22224,0.1080167,30.6147,1.832404,0,321.0487
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,32.31698,32.31698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.0065,291.7524,0,0,0,391.5342,93.22224,0.1080167,0,0,0,291.7524
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.0065,291.7524,0,0,0,391.5342,93.22224,0.1080167,0,0,0,291.7524
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,30.26146,30.26146,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.0065,291.7524,0,54.80993,-54.80993,333.7594,79.46638,0.1080167,57.27637,0,0,291.7524
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,29.35444,29.35444,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,90.90642,236.9424,0,32.08632,-32.08632,299.9375,71.41354,0.1080167,33.5302,0,0,236.9424
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,28.78903,28.78903,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.5579,204.8561,0,6.961823,-6.961823,292.5991,69.66631,0.1080167,7.275106,0,0,204.8561
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,28.35908,28.35908,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.2932,197.8943,0,11.0127,-11.0127,280.9907,66.9024,0.1080167,11.50827,0,0,197.8943
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,27.87612,27.87612,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.5296,186.8816,0,24.25588,-24.25588,255.4227,60.81482,0.1080167,25.34739,0,0,186.8816
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,27.58163,27.58163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.4806,162.6257,0,0,0,255.4227,60.81482,0.1080167,0,0,0,162.6257
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,27.28125,27.28125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.4806,162.6257,0,0,0,255.4227,60.81482,0.1080167,0,0,0,162.6257
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,26.9691,26.9691,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.4806,162.6257,0,47.07342,-47.07342,205.803,49.00061,0.1080167,49.19172,0,0,162.6257
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,26.70406,26.70406,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.7843,115.5523,0,22.79833,-22.79833,181.7714,43.27883,0.1080167,23.82426,0,0,115.5523
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.138792,26.87193,26.5686,12.1539,12.1539,0,0,0,12.1539,9.369761,0,0,0,1.138792,12.79358,12.1539,0,0,251.1158,92.75397,0,11.65479,-11.65479,169.4862,40.35378,0.1080167,13.36929,0.9110333,0,93.89276
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,17.81061,31.25544,26.38601,0,0,0,0,0,0,0,0,0,0,17.81061,0,0,0,0,264.0656,81.09918,17.81061,0,17.81061,186.3828,44.37678,0.1079907,0,14.24849,0,98.9098
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,40.52766,38.55367,26.9691,37.80839,37.80839,0,0,0,37.80839,107.1922,0,0,0,40.52766,39.79831,37.80839,0,0,246.255,97.12873,0.7293513,0,0.7293513,187.0748,44.54152,0.1079897,41.58923,32.42213,0,137.6564
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,63.57718,47.56321,28.32374,17.35512,17.35512,0,-1,0,17.35512,366.3309,0,0,0,63.57718,18.26855,17.35512,0,0,245.5256,97.78515,45.30862,0,45.30862,230.0583,54.77568,0.1079237,19.09064,50.86174,0,161.3623
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,69.13985,51.36179,29.91397,34.54618,34.54618,0,-1,0,34.54618,200.1375,0,0,0,69.13985,36.3644,34.54618,0,0,200.217,138.5629,32.77545,0,32.77545,261.1518,62.17888,0.107876,38.00079,55.31188,0,207.7028
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,67.13118,52.40853,31.43941,15.88094,15.88094,0,-1,0,15.88094,422.7155,0,0,0,67.13118,16.71678,15.88094,0,0,167.4416,168.0608,50.41441,0,50.41441,308.9791,73.56631,0.1078027,17.46903,53.70494,0,235.192
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,71.88398,55.74101,32.78226,40.38317,40.38317,0,-1,0,40.38317,178.0048,0,0,0,71.88398,42.50861,40.38317,0,0,117.0272,213.4338,29.37538,0,29.37538,336.847,80.20152,0.1077601,44.42149,57.50719,0,285.3178
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,70.83649,56.93196,34.12513,0,0,0,-1,0,0,0,0,0,0,70.83649,0,0,0,0,87.65178,239.8716,70.83649,0,70.83649,404.0485,96.20182,0.1076574,0,56.6692,0,310.7081
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,71.83775,58.09787,34.78478,23.21616,23.21616,0,-1,0,23.21616,309.4299,30.5844,0,0,71.83775,24.43807,23.21616,0,0,16.81528,303.6245,16.81528,0,16.81528,420.0009,100,0.1076331,25.53778,57.4702,0,375.4622
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,69.36022,57.42697,35.02037,10.50301,10.50301,0,-1,0,10.50301,660.3844,58.30442,0,0,69.36022,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.1076331,11.55331,55.48817,0,388.1184
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,50.10786,50.76884,35.2854,32.47963,32.47963,0,-1,0,32.47963,154.2747,15.91877,0,0,50.10786,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1076331,35.7276,40.08629,0,368.8661
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,21.46755,41.01604,34.78478,32.64566,32.64566,0,-1,0,32.64566,65.75926,0,0,0,21.46755,34.36386,32.64566,0,0,0,318.7582,0,12.89631,-12.89631,406.4069,96.76336,0.1076331,35.91023,17.17404,0,340.2258
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.312837,34.22114,33.57738,8.552386,8.552386,0,-1,0,8.552386,27.04318,0,1.776357E-15,0,2.312837,9.002512,8.552386,0,0,14.32923,305.8619,0,6.689675,-6.689675,399.3554,95.08443,0.1076331,9.407625,1.85027,0,308.1747
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,32.39943,32.39943,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,21.76221,299.1722,0,38.65006,-38.65006,358.6147,85.38427,0.1076331,40.38931,0,0,299.1722
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,31.33928,31.33928,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,64.70671,260.5222,0,10.31205,-10.31205,347.7448,82.79622,0.1076331,10.7761,0,0,260.5222
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,30.33214,30.33214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.16455,250.2101,0,0,0,347.7448,82.79622,0.1076331,0,0,0,250.2101
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,29.41923,29.41923,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,76.16455,250.2101,0,2.537454,-2.537454,345.0701,82.15938,0.1076331,2.65164,0,0,250.2101
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,28.85381,28.85381,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,78.98395,247.6727,0,0.4685136,-0.4685136,344.5762,82.04179,0.1076331,0.4895967,0,0,247.6727
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,28.42386,28.42386,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,79.50452,247.2042,0,34.44778,-34.44778,308.2651,73.3963,0.1076331,35.99792,0,0,247.2042
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,27.92912,27.92912,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,117.7798,212.7564,0,15.84368,-15.84368,291.5644,69.41995,0.1076331,16.55664,0,0,212.7564
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,27.61108,27.61108,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,135.3839,196.9127,0,7.365917,-7.365917,283.8,67.5713,0.1076331,7.697383,0,0,196.9127
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,27.31659,27.31659,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,143.5683,189.5468,0,16.20207,-16.20207,266.7216,63.505,0.1076331,16.93117,0,0,189.5468
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,26.99855,26.99855,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,161.5706,173.3447,0,15.19072,-15.19072,250.7091,59.69253,0.1076331,15.8743,0,0,173.3447
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,26.73351,26.73351,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,178.4491,158.154,0,31.1753,-31.1753,217.8475,51.86834,0.1076331,32.57819,0,0,158.154
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.512111,27.00703,26.60393,34.71851,34.71851,0,0,0,34.71851,4.355345,0,0,0,1.512111,36.5458,34.71851,0,0,213.0884,126.9787,0,35.03368,-35.03368,180.9187,43.0758,0.1076331,38.19036,1.209689,0,128.4908
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.19543,31.40032,26.42135,0,0,0,0,0,0,0,0,0,0,18.19543,0,0,0,0,252.0147,91.94501,18.19543,0,18.19543,198.1804,47.18572,0.1076067,0,14.55634,0,110.1404
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,45.90564,40.27974,27.01622,14.73824,14.73824,0,0,0,14.73824,311.473,0,0,0,45.90564,15.51394,14.73824,0,0,233.8192,108.3209,30.3917,0,30.3917,227.0125,54.05049,0.1075628,16.21206,36.72451,0,154.2265
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,73.0845,51.0141,28.39441,70.22178,68.7,0,-1,0,68.7,106.3821,0,1.521779,8.543957,73.0845,72.31579,68.7,0,0,203.4276,135.6734,0.7687118,0,0.7687118,227.7418,54.22412,0.1075617,77.24396,58.4676,0,208.7579
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,83.03542,56.70807,30.01409,37.06856,37.06856,0,-1,0,37.06856,224.005,0,0,0,83.03542,39.01954,37.06856,0,0,202.6588,136.3653,44.01588,0,44.01588,269.4989,64.16628,0.1074981,40.77542,66.42834,0,219.4007
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,94.13094,63.20037,31.5572,47.66659,47.66659,0,-1,0,47.66659,197.4778,0,0,0,94.13094,50.17535,47.66659,0,0,158.643,175.9796,43.95559,0,43.95559,311.1989,74.09482,0.1074346,52.43325,75.30476,0,270.1105
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,83.9463,60.61747,32.90006,0,0,0,-1,0,0,0,0,0,0,83.9463,0,0,0,0,114.6874,215.5396,83.9463,0,83.9463,390.8373,93.05631,0.1073137,0,67.15704,0,299.4859
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,67.75614,55.88689,34.22525,22.11208,22.11208,0,-1,0,22.11208,306.4214,13.7392,0,0,67.75614,23.27587,22.11208,0,0,30.74107,291.0913,30.74107,0,30.74107,420.0009,100,0.1072695,24.32328,54.20491,0,358.8474
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,67.5714,56.63167,34.92024,22.85834,22.85834,0,-1,0,22.85834,295.6094,43.50999,0,0,67.5714,24.06141,22.85834,0,0,0,318.7582,0,0,0,420.0009,100,0.1072695,25.14417,54.05712,0,386.3296
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,41.4957,47.71994,35.14994,8.009946,8.009946,0,-1,0,8.009946,518.0521,33.06417,0,0,41.4957,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1072695,8.810941,33.19656,0,360.2539
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,36.54913,46.39215,35.41498,16.00557,16.00557,0,-1,0,16.00557,228.3526,19.70116,0,0,36.54913,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1072695,17.60612,29.2393,0,355.3073
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,15.34027,39.32624,34.92024,0.006309424,0.006309424,0,-1,0,0.006309424,243132.6,15.33363,0,0,15.34027,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1072695,0.006940367,12.27221,0,334.0985
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.157375,34.2782,33.67751,21.99985,21.99985,0,-1,0,21.99985,9.806319,0,3.552714E-15,0,2.157375,23.15773,21.99985,0,0,0,318.7582,0,21.00036,-21.00036,397.8645,94.72946,0.1072695,24.19983,1.7259,0,320.9156
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,32.49956,32.49956,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.33373,297.7579,0,27.82531,-27.82531,368.5341,87.74603,0.1072695,29.07745,0,0,297.7579
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,31.40407,31.40407,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.25074,269.9326,0,22.4496,-22.4496,344.8701,82.11176,0.1072695,23.45984,0,0,269.9326
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,30.39692,30.39692,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.19475,247.483,0,6.570263,-6.570263,337.9444,80.4628,0.1072695,6.865925,0,0,247.483
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,29.46635,29.46635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.49504,240.9127,0,0,0,337.9444,80.4628,0.1072695,0,0,0,240.9127
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,28.90682,28.90682,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.49504,240.9127,0,13.61619,-13.61619,323.5917,77.04549,0.1072695,14.22892,0,0,240.9127
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,28.4592,28.4592,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.6241,227.2965,0,1.240376,-1.240376,322.2842,76.73419,0.1072695,1.296193,0,0,227.2965
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,27.95857,27.95857,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.0023,226.0561,0,45.38893,-45.38893,274.4401,65.34275,0.1072695,47.43143,0,0,226.0561
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,27.64642,27.64642,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.4345,180.6672,0,25.90607,-25.90607,247.1327,58.84101,0.1072695,27.07184,0,0,180.6672
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,27.34604,27.34604,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.219,154.7611,0,20.72104,-20.72104,225.2908,53.64057,0.1072695,21.65349,0,0,154.7611
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,27.03388,27.03388,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.2424,134.0401,0,11.51395,-11.51395,213.1541,50.75087,0.1072695,12.03208,0,0,134.0401
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,26.76885,26.76885,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.0356,122.5261,0,3.222831,-3.222831,209.7569,49.94202,0.1072695,3.367859,0,0,122.5261
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.416238,27.01093,26.63338,7.120798,7.120798,0,0,0,7.120798,19.88876,0,8.881784E-16,0,1.416238,7.495576,7.120798,0,0,221.6166,119.3033,0,6.079338,-6.079338,203.3487,48.41626,0.1072695,7.832878,1.132991,0,120.7196
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,21.32472,32.32449,26.45669,52.3695,52.3695,0,0,0,52.3695,40.71973,0,7.105427E-15,0,21.32472,55.12579,52.3695,0,0,228.3714,113.224,0,33.80107,-33.80107,167.7193,39.93307,0.1072695,57.60645,17.05977,0,134.5487
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,40.59829,38.66427,27.05155,36.85159,36.85159,0,0,0,36.85159,110.167,0,0,0,40.59829,38.79115,36.85159,0,0,265.9281,79.4229,1.807138,0,1.807138,169.4337,40.34127,0.1072669,40.53675,32.47863,0,120.0212
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,68.78084,49.54273,28.4592,0,0,0,-1,0,0,0,0,0,0,68.78084,0,0,0,0,264.121,81.04932,68.78084,0,68.78084,234.6849,55.87724,0.1071681,0,55.02467,0,149.8302
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,73.97107,53.3464,30.09655,20.75638,20.75638,0,-1,0,20.75638,356.3774,0,0,0,73.97107,21.84883,20.75638,0,0,195.3402,142.9521,52.12224,0,52.12224,284.1324,67.65044,0.1070933,22.83202,59.17685,0,216.9231
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,92.8419,62.77437,31.65733,49.33498,49.33498,0,-1,0,49.33498,188.1868,0,0,0,92.8419,51.93155,49.33498,0,0,143.2179,189.8621,40.91035,0,40.91035,322.9434,76.89112,0.1070347,54.26847,74.27352,0,282.704
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,99.02915,67.27568,33.01197,4.870931,4.870931,0,-1,0,4.870931,2033.064,0,0,0,99.02915,5.127295,4.870931,0,0,102.3076,226.6814,93.90186,0,93.90186,412.0265,98.10135,0.1069005,5.358024,79.22332,0,325.7106
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,89.9918,65.03471,34.39016,11.01495,11.01495,0,-1,0,11.01495,816.9968,69.99139,0,0,89.9918,11.59469,11.01495,0,0,8.405715,311.1931,8.405715,0,8.405715,420.0009,100,0.1068885,12.11645,71.99344,0,401.1849
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,82.50675,62.72961,35.08515,44.11586,44.11586,0,-1,0,44.11586,187.0229,36.069,0,0,82.50675,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1068885,48.52745,66.0054,0,401.265
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,47.68699,49.94108,35.2854,38.34624,38.34624,0,-1,0,38.34624,124.359,7.322528,0,0,47.68699,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1068885,42.18087,38.14959,0,366.4452
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,40.51584,47.83257,35.55044,24.36002,24.36002,0,-1,0,24.36002,166.3211,14.87372,0,0,40.51584,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1068885,26.79602,32.41267,0,359.2741
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,20.20331,40.87966,35.02037,38.62798,38.62798,0,-1,0,38.62798,52.30228,0,0,0,20.20331,40.66103,38.62798,0,0,0,318.7582,0,20.45772,-20.45772,398.4365,94.86565,0.1068885,42.49077,16.16265,0,338.9615
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.976536,34.32814,33.77763,4.836767,4.836767,0,-1,0,4.836767,40.86481,0,0,0,1.976536,5.091334,4.836767,0,0,22.73079,298.3005,0,3.114798,-3.114798,395.1532,94.08392,0.1068885,5.320444,1.581229,0,300.277
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,32.56435,32.56435,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,26.19168,295.1857,0,0.07662467,-0.07662467,395.0724,94.06468,0.1068885,0.08007278,0,0,295.1857
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,31.45708,31.45708,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,26.27682,295.1091,0,38.71127,-38.71127,354.2672,84.34917,0.1068885,40.45327,0,0,295.1091
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,30.44404,30.44404,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,69.28934,256.3978,0,20.01458,-20.01458,333.17,79.32603,0.1068885,20.91524,0,0,256.3978
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,29.50168,29.50168,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,91.52776,236.3832,0,16.59787,-16.59787,315.6743,75.16039,0.1068885,17.34478,0,0,236.3832
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,28.93627,28.93627,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,109.9698,219.7854,0,32.30206,-32.30206,281.6249,67.05342,0.1068885,33.75565,0,0,219.7854
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,28.49454,28.49454,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,145.861,187.4833,0,18.991,-18.991,261.6067,62.28717,0.1068885,19.8456,0,0,187.4833
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,27.99391,27.99391,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,166.9621,168.4923,0,31.27703,-31.27703,228.6378,54.43746,0.1068885,32.68449,0,0,168.4923
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,27.66409,27.66409,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,201.7144,137.2153,0,32.6451,-32.6451,194.2268,46.24439,0.1068885,34.11413,0,0,137.2153
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,27.36371,27.36371,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,237.9867,104.5702,0,32.34996,-32.34996,160.127,38.12539,0.1068885,33.80571,0,0,104.5702
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,27.05155,27.05155,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,273.9311,72.22021,0,19.34431,-19.34431,139.7363,33.27047,0.1068885,20.2148,0,0,72.22021
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,26.76885,26.76885,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,295.4248,52.87591,0,12.33416,-12.33416,126.7349,30.17492,0.1068885,12.88919,0,0,52.87591
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.386469,27.00298,26.63338,29.55637,29.55637,0,0,0,29.55637,4.690931,0,0,0,1.386469,31.11196,29.55637,0,0,309.1294,40.54175,0,29.72549,-29.72549,95.4015,22.7146,0.1068885,32.512,1.109175,0,41.92822
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,21.26092,32.30629,26.45669,5.162706,5.162706,0,0,0,5.162706,411.8173,0,0,0,21.26092,5.434427,5.162706,0,0,342.1577,10.81626,15.82649,0,15.82649,110.4158,26.28943,0.1068659,5.678977,17.00873,0,32.07717
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,36.18333,37.34691,27.081,38.43821,38.43821,81,0,22.761,38.43821,94.13374,0,0,0,36.18333,0,0,42.56179,40.4337,326.3313,25.0601,76.61703,0,76.61703,183.1011,43.59542,0.1069845,42.28203,28.94666,81,61.24342
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,56.38353,45.3449,28.52399,46.24535,46.24535,0,-1,0,46.24535,121.9226,0,0,0,56.38353,48.67932,46.24535,0,0,249.7142,94.01542,7.704212,0,7.704212,190.41,45.33562,0.1069735,50.86989,45.10682,0,150.399
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,70.14931,52.07842,30.21434,42.99913,42.99913,0,-1,0,42.99913,163.1412,0,0,0,70.14931,45.26225,42.99913,0,0,242.01,100.9492,24.88707,0,24.88707,214.0199,50.95702,0.106938,47.29905,56.11945,0,171.0985
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,87.65591,60.77916,31.80457,85.81429,68.7,0,-1,0,68.7,127.5923,0,17.11429,25.69572,87.65591,72.31579,68.7,0,0,217.1229,123.3476,15.34013,0,15.34013,228.5728,54.422,0.1069161,94.39572,70.12473,0,211.0035
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,84.27615,61.08064,33.1651,44.81397,44.81397,0,-1,0,44.81397,188.0578,0,0,0,84.27615,47.1726,44.81397,0,0,201.7828,137.1537,37.10355,0,37.10355,263.7724,62.80282,0.1068632,49.29537,67.42092,0,221.4298
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,64.26261,54.97421,34.55508,22.45819,22.45819,0,-1,0,22.45819,286.1434,0,0,0,64.26261,23.6402,22.45819,0,0,164.6793,170.5469,40.62242,0,40.62242,302.3102,71.97847,0.1068054,24.70401,51.41009,0,234.8095
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,71.53804,58.53526,35.25006,24.68825,24.68825,0,-1,0,24.68825,289.7656,0,0,0,71.53804,25.98763,24.68825,0,0,124.0568,207.1071,45.55042,0,45.55042,345.5231,82.26724,0.1067407,27.15707,57.23043,0,278.6451
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,70.96861,58.55296,35.45032,7.199224,7.199224,0,-1,0,7.199224,985.7814,0,0,0,70.96861,7.578131,7.199224,0,0,78.50643,248.1024,63.39048,0,63.39048,405.6606,96.58566,0.1066507,7.919147,56.77489,0,319.071
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,48.44427,50.63639,35.68002,5.117033,5.117033,0,-1,0,5.117033,946.7259,27.94197,0,0,48.44427,5.38635,5.117033,0,0,15.11595,305.1539,15.11595,0,15.11595,420.0009,100,0.1066292,5.628736,38.75542,0,353.5981
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,20.10065,40.98324,35.14994,43.15353,43.15353,0,-1,0,43.15353,46.57938,0,0,0,20.10065,45.42477,43.15353,0,0,0,318.7582,0,25.32412,-25.32412,393.3069,93.6443,0.1066292,47.46888,16.08052,0,338.8589
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.976226,34.45807,33.90721,40.12138,40.12138,0,-1,0,40.12138,4.925618,0,7.105427E-15,0,1.976226,42.23303,40.12138,0,0,28.13791,293.4341,0,40.2568,-40.2568,350.8725,83.5409,0.1066292,44.13351,1.580981,0,295.4103
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,32.68214,32.68214,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,72.86769,253.1773,0,58.61118,-58.61118,289.0909,68.83102,0.1066292,61.24868,0,0,253.1773
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,31.5572,31.5572,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,137.9912,194.5661,0,45.80926,-45.80926,240.8037,57.33409,0.1066292,47.87068,0,0,194.5661
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,30.51472,30.51472,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,188.8904,148.7569,0,71.08476,-71.08476,165.8737,39.49367,0.1066292,74.28358,0,0,148.7569
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,29.56647,29.56647,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,267.8735,77.6721,0,31.6718,-31.6718,132.4887,31.54487,0.1066292,33.09703,0,0,77.6721
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,29.00695,29.00695,45.29887,43.70028,0,-1,0,43.70028,0,0,1.598588,6.128474,0,46.00029,43.70028,0,0,303.0644,46.00029,0,46.00029,-46.00029,84.00017,20,0.1066292,49.82875,0,0,46.00029
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,28.54166,28.54166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066292,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,28.02925,28.02925,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066292,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,27.69354,27.69354,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066292,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,27.39905,27.39905,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066292,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,27.06922,27.06922,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066292,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,26.78652,26.78652,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1067637,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8542311,26.8786,26.65105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8542311,0,0,72.31579,68.7,300.6977,48.13029,69.55423,0,69.55423,200.7189,47.79012,0.1068594,0,0.6833848,81,48.98452
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,24.01825,33.10881,26.46847,63.90025,63.90025,81,0,22.761,63.90025,37.58709,0,0,0,24.01825,0,0,17.09974,16.24476,231.1435,110.7291,40.26301,0,40.26301,238.9157,56.88458,0.1069512,70.29028,19.2146,81,134.7473
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,47.9868,41.04799,27.11634,1.659807,1.659807,73.97559,0,20.98383,1.659807,2891.108,0,0,0,47.9868,0,0,72.31579,68.7,190.8805,146.9658,116.6868,0,116.6868,349.6146,83.24139,0.106986,1.825788,38.38945,81,194.9526
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,69.5614,49.99191,28.60645,58.10276,58.10276,0,-1,0,58.10276,119.7213,0,0,0,69.5614,61.1608,58.10276,0,0,74.19366,251.9839,8.400605,0,8.400605,357.5841,85.13889,0.1069741,63.91303,55.64912,0,321.5453
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,82.51957,56.89361,30.33214,0,0,0,-1,0,0,0,16.72651,0,0,82.51957,0,0,0,0,65.79306,259.5445,65.79306,0,65.79306,420.0009,100,0.1068809,0,66.01566,0,342.0641
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,95.6435,64.32995,31.92237,16.95377,16.95377,0,-1,0,16.95377,564.1431,77.79743,0,0,95.6435,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1068809,18.64914,76.5148,0,414.4017
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,85.58836,61.80534,33.31234,0,0,0,-1,0,0,0,85.58836,0,0,85.58836,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068809,0,68.47069,0,404.3466
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,81.5194,61.82718,34.68465,49.21861,49.21861,0,-1,0,49.21861,165.6272,29.71033,0,0,81.5194,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1068809,54.14048,65.21552,0,400.2776
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,59.49826,54.22581,35.41498,9.857065,9.857065,0,-1,0,9.857065,603.6103,49.1224,0,0,59.49826,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1068809,10.84277,47.59861,0,378.2565
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,49.10591,50.7913,35.61523,21.38576,21.38576,0,-1,0,21.38576,229.6197,26.59459,0,0,49.10591,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1068809,23.52433,39.28473,0,367.8641
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,36.19019,46.73855,35.84493,20.02336,20.02336,0,-1,0,20.02336,180.7398,15.11297,0,0,36.19019,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1068809,22.0257,28.95215,0,354.9484
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,19.29502,40.88134,35.2854,0,0,0,-1,0,0,0,19.29502,0,0,19.29502,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068809,0,15.43602,0,338.0533
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.864156,34.5449,34.025,0,0,0,-1,0,0,0,1.864156,0,0,1.864156,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068809,0,1.491325,0,320.6224
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,32.78226,32.78226,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1068809,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,31.62199,31.62199,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1068809,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,30.59717,30.59717,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1068809,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,29.63715,29.63715,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1068809,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,29.05406,29.05406,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1068809,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,28.58878,28.58878,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1068809,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,28.07637,28.07637,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1068809,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,27.72887,27.72887,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1068809,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,27.41672,27.41672,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1068809,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,27.081,27.081,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1068809,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,26.81597,26.81597,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.107008,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.324066,27.03943,26.68639,55.68884,55.68884,81,0,22.761,55.68884,2.377614,0,0,0,1.324066,0,0,25.31116,24.0456,303.3328,45.7587,25.36967,0,25.36967,156.3018,37.21465,0.1070709,61.25772,1.059253,81,47.08276
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.72231,31.61592,26.48614,61.37194,61.37194,81,0,22.761,61.37194,30.5063,0,0,0,18.72231,0,0,19.62805,18.64665,277.9631,68.5914,37.36896,0,37.36896,191.7532,45.65542,0.107157,67.50914,14.97785,81,87.31371
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,47.70592,40.99739,27.15168,52.11307,52.11307,81,0,22.761,52.11307,91.54309,0,0,0,47.70592,0,0,28.88693,27.44258,240.5942,102.2235,75.1485,0,75.1485,263.0453,62.6297,0.1072761,57.32438,38.16473,81,149.9294
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,68.56853,49.73355,28.6889,26.55647,26.55647,0,-1,0,26.55647,258.199,0,0,0,68.56853,27.95418,26.55647,0,0,165.4457,169.8571,40.61436,0,40.61436,301.5754,71.80354,0.1072186,29.21211,54.85483,0,238.4256
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,83.49184,57.41333,30.44404,53.87685,53.87685,0,-1,0,53.87685,154.9679,0,0,0,83.49184,56.71247,53.87685,0,0,124.8313,206.41,26.77937,0,26.77937,326.9806,77.85236,0.1071808,59.26453,66.79347,0,289.9019
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,96.13407,64.71405,32.05194,37.55798,37.55798,0,-1,0,37.55798,255.9618,0,0,0,96.13407,39.53471,37.55798,0,0,98.05195,230.5115,56.59936,0,56.59936,380.6755,90.63683,0.1071008,41.31377,76.90726,0,326.6455
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,99.21315,67.93091,33.44192,23.19138,23.19138,0,-1,0,23.19138,427.8018,33.34858,0,0,99.21315,24.41198,23.19138,0,0,41.45259,281.4509,41.45259,0,41.45259,420.0009,100,0.1070423,25.51052,79.37052,0,380.6641
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,86.4814,64.06961,34.82011,50.49633,50.49633,0,-1,0,50.49633,171.2627,33.32737,0,0,86.4814,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1070423,55.54597,69.18512,0,405.2396
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,64.19229,56.10257,35.55044,32.55973,32.55973,0,-1,0,32.55973,197.1524,29.91889,0,0,64.19229,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1070423,35.8157,51.35383,0,382.9505
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,43.05068,48.88476,35.7448,7.072032,7.072032,0,-1,0,7.072032,608.7455,35.60644,0,0,43.05068,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1070423,7.779235,34.44054,0,361.8089
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,32.62822,45.73896,35.98039,57.78868,57.78868,0,-1,0,57.78868,56.46126,0,7.105427E-15,0,32.62822,60.83018,57.78868,0,0,0,318.7582,0,28.20197,-28.20197,390.2733,92.92204,0.1070423,63.56754,26.10257,0,351.3864
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,15.75008,39.95648,35.41498,53.49758,53.49758,0,-1,0,53.49758,29.44073,0,7.105427E-15,0,15.75008,56.31324,53.49758,0,0,31.33552,290.5562,0,40.56316,-40.56316,347.516,82.74174,0.1070423,58.84734,12.60006,0,306.3063
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.724043,34.63566,34.15458,17.11847,17.11847,0,-1,0,17.11847,10.07124,0,3.552714E-15,0,1.724043,18.01944,17.11847,0,0,76.4057,249.9931,0,16.2954,-16.2954,330.3392,78.65202,0.1070423,18.83032,1.379234,0,251.7171
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,32.88239,32.88239,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,94.5117,233.6977,0,40.5744,-40.5744,287.57,68.46891,0.1070423,42.40025,0,0,233.6977
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,31.70444,31.70444,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,139.5944,193.1233,0,5.302647,-5.302647,281.9805,67.13808,0.1070423,5.541266,0,0,193.1233
