Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,30.66196,30.66196,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,145.4862,187.8206,0,1.514556,-1.514556,280.384,66.75797,0.1070423,1.582711,0,0,187.8206
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,29.70193,29.70193,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,147.169,186.3061,0,27.11201,-27.11201,251.8055,59.95356,0.1070423,28.33205,0,0,186.3061
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,29.11885,29.11885,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,177.2935,159.1941,0,48.06388,-48.06388,201.1417,47.89078,0.1070423,50.22675,0,0,159.1941
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,28.64178,28.64178,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,230.6978,111.1302,0,22.42642,-22.42642,177.5022,42.26233,0.1070423,23.43561,0,0,111.1302
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,28.11171,28.11171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6161,88.70377,0,0,0,177.5022,42.26233,0.1070423,0,0,0,88.70377
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,27.76421,27.76421,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,255.6161,88.70377,0,23.22841,-23.22841,153.0173,36.43261,0.1070423,24.27369,0,0,88.70377
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,27.4285,27.4285,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,281.4254,65.47536,0,37.13199,-37.13199,113.8767,27.11345,0.1070423,38.80293,0,0,65.47536
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,27.09867,27.09867,26.88335,26.88335,0,-1,0,26.88335,0,0,3.552714E-15,2.645484,0,28.29827,26.88335,0,0,322.6832,28.34337,0,28.29827,-28.29827,84.04771,20.01132,0.1070423,29.57169,0,0,28.34337
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,26.81597,26.81597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1257,0.04510677,0,0,0,84.04771,20.01132,0.1070423,0,0,0,0.04510677
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6032957,26.84706,26.68639,31.14135,31.14135,30.52537,0,9.990918,31.14135,1.937282,1.44329E-15,0,0,0.6032957,0.6484025,0.6159824,0,0,354.1257,0.04510677,0,0.04510677,-0.04510677,84.00017,20,0.1070423,34.25549,0.4826366,81,0.6484025
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.834664,28.61229,26.50381,0,0,72.31579,0,20.56389,0,0,0,0,0,7.834664,0,0,72.31579,68.7,354.1758,0,76.53466,0,76.53466,156.6073,37.28738,0.1071271,0,6.267731,81,7.834664
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.071144,29.07762,27.16935,11.51984,11.51984,81,0,22.761,11.51984,61.3823,0,0,0,7.071144,0,0,69.48016,66.00615,277.6411,68.8812,73.07729,0,73.07729,225.9345,53.79383,0.1072487,12.67183,5.656915,81,75.95234
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,23.1613,35.24062,28.75369,28.64392,28.64392,0,-1,0,28.64392,80.85942,0,0,0,23.1613,30.15149,28.64392,0,0,204.5638,134.6508,0,6.990186,-6.990186,218.5662,52.03947,0.1072487,31.50831,18.52905,0,157.8121
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.80375,33.82169,30.54417,30.36664,30.36664,0,-1,0,30.36664,38.87078,0,3.552714E-15,0,11.80375,31.96488,30.36664,0,0,212.3307,127.6606,0,20.16113,-20.16113,197.3145,46.97956,0.1072487,33.40331,9.443,0,139.4643
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.375355,33.94125,32.16973,64.22502,64.22502,0,-1,0,64.22502,9.92659,0,1.421085E-14,1.947526,6.375355,67.60529,64.22502,0,0,234.732,107.4994,0,61.22993,-61.22993,132.7725,31.61244,0.1072487,70.64753,5.100284,0,113.8748
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.918659,35.78493,33.55971,55.40884,51.47876,0,-1,0,51.47876,15.38238,0,3.930086,15.48915,7.918659,54.18817,51.47876,0,0,302.7652,46.26951,0,46.26951,-46.26951,84.00017,20,0.1072487,60.94973,6.334927,0,54.18817
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.594487,37.38874,34.94969,33.1687,8.164762,0,-1,0,8.164762,105.2632,0,25.00394,34.85262,8.594487,8.594487,8.164762,0,0,354.1758,0,0,0,0,84.00017,20,0.1072487,36.48557,6.875589,0,8.594487
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.691195,38.19415,35.71535,57.61194,8.256635,0,-1,0,8.256635,105.2632,0,49.35531,61.72181,8.691195,8.691195,8.256635,0,0,354.1758,0,0,0,0,84.00017,20,0.1072487,63.37313,6.952955,0,8.691195
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,14.35974,40.02257,35.88027,21.21492,13.64175,0,-1,0,13.64175,105.2632,0,7.573171,20.60807,14.35974,14.35974,13.64175,0,0,354.1758,0,0,0,0,84.00017,20,0.1072487,23.33642,11.48779,0,14.35974
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.524473,37.39402,36.10997,28.20683,4.298249,0,-1,0,4.298249,105.2632,0,23.90858,30.16786,4.524473,4.524473,4.298249,0,0,354.1758,0,0,0,0,84.00017,20,0.1072487,31.02751,3.619578,0,4.524473
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.486558,36.25119,35.55044,59.27059,2.36223,0,-1,0,2.36223,105.2632,0,56.90836,64.7252,2.486558,2.486558,2.36223,0,0,354.1758,0,0,0,0,84.00017,20,0.1072487,65.19765,1.989246,0,2.486558
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.202771,34.59024,34.2547,0,0,0,-1,0,0,0,0,0,0,1.202771,0,0,0,0,354.1758,0,1.202771,0,1.202771,85.14122,20.27168,0.107247,0,0.9622169,0,1.202771
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,32.9943,32.9943,27.03119,1.028369,0,-1,0,1.028369,0,0,26.00282,28.70594,0,1.082494,1.028369,0,0,352.973,1.082494,0,1.082494,-1.082494,84.00017,20,0.107247,29.73431,0,0,1.082494
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,31.76923,31.76923,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107247,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,30.70908,30.70908,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107247,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,29.73138,29.73138,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107247,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107247,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,28.67123,28.67123,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107247,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,28.14116,28.14116,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107247,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,27.78188,27.78188,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107247,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,27.44617,27.44617,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107247,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,27.11634,27.11634,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107247,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,26.83363,26.83363,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.107319,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.857353,26.93251,26.70406,0,0,72.31579,0,20.56389,0,0,0,0,0,0.857353,0,0,72.31579,68.7,325.1332,26.13833,69.55735,0,69.55735,177.5403,42.27141,0.1074132,0,0.6858824,81,26.99568
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.49889,28.53871,26.52148,19.12144,19.12144,81,0,22.761,19.12144,39.21717,0,0,0,7.49889,0,0,61.87856,58.78463,255.5759,88.73994,66.28352,0,66.28352,240.4223,57.2433,0.1075438,21.03359,5.999112,81,96.23884
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,19.3342,32.54358,27.21647,0,0,72.31579,0,20.56389,0,0,0,0,0,19.3342,0,0,72.31579,68.7,189.2923,148.3951,88.0342,0,88.0342,323.9389,77.12816,0.1076115,0,15.46736,81,167.7293
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,26.20955,36.22716,28.84203,14.11368,14.11368,0,-1,0,14.11368,185.7031,0,0,0,26.20955,14.85651,14.11368,0,0,101.2581,227.6259,11.35304,0,11.35304,334.7094,79.69254,0.1075955,15.52505,20.96764,0,253.8354
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,32.82734,40.11962,30.64429,15.13109,15.13109,0,-1,0,15.13109,216.9529,0,0,0,32.82734,15.92747,15.13109,0,0,89.90511,237.8436,16.89987,0,16.89987,350.742,83.50983,0.1075717,16.64421,26.26187,0,270.671
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.313815,34.60705,32.28753,18.05288,18.05288,0,-1,0,18.05288,46.05257,0,0,0,8.313815,19.00303,18.05288,0,0,73.00523,253.0535,0,10.68921,-10.68921,339.4746,80.82712,0.1075717,19.85817,6.651052,0,261.3673
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.67023,36.99916,33.69518,18.34749,18.34749,0,-1,0,18.34749,63.60664,0,3.552714E-15,0,11.67023,19.31315,18.34749,0,0,84.88214,242.3643,0,7.642927,-7.642927,331.4182,78.90894,0.1075717,20.18224,9.33618,0,254.0345
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,20.98588,41.21973,35.12049,77.69196,68.7,0,-1,0,68.7,30.54714,0,8.991966,16.76116,20.98588,72.31579,68.7,0,0,93.37428,234.7214,0,51.32991,-51.32991,277.3117,66.02647,0.1075717,85.46116,16.78871,0,255.7073
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,19.32526,41.43985,35.81548,18.40944,18.40944,0,-1,0,18.40944,104.9748,3.552714E-15,0,0,19.32526,19.37836,18.40944,0,0,150.4075,183.3915,0,0.05309361,-0.05309361,277.2558,66.01315,0.1075717,20.25038,15.46021,0,202.7167
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.99744,40.04828,36.00984,13.94552,13.94552,0,-1,0,13.94552,100.3723,0,0,0,13.99744,14.6795,13.94552,0,0,150.4665,183.3384,0,0.6820586,-0.6820586,276.5368,65.84197,0.1075717,15.34008,11.19795,0,197.3358
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,13.70854,40.20438,36.24543,39.34229,39.34229,0,-1,0,39.34229,34.8443,0,0,0,13.70854,41.41293,39.34229,0,0,151.2243,182.6563,0,27.70439,-27.70439,247.3338,58.88889,0.1075717,43.27652,10.96684,0,196.3649
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.185854,37.9762,35.64468,10.28761,10.28761,0,-1,0,10.28761,79.57002,0,0,0,8.185854,10.82906,10.28761,0,0,182.007,154.9519,0,2.64321,-2.64321,244.5477,58.22551,0.1075717,11.31637,6.548684,0,163.1378
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9211616,34.64723,34.39016,24.28635,24.28635,0,-1,0,24.28635,3.79292,0,0,0,0.9211616,25.56458,24.28635,0,0,184.9439,152.3087,0,24.64341,-24.64341,218.5712,52.04066,0.1075717,26.71498,0.7369292,0,153.2299
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,33.09442,33.09442,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,212.3255,127.6653,0,25.41361,-25.41361,191.7829,45.66251,0.1075717,26.55723,0,0,127.6653
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,31.86936,31.86936,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,240.5628,102.2517,0,22.00519,-22.00519,168.5874,40.13978,0.1075717,22.99542,0,0,102.2517
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,30.77976,30.77976,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,265.013,80.2465,0,65.03471,-65.03471,100.0348,23.81776,0.1075717,67.96127,0,0,80.2465
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,29.78439,29.78439,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,337.2738,15.21179,0,9.859705,-9.859705,89.64175,21.34323,0.1075717,10.30339,0,0,15.21179
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,29.17186,29.17186,22.41812,5.084477,0,-1,0,5.084477,0,0,17.33364,19.57545,0,5.352081,5.084477,0,0,348.229,5.352081,0,5.352081,-5.352081,84.00017,20,0.1075717,24.65993,0,0,5.352081
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,28.6889,28.6889,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075717,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,28.15882,28.15882,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075717,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,27.81133,27.81133,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075717,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,27.4815,27.4815,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075717,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,27.15168,27.15168,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075717,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,26.86897,26.86897,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1076364,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.85499,27.22866,26.73351,19.7371,19.7371,81,0,22.761,19.7371,9.398489,0,0,0,1.85499,0,0,61.26289,58.19975,327.9431,23.60941,60.05474,0,60.05474,165.8596,39.4903,0.1077752,21.71082,1.483992,81,25.4644
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.8586,29.76428,26.55093,16.70231,16.70231,81,0,22.761,16.70231,70.99976,0,0,0,11.8586,0,0,64.29769,61.08281,267.8884,77.65868,72.94141,0,72.94141,235.0579,55.96605,0.1078957,18.37254,9.486879,81,89.51727
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,35.87263,37.4351,27.2518,11.83526,11.83526,81,0,22.761,11.83526,303.0996,0,0,0,35.87263,0,0,69.16473,65.7065,194.947,143.3059,101.5791,0,101.5791,331.4243,78.91039,0.1079755,13.01879,28.69811,81,179.1786
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,49.3373,43.44901,28.90682,18.12138,18.12138,0,-1,0,18.12138,272.2601,0,0,0,49.3373,19.07514,18.12138,0,0,93.36785,234.7272,30.26216,0,30.26216,360.1335,85.7459,0.1079329,19.93352,39.46984,0,284.0645
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,57.85165,48.33949,30.74442,0,0,0,-1,0,0,0,0,0,0,57.85165,0,0,0,0,63.10569,261.9631,57.85165,0,57.85165,415.0164,98.81323,0.1078515,0,46.28132,0,319.8148
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,66.31978,53.228,32.39943,25.22438,25.22438,0,-1,0,25.22438,262.9193,34.51376,0,0,66.31978,26.55198,25.22438,0,0,5.25404,314.0296,5.25404,0,5.25404,420.0009,100,0.1078441,27.74682,53.05582,0,380.3494
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,79.09579,59.79268,33.82475,0,0,0,-1,0,0,0,79.09579,0,0,79.09579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078441,0,63.27664,0,397.854
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,72.42525,58.87958,35.25006,0,0,0,-1,0,0,0,72.42525,0,0,72.42525,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078441,0,57.9402,0,391.1835
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,66.76376,57.56904,35.98039,0,0,0,-1,0,0,0,66.76376,0,0,66.76376,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078441,0,53.411,0,385.522
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,36.09609,47.0311,36.14531,29.7904,29.7904,0,-1,0,29.7904,121.1669,4.73778,0,0,36.09609,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1078441,32.76944,28.87687,0,354.8543
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,29.0096,45.011,36.375,24.86711,24.86711,0,-1,0,24.86711,116.6585,2.833696,0,0,29.0096,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1078441,27.35382,23.20768,0,347.7678
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,22.23493,42.28588,35.78014,49.39772,49.39772,0,-1,0,49.39772,45.01205,0,0,0,22.23493,51.9976,49.39772,0,0,0,318.7582,0,29.76267,-29.76267,388.6282,92.53034,0.1078441,54.33749,17.78794,0,340.9932
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.31346,34.8573,34.49029,0,0,0,-1,0,0,0,0,0,0,1.31346,0,0,0,0,33.06963,288.9955,1.31346,0,1.31346,389.8743,92.82703,0.1078423,0,1.050768,0,290.309
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,33.19455,33.19455,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,31.75617,290.1777,0,6.254535,-6.254535,383.2814,91.2573,0.1078423,6.535989,0,0,290.1777
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,31.93414,31.93414,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,38.70566,283.9231,0,33.75243,-33.75243,347.7032,82.78632,0.1078423,35.27129,0,0,283.9231
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,30.84454,30.84454,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,76.20836,250.1707,0,61.69787,-61.69787,282.668,67.30177,0.1078423,64.47427,0,0,250.1707
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,29.83151,29.83151,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,144.7616,188.4728,0,28.01467,-28.01467,253.1379,60.27081,0.1078423,29.27533,0,0,188.4728
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,29.20131,29.20131,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,175.889,160.4582,0,30.71134,-30.71134,220.7653,52.56307,0.1078423,32.09335,0,0,160.4582
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,28.72424,28.72424,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,210.0127,129.7468,0,30.47194,-30.47194,188.6451,44.91541,0.1078423,31.84318,0,0,129.7468
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,28.17649,28.17649,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,243.8704,99.27488,0,32.56824,-32.56824,154.3151,36.74163,0.1078423,34.03381,0,0,99.27488
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,27.829,27.829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.0573,66.70664,0,0,0,154.3151,36.74163,0.1078423,0,0,0,66.70664
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,27.49917,27.49917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.0573,66.70664,0,0,0,154.3151,36.74163,0.1078423,0,0,0,66.70664
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,27.15168,27.15168,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,280.0573,66.70664,0,9.614696,-9.614696,144.1804,34.32859,0.1078423,10.04736,0,0,66.70664
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,26.86897,26.86897,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,290.7403,57.09195,0,36.97769,-36.97769,105.2025,25.04815,0.1078423,38.64169,0,0,57.09195
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8937394,26.97171,26.73351,11.41129,11.41129,0,0,0,11.41129,7.832066,0,1.776357E-15,0,0.8937394,12.01188,11.41129,0,0,331.8266,20.11425,0,11.11814,-11.11814,93.4829,22.25779,0.1078423,12.55241,0.7149915,0,21.00799
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.73353,31.68594,26.55093,19.11026,19.11026,81,0,22.761,19.11026,98.02864,0,0,0,18.73353,0,0,61.88974,58.79525,344.1801,8.996112,77.52878,0,77.52878,167.0332,39.76972,0.1079558,21.02129,14.98682,81,27.72964
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,30.60451,35.86814,27.26359,34.93668,34.93668,81,0,22.761,34.93668,87.59994,0,0,0,30.60451,0,0,46.06332,43.76015,266.6513,78.77202,74.36466,0,74.36466,237.5817,56.56695,0.1080735,38.43035,24.48361,81,109.3765
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,24.19706,35.78907,28.98928,0,0,0,-1,0,0,0,0,0,0,24.19706,0,0,0,0,192.2867,145.7002,24.19706,0,24.19706,260.537,62.0325,0.1080395,0,19.35765,0,169.8973
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,46.65667,44.72643,30.86221,27.03462,27.03462,0,-1,0,27.03462,172.5812,0,0,0,46.65667,28.45749,27.03462,0,0,168.0896,167.4776,18.19917,0,18.19917,277.8023,66.14326,0.108014,29.73808,37.32533,0,214.1342
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,52.05513,48.37016,32.5349,0,0,0,-1,0,0,0,0,0,0,52.05513,0,0,0,0,149.8904,183.8568,52.05513,0,52.05513,327.1861,77.9013,0.1079409,0,41.6441,0,235.912
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,54.05891,50.6517,33.96021,13.37725,13.37725,0,-1,0,13.37725,404.1107,0,0,0,54.05891,14.08132,13.37725,0,0,97.83532,230.7064,39.97759,0,39.97759,365.1122,86.9313,0.1078848,14.71498,43.24713,0,284.7654
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,44.90918,49.10666,35.37964,20.41659,20.41659,0,-1,0,20.41659,219.9642,0,0,0,44.90918,21.49115,20.41659,0,0,57.85772,266.6863,23.41804,0,23.41804,387.3285,92.22089,0.107852,22.45825,35.92735,0,311.5955
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,19.46559,41.78757,36.10997,31.90201,31.90201,0,-1,0,31.90201,61.01682,0,0,0,19.46559,33.58106,31.90201,0,0,34.43969,287.7625,0,14.11547,-14.11547,372.4495,88.67827,0.107852,35.09221,15.57247,0,307.2281
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,17.97784,41.54593,36.31022,13.56714,13.56714,0,-1,0,13.56714,132.5102,0,0,0,17.97784,14.2812,13.56714,0,0,50.12354,273.647,3.696643,0,3.696643,375.9564,89.51325,0.1078469,14.92385,14.38227,0,291.6249
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,22.10824,43.00874,36.51047,44.27152,44.27152,0,-1,0,44.27152,49.93784,0,7.105427E-15,0,22.10824,46.6016,44.27152,0,0,46.4269,276.974,0,24.49336,-24.49336,350.1382,83.36606,0.1078469,48.69867,17.68659,0,299.0822
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.062197,37.31624,35.88027,44.33478,44.33478,0,-1,0,44.33478,11.41812,7.105427E-15,0,0,5.062197,46.66819,44.33478,0,0,73.64175,252.4807,0,41.60599,-41.60599,306.2816,72.92404,0.1078469,48.76826,4.049758,0,257.5428
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,34.61987,34.61987,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,119.8706,210.8747,0,7.019172,-7.019172,298.8827,71.16241,0.1078469,7.335034,0,0,210.8747
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,33.31234,33.31234,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,127.6697,203.8555,0,19.58778,-19.58778,278.2354,66.24639,0.1078469,20.46923,0,0,203.8555
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,32.03427,32.03427,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,149.4339,184.2677,0,15.06527,-15.06527,262.3552,62.4654,0.1078469,15.74321,0,0,184.2677
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,30.927,30.927,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,166.1731,169.2024,0,26.89498,-26.89498,234.0054,55.71546,0.1078469,28.10526,0,0,169.2024
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,29.90219,29.90219,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,196.0564,142.3074,0,26.49002,-26.49002,206.0825,49.06716,0.1078469,27.68207,0,0,142.3074
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,29.27198,29.27198,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,225.4898,115.8174,0,33.10435,-33.10435,171.1874,40.75883,0.1078469,34.59405,0,0,115.8174
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,28.77136,28.77136,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,262.2724,82.71308,0,25.53878,-25.53878,144.2672,34.34926,0.1078469,26.68803,0,0,82.71308
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,28.2295,28.2295,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,290.6488,57.1743,0,8.774586,-8.774586,135.0179,32.14707,0.1078469,9.169442,0,0,57.1743
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,27.86434,27.86434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.3983,48.39972,0,0,0,135.0179,32.14707,0.1078469,0,0,0,48.39972
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,27.52862,27.52862,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,300.3983,48.39972,0,26.26678,-26.26678,107.3303,25.55479,0.1078469,27.44878,0,0,48.39972
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,27.16935,27.16935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.5836,22.13294,0,0,0,107.3303,25.55479,0.1078469,0,0,0,22.13294
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,26.90431,26.90431,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,329.5836,22.13294,0,2.666525,-2.666525,104.5196,24.88556,0.1078469,25.06152,0,81,22.13294
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.576115,27.43967,26.75118,11.94446,11.94446,81,0,22.761,11.94446,21.56744,0,0,0,2.576115,0,0,69.05554,65.60276,332.5464,19.46641,68.17888,0,68.17888,169.1997,40.28557,0.107973,13.13891,2.060892,81,22.04253
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,26.55786,33.93003,26.55093,18.98147,18.98147,81,0,22.761,18.98147,139.9147,0,0,0,26.55786,0,0,62.01853,58.9176,264.3676,80.8274,85.47546,0,85.47546,250.2889,59.59247,0.1080747,20.87962,21.24629,81,107.3853
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,55.27356,43.58746,27.28125,0,0,72.31579,0,20.56389,0,0,0,0,0,55.27356,0,0,72.31579,68.7,178.8921,157.7553,123.9736,0,123.9736,367.9005,87.59518,0.1080907,0,44.21885,81,213.0289
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,65.7682,49.16446,29.05406,27.84862,27.84862,0,-1,0,27.84862,236.1632,0,0,0,65.7682,29.31433,27.84862,0,0,54.91856,269.3315,36.45386,0,36.45386,402.4837,95.82925,0.1080398,30.63348,52.61456,0,335.0997
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,83.31254,57.99148,30.97412,43.25118,43.25118,0,-1,0,43.25118,192.6249,19.32028,0,0,83.31254,45.52756,43.25118,0,0,18.4647,302.14,18.4647,0,18.4647,420.0009,100,0.108014,47.5763,66.65003,0,385.4525
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,93.8889,64.5202,32.66447,40.25824,40.25824,0,-1,0,40.25824,233.2166,51.51181,0,0,93.8889,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.108014,44.28406,75.11111,0,412.6471
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,93.41965,66.15536,34.08979,23.43696,23.43696,0,-1,0,23.43696,398.5996,68.74916,0,0,93.41965,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.108014,25.78066,74.73572,0,412.1779
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,85.5853,64.56206,35.5151,0,0,0,-1,0,0,0,85.5853,0,0,85.5853,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108014,0,68.46825,0,404.3435
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,68.67539,58.64507,36.27488,30.41602,30.41602,0,-1,0,30.41602,225.7869,36.65853,0,0,68.67539,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.108014,33.45762,54.94032,0,387.4336
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,62.15568,56.38352,36.44568,26.53613,26.53613,0,-1,0,26.53613,234.2304,34.22291,0,0,62.15568,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.108014,29.18974,49.72454,0,380.9139
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,39.90138,48.81309,36.64005,9.667552,9.667552,0,-1,0,9.667552,412.7351,29.72501,0,0,39.90138,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.108014,10.63431,31.9211,0,358.6596
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.80434,39.99115,36.00984,3.504006,3.504006,0,-1,0,3.504006,393.9589,10.11592,0,0,13.80434,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.108014,3.854406,11.04348,0,332.5626
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,34.71999,34.71999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108014,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,33.41247,33.41247,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.108014,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,32.11673,32.11673,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.108014,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,30.99179,30.99179,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.108014,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,29.9493,29.9493,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.108014,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,29.3191,29.3191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.108014,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,28.8067,28.8067,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.108014,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,28.25895,28.25895,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.108014,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,27.89379,27.89379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.108014,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,27.54629,27.54629,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.108014,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,27.18113,27.18113,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.108014,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,26.90431,26.90431,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.108014,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.243936,27.61907,26.75118,35.73057,35.73057,0,0,0,35.73057,9.07888,0,0,0,3.243936,37.61113,35.73057,0,0,263.9852,81.17157,0,34.3672,-34.3672,133.3363,31.74668,0.108014,39.30363,2.595149,0,84.4155
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,23.31519,32.99235,26.55093,5.41898,5.41898,0,0,0,5.41898,430.2505,0,0,0,23.31519,5.704189,5.41898,0,0,302.1709,46.80438,17.611,0,17.611,150.0436,35.72459,0.1079894,5.960877,18.65215,0,70.11956
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,39.79485,38.68316,27.29892,26.52136,26.52136,0,0,0,26.52136,150.0483,0,0,0,39.79485,27.91723,26.52136,0,0,284.5599,62.65427,11.87763,0,11.87763,161.3117,38.40747,0.1079728,29.1735,31.83588,0,102.4491
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,52.96393,44.87192,29.11885,46.14727,46.14727,0,-1,0,46.14727,114.7715,0,0,0,52.96393,48.57608,46.14727,0,0,272.6823,73.34414,4.387851,0,4.387851,165.4744,39.39858,0.1079667,50.762,42.37114,0,126.3081
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,64.52001,51.04762,31.07424,23.98171,23.98171,0,-1,0,23.98171,269.0385,0,0,0,64.52001,25.2439,23.98171,0,0,268.2945,77.29321,39.27611,0,39.27611,202.735,48.27013,0.1079119,26.37988,51.61601,0,141.8132
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,68.01753,54.29672,32.78226,25.23035,25.23035,0,-1,0,25.23035,269.5862,0,0,0,68.01753,26.55826,25.23035,0,0,229.0184,112.6417,41.45927,0,41.45927,242.0667,57.6348,0.1078542,27.75339,54.41402,0,180.6592
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,77.81867,59.76988,34.22525,9.388285,9.388285,0,-1,0,9.388285,828.8913,0,0,0,77.81867,9.882404,9.388285,0,0,187.5591,149.955,67.93626,0,67.93626,306.5167,72.98001,0.1077597,10.32711,62.25494,0,227.7737
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,74.06252,59.99378,35.64468,12.89009,12.89009,0,-1,0,12.89009,574.5696,0,0,0,74.06252,13.56851,12.89009,0,0,119.6228,211.0977,60.49401,0,60.49401,363.9063,86.64419,0.1076757,14.1791,59.25002,0,285.1602
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,75.26698,61.39625,36.41034,34.49995,34.49995,0,-1,0,34.49995,218.1655,0,0,0,75.26698,36.31574,34.49995,0,0,59.12882,265.5423,38.95125,0,38.95125,400.8587,95.44236,0.1076216,37.94995,60.21359,0,340.8093
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,62.64227,56.71413,36.57526,54.92025,54.92025,0,-1,0,54.92025,114.0604,0,0,0,62.64227,57.81079,54.92025,0,0,20.17757,300.5984,4.83148,0,4.83148,405.4423,96.53368,0.1076149,60.41228,50.11382,0,363.2407
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,36.5478,47.81839,36.74017,0,0,0,-1,0,0,0,21.20171,0,0,36.5478,0,0,0,0,15.34609,304.9467,15.34609,0,15.34609,420.0009,100,0.1075937,0,29.23824,0,341.4945
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,19.42227,41.77448,36.10997,32.12344,32.12344,0,-1,0,32.12344,60.46138,0,0,0,19.42227,33.81414,32.12344,0,0,0,318.7582,0,14.39187,-14.39187,404.8305,96.38802,0.1075937,35.33578,15.53782,0,338.1805
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,34.82011,34.82011,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,15.99096,304.3664,0,37.58568,-37.58568,365.2117,86.95499,0.1075937,39.27703,0,0,304.3664
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,33.49492,33.49492,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,57.75283,266.7807,0,17.47131,-17.47131,346.7953,82.57014,0.1075937,18.25752,0,0,266.7807
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,32.1874,32.1874,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,77.1654,249.3094,0,23.62481,-23.62481,321.8926,76.64094,0.1075937,24.68793,0,0,249.3094
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,31.05657,31.05657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.4152,225.6846,0,0,0,321.8926,76.64094,0.1075937,0,0,0,225.6846
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,29.99642,29.99642,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,103.4152,225.6846,0,10.92976,-10.92976,310.3716,73.89785,0.1075937,11.4216,0,0,225.6846
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,29.35444,29.35444,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,115.5594,214.7548,0,21.61184,-21.61184,287.5907,68.47385,0.1075937,22.58437,0,0,214.7548
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,28.85381,28.85381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.5725,193.143,0,0,0,287.5907,68.47385,0.1075937,0,0,0,193.143
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,28.29429,28.29429,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,139.5725,193.143,0,18.88006,-18.88006,267.6894,63.73544,0.1075937,19.72967,0,0,193.143
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,27.91146,27.91146,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,160.5504,174.2629,0,7.603092,-7.603092,259.675,61.82726,0.1075937,7.94523,0,0,174.2629
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,27.56396,27.56396,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,168.9982,166.6598,0,6.384012,-6.384012,252.9457,60.22504,0.1075937,6.671292,0,0,166.6598
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,27.1988,27.1988,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,176.0916,160.2758,0,19.78015,-19.78015,232.0956,55.26074,0.1075937,20.67026,0,0,160.2758
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,26.91609,26.91609,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,198.0695,140.4956,0,16.55324,-16.55324,214.6469,51.10631,0.1075937,17.29813,0,0,140.4956
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.313278,27.3869,26.76885,15.63067,15.63067,0,0,0,15.63067,14.7996,0,0,0,2.313278,16.45334,15.63067,0,0,216.462,123.9424,0,14.14006,-14.14006,199.742,47.55752,0.1075937,17.19374,1.850622,0,126.2557
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.302982,28.26134,26.5686,34.74567,34.74567,0,0,0,34.74567,18.14034,0,0,0,6.302982,36.57439,34.74567,0,0,232.1732,109.8023,0,30.27141,-30.27141,167.8331,39.96019,0.1075937,38.22024,5.042386,0,116.1053
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.12315,32.01962,27.31659,12.35718,12.35718,0,0,0,12.35718,138.5685,0,0,0,17.12315,13.00755,12.35718,0,0,265.8081,79.53093,4.115601,0,4.115601,171.7375,40.8898,0.107588,13.59289,13.69852,0,96.65408
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.27858,32.30439,29.20131,30.74911,30.74911,0,-1,0,30.74911,36.67937,0,0,0,11.27858,32.36748,30.74911,0,0,261.6925,83.23497,0,21.0889,-21.0889,149.5079,35.59704,0.107588,33.82402,9.022864,0,94.51355
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,24.60381,38.19145,31.17437,55.45466,55.45466,0,-1,0,55.45466,44.36743,0,7.105427E-15,0,24.60381,58.37333,55.45466,0,0,285.1246,62.14607,0,33.76952,-33.76952,113.9117,27.12177,0.107588,61.00013,19.68305,0,86.74988
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,29.04572,41.36105,32.91184,35.83316,35.83316,0,-1,0,35.83316,81.05823,0,0,6.940067,29.04572,37.71912,35.83316,0,0,322.6463,28.37655,0,8.673391,-8.673391,104.7691,24.94498,0.107588,39.41648,23.23658,0,57.42228
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,72.32076,57.77279,34.35483,12.10999,12.10999,0,-1,0,12.10999,597.1992,0,0,0,72.32076,12.74736,12.10999,0,0,332.2834,19.70316,59.5734,0,59.5734,161.2854,38.40121,0.1075055,13.32099,57.8566,0,92.02391
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,61.12003,55.27535,35.81548,62.7695,62.7695,0,-1,0,62.7695,97.37216,0,0,0.3464562,61.12003,66.07317,62.7695,0,0,272.71,73.31921,0,4.953138,-4.953138,156.0643,37.1581,0.1075055,69.04646,48.89602,0,134.4392
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,38.60324,48.27592,36.53992,34.49657,34.49657,0,-1,0,34.49657,111.9046,0,0,0,38.60324,36.31218,34.49657,0,0,278.2135,68.36608,2.291062,0,2.291062,158.2378,37.6756,0.1075023,37.94623,30.8826,0,106.9693
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,24.13464,43.83601,36.70483,14.84346,14.84346,0,-1,0,14.84346,162.5945,0,0,0,24.13464,15.62469,14.84346,0,0,275.9224,70.42803,8.509951,0,8.509951,166.3111,39.5978,0.1074906,16.3278,19.30771,0,94.56268
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,27.73371,45.13853,36.87563,46.61759,46.61759,0,-1,0,46.61759,59.49194,0,7.105427E-15,0,27.73371,49.07114,46.61759,0,0,267.4125,78.08699,0,21.33743,-21.33743,143.8194,34.24266,0.1074906,51.27935,22.18697,0,105.8207
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,17.75827,41.41287,36.24543,35.09021,35.09021,0,-1,0,35.09021,50.60748,0,0,0,17.75827,36.93706,35.09021,0,0,291.1208,56.74955,0,19.17879,-19.17879,123.6032,29.42928,0.1074906,38.59923,14.20662,0,74.50782
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,34.94969,34.94969,35.4917,35.4917,0,-1,0,35.4917,0,0,0,3.348645,0,37.35968,35.4917,0,0,312.4305,37.57076,0,37.35968,-37.35968,84.22266,20.05297,0.1074906,39.04087,0,0,37.57076
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,33.59505,33.59505,24.56901,0.2005243,0,-1,0,0.2005243,0,0,24.36849,26.82539,0,0.2110782,0.2005243,0,0,353.9413,0.2110782,0,0.2110782,-0.2110782,84.00017,20,0.1074906,27.02592,0,0,0.2110782
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,32.28753,32.28753,15.35538,0,0,-1,0,0,0,0,15.35538,16.89091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074906,16.89091,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,31.1567,31.1567,7.517182,0,0,-1,0,0,0,0,7.517182,8.2689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074906,8.2689,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,30.07888,30.07888,9.246702,0,0,-1,0,0,0,0,9.246702,10.17137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074906,10.17137,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,29.4369,29.4369,54.83181,0,0,-1,0,0,0,0,54.83181,60.31499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074906,60.31499,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,28.92449,28.92449,34.98717,0,0,-1,0,0,0,0,34.98717,38.48589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074906,38.48589,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,28.35908,28.35908,31.09917,0,0,-1,0,0,0,0,31.09917,34.20909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074906,34.20909,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,27.94679,27.94679,14.14017,0,0,-1,0,0,0,0,14.14017,15.55419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074906,15.55419,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,27.5993,27.5993,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074906,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,27.23413,27.23413,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074906,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,26.93376,26.93376,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1076181,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.964163,27.84854,26.78652,21.88895,21.88895,81,0,22.761,21.88895,18.11034,0,0,0,3.964163,0,0,59.11105,56.1555,287.5816,59.93475,60.11966,0,60.11966,204.2115,48.62168,0.1077543,24.07784,3.171331,81,63.89891
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,24.95206,33.48275,26.5686,50.41343,50.41343,81,0,22.761,50.41343,49.49488,0,0,0,24.95206,0,0,30.58658,29.05725,227.462,114.0424,54.00931,0,54.00931,255.4492,60.82111,0.1078755,55.45477,19.96165,81,138.9945
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,51.9916,42.58727,27.34604,12.03512,12.03512,81,0,22.761,12.03512,431.9991,0,0,0,51.9916,0,0,68.96488,65.51664,173.4527,162.6508,117.5082,0,117.5082,366.9273,87.36346,0.1079319,13.23863,41.59328,81,214.6424
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,71.79473,51.57462,29.27198,3.562605,3.562605,0,-1,0,3.562605,2015.231,12.10019,0,0,71.79473,3.75011,3.562605,0,0,55.94443,268.4082,55.94443,0,55.94443,420.0009,100,0.1078546,3.918865,57.43578,0,340.203
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,75.30945,55.24764,31.27449,26.38242,26.38242,0,-1,0,26.38242,285.4532,47.53848,0,0,75.30945,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1078546,29.02066,60.24756,0,394.0677
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,88.50333,62.6712,33.02964,1.939688,1.939688,0,-1,0,1.939688,4562.762,86.46156,0,0,88.50333,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1078546,2.133656,70.80267,0,407.2616
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,85.54246,63.25793,34.49029,3.871975,3.871975,0,-1,0,3.871975,2209.272,81.4667,0,0,85.54246,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1078546,4.259172,68.43397,0,404.3007
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,83.3444,64.14938,35.94505,16.52237,16.52237,0,-1,0,16.52237,504.4337,65.95243,0,0,83.3444,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1078546,18.17461,66.67552,0,402.1026
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,72.21626,60.50053,36.67538,23.76972,23.76972,0,-1,0,23.76972,303.8161,47.19549,0,0,72.21626,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1078546,26.1467,57.773,0,390.9745
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,64.42493,57.68976,36.84029,0,0,0,-1,0,0,0,64.42493,0,0,64.42493,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078546,0,51.53995,0,383.1832
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,46.74403,51.52084,37.00521,30.14941,30.14941,0,-1,0,30.14941,155.0413,15.00781,0,0,46.74403,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1078546,33.16435,37.39523,0,365.5023
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,20.17066,42.24582,36.34555,0,0,0,-1,0,0,0,20.17066,0,0,20.17066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078546,0,16.13653,0,338.9289
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,35.04982,35.04982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078546,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,33.69518,33.69518,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1078546,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,32.36998,32.36998,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1078546,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,31.22738,31.22738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1078546,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,30.14956,30.14956,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1078546,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,29.50168,29.50168,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1078546,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,28.97161,28.97161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1078546,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,28.39441,28.39441,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1078546,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,27.97624,27.97624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1078546,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,27.62875,27.62875,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1078546,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,27.2518,27.2518,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1078546,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,26.9691,26.9691,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1078546,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.123837,27.64005,26.80418,12.78589,12.78589,0,0,0,12.78589,24.43192,0,0,0,3.123837,13.45883,12.78589,0,0,224.7764,116.4595,0,10.33499,-10.33499,195.8652,46.63448,0.1078546,14.06448,2.49907,0,119.5833
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,18.85934,31.77625,26.60393,73.0487,73.0487,20.25,0,7.39125,73.0487,25.8175,0,0,0,18.85934,55.57758,52.7987,0,0,236.2597,106.1245,0,36.71823,-36.71823,157.1608,37.41916,0.1078546,80.35357,15.08748,81,124.9838
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,41.24162,39.19973,27.36371,40.44767,40.44767,81,0,22.761,40.44767,101.9629,0,0,0,41.24162,0,0,40.55233,38.52471,277.0577,69.40627,79.76633,0,79.76633,232.8338,55.43651,0.107963,44.49244,32.9933,81,110.6479
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,69.0155,50.64544,29.33677,9.706433,9.706433,0,-1,0,9.706433,711.0284,0,0,0,69.0155,10.2173,9.706433,0,0,197.2914,141.196,58.79819,0,58.79819,288.6147,68.71764,0.1078818,10.67708,55.21239,0,210.2115
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,84.99215,59.17873,31.39229,39.40007,39.40007,0,-1,0,39.40007,215.7157,0,0,0,84.99215,41.47376,39.40007,0,0,138.4932,194.1143,43.51839,0,43.51839,329.8998,78.54742,0.1078219,43.34008,67.99372,0,279.1065
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,75.87524,57.70504,33.14743,21.28253,21.28253,0,-1,0,21.28253,356.5142,0,0,0,75.87524,22.40266,21.28253,0,0,94.97481,233.2809,53.47257,0,53.47257,380.6284,90.62562,0.1077482,23.41078,60.70019,0,309.1561
