Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,73.65469,58.56326,34.58453,12.83727,12.83727,0,-1,0,12.83727,573.7565,18.63953,0,0,73.65469,13.51292,12.83727,0,0,41.50223,281.4062,41.50223,0,41.50223,420.0009,100,0.1076912,14.121,58.92375,0,355.0609
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,84.52328,64.81909,36.08052,36.84823,36.84823,0,-1,0,36.84823,229.3822,45.73568,0,0,84.52328,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1076912,40.53305,67.61863,0,403.2815
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,83.64765,65.39775,36.84029,66.92046,66.92046,0,-1,0,66.92046,124.9956,13.20506,0,4.912508,83.64765,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1076912,73.61251,66.91812,0,402.4059
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,66.47055,58.61783,36.96987,39.23614,39.23614,0,-1,0,39.23614,169.4115,25.16935,0,0,66.47055,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1076912,43.15976,53.17644,0,385.2288
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,41.60614,49.92628,37.14067,41.27204,41.27204,0,-1,0,41.27204,100.8095,0,0,0,41.60614,43.44425,41.27204,0,0,0,318.7582,0,1.83811,-1.83811,418.0633,99.53868,0.1076912,45.39924,33.28491,0,360.3644
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,23.97215,43.54524,36.47513,10.98104,10.98104,0,-1,0,10.98104,218.3048,10.37081,0,0,23.97215,11.55899,10.98104,0,0,2.042344,316.9201,2.042344,0,2.042344,420.0009,100,0.1076884,12.07915,19.17772,0,340.8923
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,35.14994,35.14994,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1076884,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,33.80708,33.80708,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1076884,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,32.47011,32.47011,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1076884,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,31.30983,31.30983,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1076884,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,30.21434,30.21434,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1076884,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,29.55469,29.55469,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1076884,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,29.01873,29.01873,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1076884,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,28.42386,28.42386,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1076884,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,28.01158,28.01158,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1076884,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,27.64642,27.64642,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1076884,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,27.26359,27.26359,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1076884,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,26.9691,26.9691,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1076884,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.289616,27.68464,26.80418,24.53374,24.53374,0,0,0,24.53374,13.40853,0,3.552714E-15,0,3.289616,25.825,24.53374,0,0,296.926,51.52487,0,22.53538,-22.53538,114.5578,27.27561,0.1076884,26.98712,2.631692,0,54.81449
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.05763,30.68908,26.58627,45.97909,45.97909,20.25,0,7.39125,45.97909,32.74886,3.552714E-15,0,0,15.05763,27.08325,25.72909,0,0,321.9653,28.98949,0,12.02563,-12.02563,101.8817,24.25749,0.1076884,50.577,12.0461,81,44.04712
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,44.23454,40.17107,27.39905,9.826495,9.826495,81,0,22.761,9.826495,450.1558,0,0,0,44.23454,0,0,71.17351,67.61483,335.3271,16.96387,111.8494,0,111.8494,207.9913,49.52163,0.1077525,10.80914,35.38763,81,61.1984
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,43.78201,42.22448,29.41923,15.854,15.854,0,-1,0,15.854,276.1574,0,0,0,43.78201,16.68842,15.854,0,0,223.4777,117.6283,27.09358,0,27.09358,233.6945,55.64144,0.1077153,17.4394,35.0256,0,161.4103
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,71.4924,54.08597,31.50419,27.37332,27.37332,0,-1,0,27.37332,261.1755,0,0,0,71.4924,28.81402,27.37332,0,0,196.3841,142.0125,42.67838,0,42.67838,274.1828,65.28149,0.1076568,30.11065,57.19392,0,213.5049
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,75.42805,57.68687,33.277,44.77398,44.77398,0,-1,0,44.77398,168.4641,0,0,0,75.42805,47.1305,44.77398,0,0,153.7057,180.4231,28.29756,0,28.29756,301.0282,71.67324,0.107618,49.25137,60.34245,0,255.8511
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,84.97921,63.35248,34.75533,39.70199,39.70199,0,-1,0,39.70199,214.0427,0,0,0,84.97921,41.79157,39.70199,0,0,125.4082,205.8909,43.18764,0,43.18764,341.9996,81.42831,0.1075589,43.67219,67.98337,0,290.8701
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,69.51601,58.89243,36.21009,15.95146,15.95146,0,-1,0,15.95146,435.7971,0,0,0,69.51601,16.79101,15.95146,0,0,82.22054,244.7597,52.72499,0,52.72499,392.0189,93.33765,0.1074868,17.54661,55.6128,0,314.2758
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,45.97029,51.21666,36.96987,14.23564,14.23564,0,-1,0,14.23564,322.924,1.489856,0,0,45.97029,14.98488,14.23564,0,0,29.49555,292.2122,29.49555,0,29.49555,420.0009,100,0.1074465,15.6592,36.77623,0,338.1825
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,37.15255,48.41013,37.10533,25.35577,25.35577,0,-1,0,25.35577,146.525,10.46226,0,0,37.15255,26.69028,25.35577,0,0,0,318.7582,0,0,0,420.0009,100,0.1074465,27.89134,29.72203,0,355.9108
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.71247,40.36709,37.27024,46.74193,46.74193,0,-1,0,46.74193,22.91833,0,0,0,10.71247,49.20203,46.74193,0,0,0,318.7582,0,38.48957,-38.48957,379.4293,90.34013,0.1074465,51.41612,8.569974,0,329.4707
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.874127,37.99906,36.6106,33.60807,33.60807,0,-1,0,33.60807,14.50285,0,0,0,4.874127,35.37691,33.60807,0,0,42.76618,280.2686,0,30.50279,-30.50279,347.2765,82.68472,0.1074465,36.96888,3.899302,0,285.1428
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,35.2854,35.2854,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,76.65816,249.7659,0,7.987032,-7.987032,338.8575,80.68018,0.1074465,8.346449,0,0,249.7659
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,33.93076,33.93076,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,85.53265,241.7788,0,48.18324,-48.18324,288.0678,68.58745,0.1074465,50.35149,0,0,241.7788
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,32.56435,32.56435,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,139.0696,193.5956,0,59.55322,-59.55322,225.2932,53.64114,0.1074465,62.23311,0,0,193.5956
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,31.40407,31.40407,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,205.2398,134.0424,0,72.31579,-72.31579,149.0657,35.49176,0.1074465,87.44281,0,0,134.0424
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,30.2968,30.2968,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,285.5907,61.72659,0,45.07655,-45.07655,101.5509,24.17873,0.1074465,47.10499,0,0,61.72659
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,29.60181,29.60181,33.5123,15.81754,0,-1,0,15.81754,0,0,17.69475,21.04598,0,16.65005,15.81754,0,0,335.6758,16.65005,0,16.65005,-16.65005,84.00017,20,0.1074465,36.86353,0,0,16.65005
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,29.07173,29.07173,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074465,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,28.47687,28.47687,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074465,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,28.02925,28.02925,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074465,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,27.66409,27.66409,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074465,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,27.26359,27.26359,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074465,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,26.9691,26.9691,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1075572,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.034348,27.61599,26.80418,0,0,72.31579,0,20.56389,0,0,0,0,0,3.034348,0,0,72.31579,68.7,307.9285,41.6226,71.73434,0,71.73434,195.9274,46.64929,0.107645,0,2.427479,81,44.65695
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.28469,30.75253,26.58627,0,0,72.31579,0,20.56389,0,0,0,0,0,15.28469,0,0,72.31579,68.7,236.1941,106.1835,83.98469,0,83.98469,275.6023,65.61946,0.1077159,0,12.22775,81,121.4682
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,33.47859,36.88846,27.41672,0,0,72.31579,0,20.56389,0,0,0,0,0,33.47859,0,0,72.31579,68.7,152.2094,181.7697,102.1786,0,102.1786,372.5374,88.69921,0.1077619,0,26.78287,81,215.2483
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,54.65087,45.83977,29.48401,11.53524,11.53524,0,-1,0,11.53524,473.773,0,0,0,54.65087,12.14236,11.53524,0,0,50.03084,273.7305,42.50851,0,42.50851,412.8645,98.30088,0.1077039,12.68877,43.7207,0,328.3813
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,67.14816,52.62675,31.62199,7.311858,7.311858,0,-1,0,7.311858,918.3461,51.92914,0,0,67.14816,7.696693,7.311858,0,0,7.522331,311.9881,7.522331,0,7.522331,420.0009,100,0.1076937,8.043044,53.71853,0,379.1363
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,84.74564,61.58101,33.41247,49.40744,49.40744,0,-1,0,49.40744,171.524,32.73781,0,0,84.74564,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1076937,54.34819,67.79652,0,403.5039
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,68.50542,56.94284,34.8849,51.22831,51.22831,0,-1,0,51.22831,133.7257,14.58089,0,0,68.50542,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1076937,56.35114,54.80434,0,387.2636
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,31.22619,45.68136,36.34555,66.04656,66.04656,0,-1,0,66.04656,47.27905,0,0,3.951222,31.22619,69.5227,66.04656,0,0,0,318.7582,0,38.29651,-38.29651,379.6328,90.38857,0.1076937,72.65122,24.98095,0,349.9844
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,48.82558,52.35067,37.10533,25.73934,25.73934,0,-1,0,25.73934,189.6924,0,0,0,48.82558,27.09404,25.73934,0,0,42.55168,280.4617,21.73153,0,21.73153,400.2491,95.29722,0.1076641,28.31328,39.06046,0,329.2873
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,52.85367,53.90979,37.23491,12.89748,12.89748,0,-1,0,12.89748,409.7984,18.45723,0,0,52.85367,13.57629,12.89748,0,0,20.82014,300.0201,20.82014,0,20.82014,420.0009,100,0.1076357,14.18723,42.28294,0,352.8738
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,48.18156,52.46094,37.40571,20.37599,20.37599,0,-1,0,20.37599,236.4625,26.73316,0,0,48.18156,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1076357,22.41359,38.54525,0,366.9398
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,20.12992,42.60659,36.70483,32.66159,32.66159,0,-1,0,32.66159,61.63177,0,7.105427E-15,0,20.12992,34.38062,32.66159,0,0,0,318.7582,0,14.2507,-14.2507,404.9793,96.42345,0.1076357,35.92775,16.10393,0,338.8882
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,35.37964,35.37964,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,15.83412,304.5075,0,8.188839,-8.188839,396.3475,94.36826,0.1076357,8.557337,0,0,304.5075
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,33.98966,33.98966,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,24.93283,296.3187,0,28.56303,-28.56303,366.2394,87.19968,0.1076357,29.84837,0,0,296.3187
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,32.6468,32.6468,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,56.66953,267.7556,0,3.099746,-3.099746,362.972,86.42173,0.1076357,3.239235,0,0,267.7556
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,31.47474,31.47474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.11369,264.6559,0,0,0,362.972,86.42173,0.1076357,0,0,0,264.6559
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,30.34392,30.34392,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,60.11369,264.6559,0,8.646781,-8.646781,353.8575,84.25161,0.1076357,9.035886,0,0,264.6559
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,29.6666,29.6666,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,69.72122,256.0091,0,21.37141,-21.37141,331.33,78.88795,0.1076357,22.33312,0,0,256.0091
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,29.11885,29.11885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.46723,234.6377,0,0,0,331.33,78.88795,0.1076357,0,0,0,234.6377
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,28.50632,28.50632,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,93.46723,234.6377,0,41.34317,-41.34317,287.7505,68.51189,0.1076357,43.20362,0,0,234.6377
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,28.04692,28.04692,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,139.4041,193.2945,0,31.4754,-31.4754,254.5725,60.61238,0.1076357,32.8918,0,0,193.2945
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,27.68176,27.68176,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,174.3768,161.8191,0,55.06014,-55.06014,196.534,46.79372,0.1076357,57.53784,0,0,161.8191
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,27.28125,27.28125,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,235.5547,106.759,0,20.67355,-20.67355,174.7422,41.6052,0.1076357,21.60386,0,0,106.759
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,26.9691,26.9691,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,258.5253,86.08546,0,39.65397,-39.65397,132.9433,31.65309,0.1076357,41.4384,0,0,86.08546
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.828298,27.81192,26.78652,36.29464,36.29464,0,0,0,36.29464,10.54783,0,0,0,3.828298,38.20488,36.29464,0,0,302.5853,46.43148,0,34.37658,-34.37658,96.70715,23.02547,0.1076357,39.9241,3.062639,0,50.25978
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,24.16163,33.25447,26.5686,0,0,0,0,0,0,0,0,0,0,24.16163,0,0,0,0,340.7815,12.0549,24.16163,0,24.16163,119.6289,28.48301,0.1076029,0,19.32931,0,36.21654
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,45.5504,40.58508,27.39905,41.77138,41.77138,81,0,22.761,41.77138,109.0469,0,0,0,45.5504,0,0,39.22862,37.26719,316.6198,33.80037,82.81759,0,82.81759,198.1965,47.18956,0.107706,45.94852,36.44032,81,79.35077
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,46.11724,43.10009,29.53702,33.24463,33.24463,0,-1,0,33.24463,138.7209,0,0,0,46.11724,34.99435,33.24463,0,0,233.8022,108.3362,11.12289,0,11.12289,208.7487,49.70196,0.1076909,36.5691,36.8938,0,154.4534
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,70.63107,54.0016,31.70444,0,0,0,-1,0,0,0,0,0,0,70.63107,0,0,0,0,222.6794,118.3468,70.63107,0,70.63107,275.7552,65.65586,0.1075949,0,56.50485,0,188.9779
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,59.41089,52.02294,33.51259,29.64109,29.64109,0,-1,0,29.64109,200.4342,0,0,0,59.41089,31.20115,29.64109,0,0,152.0483,181.9148,28.20974,0,28.20974,302.5173,72.02778,0.1075566,32.6052,47.52871,0,241.3257
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,87.70817,64.80312,34.98503,15.05289,15.05289,0,-1,0,15.05289,582.6667,0,0,0,87.70817,15.84515,15.05289,0,0,123.8386,207.3035,71.86302,0,71.86302,370.6925,88.25995,0.1074593,16.55818,70.16653,0,295.0117
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,86.05312,65.97419,36.47513,0,0,0,-1,0,0,0,34.07759,0,0,86.05312,0,0,0,0,51.97553,271.9803,51.97553,0,51.97553,420.0009,100,0.107389,0,68.8425,0,358.0334
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,80.62411,64.60668,37.23491,0,0,0,-1,0,0,0,80.62411,0,0,80.62411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107389,0,64.49929,0,399.3823
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,59.51703,56.47339,37.37037,30.45834,30.45834,0,-1,0,30.45834,195.4047,27.45562,0,0,59.51703,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.107389,33.50417,47.61362,0,378.2753
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,30.43482,46.66254,37.50583,28.36357,28.36357,0,-1,0,28.36357,107.3025,0.5784314,0,0,30.43482,29.85639,28.36357,0,0,0,318.7582,0,0,0,420.0009,100,0.107389,31.19992,24.34785,0,349.1931
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,15.23518,41.26956,36.84029,0,0,0,-1,0,0,0,15.23518,0,0,15.23518,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107389,0,12.18815,0,333.9934
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,35.47977,35.47977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107389,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,34.08979,34.08979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107389,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,32.71748,32.71748,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.107389,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,31.53953,31.53953,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.107389,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,30.39692,30.39692,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.107389,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,29.7196,29.7196,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.107389,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.107389,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,28.54166,28.54166,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.107389,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,28.07637,28.07637,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.107389,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,27.68176,27.68176,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.107389,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,27.28125,27.28125,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.107389,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,26.9691,26.9691,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.107389,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2976395,26.8658,26.78652,27.91944,27.91944,0,0,0,27.91944,1.066066,0,3.552714E-15,0,0.2976395,29.38888,27.91944,0,0,201.3281,137.563,0,29.09124,-29.09124,198.3394,47.22358,0.107389,30.71138,0.2381116,0,137.8606
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.511579,27.22131,26.55093,56.49958,56.49958,0,0,0,56.49958,4.445306,0,0,0,2.511579,59.47324,56.49958,0,0,233.6517,108.4717,0,56.96166,-56.96166,138.2966,32.92768,0.107389,62.14954,2.009263,0,110.9833
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5623502,27.56713,27.41672,50.75981,50.75981,20.25,0,7.39125,50.75981,1.107865,0,7.105427E-15,0,0.5623502,32.11559,30.50981,0,0,296.9424,51.51007,0,31.55324,-31.55324,105.0365,25.00864,0.107389,55.83579,0.4498801,81,52.07242
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.536033,30.83887,29.60181,43.46464,23.26822,0,-1,0,23.26822,19.49454,0,20.19642,27.99027,4.536033,24.49286,23.26822,0,0,332.0016,19.95683,0,19.95683,-19.95683,84.00017,20,0.107389,47.8111,3.628827,0,24.49286
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,16.62956,36.51632,31.82224,0,0,0,-1,0,0,0,0,0,0,16.62956,0,0,0,0,354.1758,0,16.62956,0,16.62956,99.77636,23.75623,0.1073665,0,13.30365,0,16.62956
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.01306,37.02611,33.6245,17.98861,17.98861,0,-1,0,17.98861,66.78149,0,0,3.286712,12.01306,18.93538,17.98861,0,0,337.5462,14.96661,0,6.922317,-6.922317,92.4796,22.01891,0.1073665,19.78747,9.610451,0,26.97967
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,18.53723,40.48327,35.12049,28.34076,25.25244,0,-1,0,25.25244,73.40765,0,3.088321,20.01069,18.53723,26.58152,25.25244,0,0,345.2377,8.044292,0,8.044292,-8.044292,84.00017,20,0.1073665,31.17484,14.82978,0,26.58152
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.918491,39.46177,36.6106,20.025,9.422566,0,-1,0,9.422566,105.2632,0,10.60243,20.14299,9.918491,9.918491,9.422566,0,0,354.1758,0,0,0,0,84.00017,20,0.1073665,22.0275,7.934793,0,9.918491
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.23874,38.5822,37.37037,1.850837,1.850837,0,-1,0,1.850837,229.0175,0,0,1.23056,4.23874,1.948249,1.850837,0,0,354.1758,0,2.290491,0,2.290491,86.17312,20.51737,0.1073634,2.03592,3.390992,0,4.23874
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,15.95663,42.17123,37.50583,28.66192,17.11717,0,-1,0,17.11717,93.22004,0,11.54474,26.53798,15.95663,18.01808,17.11717,0,0,351.8853,2.061442,0,2.061442,-2.061442,84.00017,20,0.1073634,31.52811,12.76531,0,18.01808
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.689518,40.17984,37.67075,28.0679,8.255042,0,-1,0,8.255042,105.2632,0,19.81286,29.22368,8.689518,8.689518,8.255042,0,0,354.1758,0,0,0,0,84.00017,20,0.1073634,30.87469,6.951614,0,8.689518
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.522911,38.54851,36.96987,0,0,0,-1,0,0,0,0,0,0,5.522911,0,0,0,0,354.1758,0,5.522911,0,5.522911,89.23966,21.2475,0.1073559,0,4.418329,0,5.522911
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,35.61523,35.61523,49.71039,4.722089,0,-1,0,4.722089,0,0,44.9883,49.95934,0,4.97062,4.722089,0,0,348.6529,4.97062,0,4.97062,-4.97062,84.00017,20,0.1073559,54.68143,0,0,4.97062
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,34.22525,34.22525,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073559,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,32.8176,32.8176,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073559,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,31.60432,31.60432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073559,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,30.46171,30.46171,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073559,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,29.76672,29.76672,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073559,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,29.18953,29.18953,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073559,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,28.577,28.577,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073559,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,28.09404,28.09404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073559,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,27.7112,27.7112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073559,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,27.29892,27.29892,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073559,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,26.9691,26.9691,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1074739,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.236112,27.09855,26.76885,45.02996,45.02996,81,0,22.761,45.02996,2.745088,7.105427E-15,0,0,1.236112,0,0,35.97004,34.17154,285.4758,61.83,35.40765,0,35.40765,182.7654,43.51547,0.1075573,49.53296,0.9888896,81,63.06611
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.13568,29.82885,26.53915,34.38622,34.38622,81,0,22.761,34.38622,35.29227,0,0,0,12.13568,0,0,46.61378,44.28309,250.0682,93.69688,56.41877,0,56.41877,236.2889,56.25915,0.1076863,37.82484,9.708544,81,105.8326
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,29.39155,35.67024,27.41672,0,0,72.31579,0,20.56389,0,0,0,0,0,29.39155,0,0,72.31579,68.7,193.6494,144.4738,98.09155,0,98.09155,329.3467,78.41573,0.1077374,0,23.51324,81,173.8653
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,35.30848,39.82148,29.64893,27.54273,27.54273,0,-1,0,27.54273,128.1953,0,0,0,35.30848,28.99235,27.54273,0,0,95.55784,232.7562,6.316125,0,6.316125,335.3387,79.84239,0.1077289,30.29701,28.24678,0,268.0646
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,56.21461,49.06503,31.88703,24.97259,24.97259,0,-1,0,24.97259,225.1053,0,0,0,56.21461,26.28693,24.97259,0,0,89.24171,238.4407,29.92768,0,29.92768,363.7306,86.60236,0.1076885,27.46984,44.97169,0,294.6553
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,33.9649,43.73639,33.70695,42.08935,42.08935,0,-1,0,42.08935,80.69715,0,0,0,33.9649,44.30458,42.08935,0,0,59.31403,265.3756,0,10.33967,-10.33967,352.8316,84.00736,0.1076885,46.29829,27.17192,0,299.3405
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,61.79232,54.79605,35.18528,59.84095,59.84095,0,-1,0,59.84095,103.2609,0,0,0,61.79232,62.99048,59.84095,0,0,70.80256,255.0359,0,1.198159,-1.198159,351.5687,83.70666,0.1076885,65.82505,49.43386,0,316.8282
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,54.04751,53.7367,36.70483,49.524,49.524,0,-1,0,49.524,109.134,0,0,0,54.04751,52.13052,49.524,0,0,72.13384,253.8378,1.916985,0,1.916985,353.3873,84.13966,0.1076859,54.4764,43.23801,0,307.8853
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,39.7043,49.64963,37.4705,4.398911,4.398911,0,-1,0,4.398911,902.5939,0,0,0,39.7043,4.630432,4.398911,0,0,70.21686,255.563,35.07386,0,35.07386,386.6613,92.06202,0.1076386,4.838801,31.76344,0,295.2673
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,21.20497,43.90364,37.63541,20.882,20.882,0,-1,0,20.882,101.5467,0,0,0,21.20497,21.98105,20.882,0,0,35.14299,287.1295,0,0.7760812,-0.7760812,385.8432,91.86725,0.1076386,22.9702,16.96398,0,308.3345
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,19.33588,43.47092,37.77087,27.95192,27.95192,0,-1,0,27.95192,69.17551,0,0,0,19.33588,29.42307,27.95192,0,0,36.00531,286.3535,0,10.08719,-10.08719,375.2104,89.33562,0.1076386,30.74711,15.4687,0,305.6893
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.713228,39.86926,37.07,20.29256,20.29256,0,-1,0,20.29256,47.86596,0,3.552714E-15,0,9.713228,21.36059,20.29256,0,0,47.21329,276.2663,0,11.64736,-11.64736,362.933,86.41245,0.1076386,22.32181,7.770583,0,285.9795
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,35.71535,35.71535,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,60.1548,264.6189,0,32.77771,-32.77771,328.3822,78.18609,0.1076386,34.25271,0,0,264.6189
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,34.31949,34.31949,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,96.57449,231.8412,0,52.57346,-52.57346,272.9649,64.99152,0.1076386,54.93927,0,0,231.8412
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,32.88239,32.88239,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,154.9894,179.2677,0,35.30433,-35.30433,235.7509,56.13106,0.1076386,36.89303,0,0,179.2677
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,31.66911,31.66911,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,194.2165,143.9634,0,25.44392,-25.44392,208.9307,49.7453,0.1076386,26.5889,0,0,143.9634
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,30.49705,30.49705,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,222.4875,118.5195,0,55.25201,-55.25201,150.6899,35.87848,0.1076386,57.73835,0,0,118.5195
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,29.78439,29.78439,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,283.8786,63.26747,0,22.07824,-22.07824,127.4174,30.33742,0.1076386,23.07176,0,0,63.26747
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,29.18953,29.18953,21.8829,21.8829,0,-1,0,21.8829,0,0,3.552714E-15,0,0,23.03463,21.8829,0,0,308.41,41.18923,0,23.03463,-23.03463,103.1368,24.55633,0.1076386,24.07119,0,0,41.18923
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,28.577,28.577,3.491315,3.491315,0,-1,0,3.491315,0,0,4.440892E-16,0,0,3.675068,3.491315,0,0,334.004,18.1546,0,3.675068,-3.675068,99.26293,23.63398,0.1076386,3.840446,0,0,18.1546
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,28.07637,28.07637,12.12992,12.12992,0,-1,0,12.12992,0,0,1.776357E-15,0,0,12.76834,12.12992,0,0,338.0874,14.47953,0,12.76834,-12.76834,85.80392,20.42946,0.1076386,13.34291,0,0,14.47953
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,27.69354,27.69354,11.16428,1.625632,0,-1,0,1.625632,0,0,9.538646,10.65507,0,1.711192,1.625632,0,0,352.2745,1.711192,0,1.711192,-1.711192,84.00017,20,0.1076386,12.28071,0,0,1.711192
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,27.28125,27.28125,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076386,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,26.93376,26.93376,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1077491,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2192954,26.79189,26.73351,10.49323,10.49323,81,0,22.761,10.49323,2.089874,0,0,0,0.2192954,0,0,70.50677,66.98143,307.3089,42.18019,67.20072,0,67.20072,192.2142,45.76519,0.1078722,11.54256,0.1754363,81,42.39948
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.269156,27.10908,26.50381,2.145279,2.145279,74.46107,0,21.10665,2.145279,105.7744,0,0,0,2.269156,0,0,72.31579,68.7,240.1082,102.6608,70.96915,0,70.96915,259.5414,61.79546,0.107967,2.359807,1.815325,81,104.93
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.734189,28.67359,27.39905,0,0,72.31579,0,20.56389,0,0,0,0,0,4.734189,0,0,72.31579,68.7,169.1391,166.5331,73.43419,0,73.43419,329.2072,78.38251,0.1080508,0,3.787351,81,171.2673
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.972001,32.42995,29.68427,46.35733,46.35733,0,-1,0,46.35733,21.51116,0,7.105427E-15,0,9.972001,48.79719,46.35733,0,0,95.70486,232.6239,0,38.82519,-38.82519,288.2819,68.63841,0.1080508,50.99306,7.977601,0,242.5959
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.776181,34.15066,31.98715,23.41147,23.41147,0,-1,0,23.41147,33.21527,0,0,0,7.776181,24.64365,23.41147,0,0,138.844,193.7987,0,16.86747,-16.86747,270.502,64.40511,0.1080508,25.75261,6.220944,0,201.5748
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,12.42693,37.35059,33.82475,0,0,0,-1,0,0,0,0,0,0,12.42693,0,0,0,0,157.5856,176.9312,12.42693,0,12.42693,282.2913,67.21207,0.108034,0,9.941545,0,189.3581
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.126584,37.0499,35.31485,39.75814,39.75814,0,-1,0,39.75814,15.40963,0,7.105427E-15,0,6.126584,41.85067,39.75814,0,0,145.1587,188.1154,0,35.72409,-35.72409,244.6348,58.24625,0.108034,43.73395,4.901267,0,194.242
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,11.60373,40.1911,36.84029,35.94883,35.94883,0,-1,0,35.94883,32.27847,0,7.105427E-15,0,11.60373,37.84087,35.94883,0,0,184.8521,152.3913,0,26.23714,-26.23714,216.9784,51.66142,0.108034,39.54371,9.282984,0,163.9951
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,21.88771,44.07726,37.60007,12.53379,12.53379,0,-1,0,12.53379,174.6296,0,0,0,21.88771,13.19347,12.53379,0,0,214.0045,126.1542,8.694244,0,8.694244,225.2265,53.62524,0.1080223,13.78717,17.51017,0,148.0419
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,12.51264,41.37571,37.73553,0,0,0,-1,0,0,0,0,0,0,12.51264,0,0,0,0,205.3102,133.979,12.51264,0,12.51264,237.097,56.45155,0.1080054,0,10.01011,0,146.4917
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.971148,40.20244,37.90045,0,0,0,-1,0,0,0,0,0,0,7.971148,0,0,0,0,192.7976,145.2404,7.971148,0,7.971148,244.6591,58.25205,0.1079947,0,6.376918,0,153.2115
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.533709,38.17786,37.17012,41.02013,41.02013,0,-1,0,41.02013,8.614572,0,7.105427E-15,0,3.533709,43.17909,41.02013,0,0,184.8264,152.4144,0,39.64538,-39.64538,202.8692,48.30209,0.1079947,45.12215,2.826967,0,155.9482
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,35.81548,35.81548,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,228.8769,112.7691,0,60.31406,-60.31406,139.2926,33.16484,0.1079947,63.02819,0,0,112.7691
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,34.41961,34.41961,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,295.8925,52.455,0,8.465701,-8.465701,130.369,31.04017,0.1079947,8.846658,0,0,52.455
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,32.96485,32.96485,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,305.2988,43.9893,0,0.5124624,-0.5124624,129.8288,30.91155,0.1079947,0.5355232,0,0,43.9893
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,31.73978,31.73978,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,305.8682,43.47683,0,9.6566,-9.6566,119.6498,28.488,0.1079947,10.09115,0,0,43.47683
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,30.54417,30.54417,35.60571,32.12922,0,-1,0,32.12922,0,0,3.476484,7.037054,0,33.82024,32.12922,0,0,316.5978,33.82024,0,33.82024,-33.82024,84.00017,20,0.1079947,39.16628,0,0,33.82024
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,29.81973,29.81973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079947,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,29.21898,29.21898,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079947,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,28.58878,28.58878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079947,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,28.07637,28.07637,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079947,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,27.68176,27.68176,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079947,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,27.2518,27.2518,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079947,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,26.90431,26.90431,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1081096,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.60259,27.91998,26.68639,34.75729,34.75729,81,0,22.761,34.75729,13.24209,0,0,0,4.60259,0,0,46.24271,43.93057,305.1456,44.12716,48.53316,0,48.53316,176.5569,42.03727,0.1082216,38.23302,3.682072,81,48.72975
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,27.3371,34.05822,26.45669,51.02853,51.02853,81,0,22.761,51.02853,53.57218,0,0,0,27.3371,0,0,29.97147,28.4729,256.6125,87.80701,55.80999,0,55.80999,229.5029,54.64344,0.1083423,56.13138,21.86968,81,115.1441
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,49.45097,41.82611,27.39905,35.8771,35.8771,81,0,22.761,35.8771,137.8344,0,0,0,49.45097,0,0,45.1229,42.86675,200.8025,138.036,92.31773,0,92.31773,317.0832,75.49584,0.1084304,39.46481,39.56078,81,187.487
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,57.55566,47.09621,29.73138,50.41296,50.41296,0,-1,0,50.41296,114.1684,0,0,0,57.55566,53.06628,50.41296,0,0,108.4847,221.1219,4.489376,0,4.489376,321.3422,76.50989,0.1084244,55.45426,46.04453,0,278.6776
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,63.5252,51.85795,32.08728,40.46851,40.46851,0,-1,0,40.46851,156.9744,0,0,0,63.5252,42.59843,40.46851,0,0,103.9954,225.1624,20.92677,0,20.92677,341.195,81.23676,0.1083961,44.51537,50.82016,0,288.6876
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,76.06741,58.72181,33.93076,53.77159,53.77159,0,-1,0,53.77159,141.4639,0,0,0,76.06741,56.60167,53.77159,0,0,83.0686,243.9965,19.46574,0,19.46574,359.6619,85.63361,0.1083699,59.14875,60.85393,0,320.0639
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,79.92269,62.1144,35.45032,44.94718,44.94718,0,-1,0,44.94718,177.8147,0,0,0,79.92269,47.31282,44.94718,0,0,63.60286,261.5157,32.60987,0,32.60987,390.5983,92.99941,0.1083259,49.44189,63.93815,0,341.4383
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,83.27013,65.39861,36.96987,13.97077,13.97077,0,-1,0,13.97077,596.0312,37.57107,0,0,83.27013,14.70607,13.97077,0,0,30.99299,290.8645,30.99299,0,30.99299,420.0009,100,0.1082842,15.36784,66.6161,0,374.1347
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,73.74429,62.3847,37.73553,44.50365,44.50365,0,-1,0,44.50365,165.7039,26.89833,0,0,73.74429,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1082842,48.95402,58.99543,0,392.5025
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,58.04649,56.49941,37.86511,11.977,11.977,0,-1,0,11.977,484.6495,45.43911,0,0,58.04649,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1082842,13.1747,46.43719,0,376.8047
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,35.73422,48.94082,38.03002,34.67331,34.67331,0,-1,0,34.67331,103.0597,0,0,0,35.73422,36.49822,34.67331,0,0,0,318.7582,0,0.7640041,-0.7640041,419.1955,99.80826,0.1082842,38.14064,28.58737,0,354.4924
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,17.36096,42.38853,37.30558,49.51394,49.51394,0,-1,0,49.51394,35.06277,0,7.105427E-15,0,17.36096,52.11994,49.51394,0,0,0.8488935,317.9942,0,34.75898,-34.75898,382.5563,91.08466,0.1082842,54.46534,13.88877,0,335.3552
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,35.90972,35.90972,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,39.46998,283.2352,0,72.31579,-72.31579,306.3288,72.93528,0.1082842,91.6004,0,0,283.2352
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,34.49029,34.49029,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,119.8209,210.9194,0,21.28608,-21.28608,283.8913,67.59303,0.1082842,22.24395,0,0,210.9194
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,33.04731,33.04731,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,143.4721,189.6334,0,5.365739,-5.365739,278.2353,66.24637,0.1082842,5.607198,0,0,189.6334
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,31.80457,31.80457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.434,184.2676,0,0,0,278.2353,66.24637,0.1082842,0,0,0,184.2676
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,30.59717,30.59717,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,149.434,184.2676,0,5.886768,-5.886768,272.0301,64.76894,0.1082842,6.151673,0,0,184.2676
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,29.86685,29.86685,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,155.9748,178.3809,0,39.76554,-39.76554,230.1136,54.78883,0.1082842,41.55499,0,0,178.3809
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,29.25431,29.25431,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,200.1588,138.6153,0,1.243958,-1.243958,228.8023,54.47663,0.1082842,1.299937,0,0,138.6153
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,28.60645,28.60645,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,201.541,137.3714,0,19.17403,-19.17403,208.5911,49.66445,0.1082842,20.03687,0,0,137.3714
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,28.09404,28.09404,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,222.8454,118.1973,0,18.20505,-18.20505,189.4013,45.09546,0.1082842,19.02427,0,0,118.1973
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,27.68176,27.68176,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,243.0733,99.99229,0,12.32888,-12.32888,176.4055,42.00123,0.1082842,12.88368,0,0,99.99229
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,27.2518,27.2518,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,256.772,87.66341,0,5.686743,-5.686743,170.4112,40.57401,0.1082842,5.942647,0,0,87.66341
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,26.88664,26.88664,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,263.0906,81.97667,0,7.567601,-7.567601,162.4342,38.67474,0.1082842,7.908143,0,0,81.97667
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.749052,27.40328,26.66872,6.802917,6.802917,0,0,0,6.802917,40.4099,0,8.881784E-16,0,2.749052,7.160964,6.802917,0,0,271.4991,74.40907,0,4.411912,-4.411912,157.7836,37.56746,0.1082842,7.483208,2.199242,0,77.15812
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,26.13756,33.67233,26.42135,40.28709,40.28709,0,0,0,40.28709,64.87826,0,0,0,26.13756,42.40746,40.28709,0,0,276.4012,69.99715,0,16.2699,-16.2699,140.6337,33.48414,0.1082842,44.3158,20.91005,0,96.13471
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,49.02789,41.69048,27.39905,22.57878,22.57878,0,0,0,22.57878,217.1414,0,0,0,49.02789,23.76714,22.57878,0,0,294.4789,53.72725,25.26075,0,25.26075,164.5981,39.18995,0.1082502,24.83666,39.22231,0,102.7551
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,69.21468,51.23793,29.78439,19.73125,19.73125,0,-1,0,19.73125,350.787,0,0,0,69.21468,20.76974,19.73125,0,0,269.2181,76.46193,48.44494,0,48.44494,210.557,50.13252,0.1081851,21.70438,55.37175,0,145.6766
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,64.72186,52.40324,32.1874,7.960692,7.960692,0,-1,0,7.960692,813.018,0,0,0,64.72186,8.379676,7.960692,0,0,220.7732,120.0624,56.34219,0,56.34219,264.0079,62.8589,0.1081094,8.756762,51.77749,0,184.7842
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,74.18965,58.13726,34.05445,27.07984,27.07984,0,-1,0,27.07984,273.9664,0,0,0,74.18965,28.50509,27.07984,0,0,164.431,170.7703,45.68456,0,45.68456,307.3481,73.17797,0.1080482,29.78782,59.35172,0,244.96
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,91.73252,67.29362,35.55044,9.355835,9.355835,0,-1,0,9.355835,980.4846,0,0,0,91.73252,9.848248,9.355835,0,0,118.7464,211.8864,81.88427,0,81.88427,385.0303,91.67371,0.1079385,10.29142,73.38602,0,303.619
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,66.66021,58.80795,37.07,42.26951,42.26951,0,-1,0,42.26951,157.7028,0,0,0,66.66021,44.49422,42.26951,0,0,36.86216,285.5823,22.16599,0,22.16599,406.0588,96.68048,0.1079089,46.49646,53.32817,0,352.2425
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,74.04185,62.62596,37.83566,64.94879,64.94879,0,-1,0,64.94879,114.0004,0,0,2.743674,74.04185,68.36715,64.94879,0,0,14.69616,305.5317,5.674705,0,5.674705,411.4423,97.96227,0.1079013,71.44367,59.23349,0,379.5735
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,57.26726,56.36847,38.00057,19.02561,19.02561,0,-1,0,19.02561,301.0009,28.21884,0,0,57.26726,20.02696,19.02561,0,0,9.02146,310.6389,9.02146,0,9.02146,420.0009,100,0.1078893,20.92817,45.8138,0,367.9062
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,38.5727,49.98839,38.13015,21.53742,21.53742,0,-1,0,21.53742,179.0962,15.90173,0,0,38.5727,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.1078893,23.69116,30.85816,0,357.3309
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,14.82602,41.72847,37.40571,21.1578,21.1578,0,-1,0,21.1578,70.07356,0,0,0,14.82602,22.27137,21.1578,0,0,0,318.7582,0,7.445345,-7.445345,412.1528,98.13141,0.1078893,23.27358,11.86082,0,333.5843
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,36.00984,36.00984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.272606,311.3129,0,0,0,412.1528,98.13141,0.1078893,0,0,0,311.3129
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,34.58453,34.58453,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,8.272606,311.3129,0,12.06745,-12.06745,399.4326,95.1028,0.1078893,12.61049,0,0,311.3129
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,33.11209,33.11209,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,21.68089,299.2454,0,65.53274,-65.53274,330.355,78.65579,0.1078893,68.4817,0,0,299.2454
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,31.86936,31.86936,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,94.49503,233.7127,0,28.54937,-28.54937,300.2613,71.49065,0.1078893,29.83409,0,0,233.7127
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,30.64429,30.64429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.2166,205.1633,0,0,0,300.2613,71.49065,0.1078893,0,0,0,205.1633
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,29.88452,29.88452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.2166,205.1633,0,0,0,300.2613,71.49065,0.1078893,0,0,0,205.1633
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,29.27198,29.27198,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,126.2166,205.1633,0,39.56655,-39.56655,258.5545,61.56047,0.1078893,41.34704,0,0,205.1633
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,28.60645,28.60645,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,170.1794,165.5968,0,11.43645,-11.43645,246.4994,58.69022,0.1078893,11.95109,0,0,165.5968
