Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,40.26625,38.70153,27.18113,7.160967,7.160967,0,-1,0,7.160967,562.3019,0,0,0,40.26625,7.53786,7.160967,0,0,125.0792,206.187,32.72839,0,32.72839,332.3892,79.14013,0.1059955,7.877063,32.213,0,246.4532
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,63.32093,49.95991,30.49705,1.509286,1.509286,0,-1,0,1.509286,4195.423,0,0,0,63.32093,1.588722,1.509286,0,0,92.35078,235.6425,61.73221,0,61.73221,390.9535,93.08398,0.1059233,1.660214,50.65675,0,298.9634
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,43.12964,45.90763,32.9943,22.035,22.035,0,-1,0,22.035,195.7324,0,0,0,43.12964,23.19474,22.035,0,0,30.61858,291.2015,19.9349,0,19.9349,409.8654,97.58681,0.1059,24.2385,34.50371,0,334.3311
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,66.39706,56.07404,34.82011,16.10229,16.10229,0,-1,0,16.10229,412.3453,38.7636,0,0,66.39706,16.94978,16.10229,0,0,10.68368,309.1429,10.68368,0,10.68368,420.0009,100,0.1058875,17.71252,53.11765,0,375.54
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,64.72942,57.34464,36.44568,41.45348,41.45348,0,-1,0,41.45348,156.1496,21.09418,0,0,64.72942,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1058875,45.59882,51.78354,0,383.4876
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,78.77732,63.87829,37.27024,2.882904,2.882904,0,-1,0,2.882904,2732.569,75.74268,0,0,78.77732,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1058875,3.171194,63.02186,0,397.5356
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,46.14109,51.75637,37.40571,29.7734,29.7734,0,-1,0,29.7734,154.9742,14.80067,0,0,46.14109,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1058875,32.75074,36.91287,0,364.8993
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,29.18789,46.26497,37.50583,5.451625,5.451625,0,-1,0,5.451625,535.3981,23.44934,0,0,29.18789,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1058875,5.996788,23.35032,0,347.9461
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,20.21409,42.53433,36.6106,0,0,0,-1,0,0,0,20.21409,0,0,20.21409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058875,0,16.17128,0,338.9723
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,34.68465,34.68465,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1058875,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,32.91184,32.91184,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1058875,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,31.35695,31.35695,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1058875,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,29.98464,29.98464,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1058875,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,28.60645,28.60645,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1058875,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,27.56396,27.56396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1058875,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,26.76885,26.76885,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1058875,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,25.95606,25.95606,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1058875,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,25.22574,25.22574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1058875,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,24.60142,24.60142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1058875,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,23.95355,23.95355,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1058875,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,23.30568,23.30568,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1058875,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.63565,26.43368,22.81094,28.70941,28.70941,0,0,0,28.70941,47.49541,0,3.552714E-15,0,13.63565,30.22043,28.70941,0,0,306.2834,43.1032,0,16.58478,-16.58478,111.953,26.65543,0.1058875,31.58035,10.90852,0,56.73885
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.97058,27.98607,22.36333,25.05267,25.05267,0,0,0,25.05267,83.70596,0,3.552714E-15,0,20.97058,26.37123,25.05267,0,0,324.7109,26.51842,0,5.400656,-5.400656,106.2602,25.30001,0.1058875,27.55794,16.77646,0,47.48899
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,36.44225,33.87543,23.7533,33.73376,33.73376,81,0,22.761,33.73376,108.029,0,0,0,36.44225,0,0,47.26624,44.90293,330.7116,21.11776,81.34517,0,81.34517,183.431,43.67397,0.1059808,37.10714,29.1538,81,57.56001
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,46.11719,40.36569,27.03388,28.60426,28.60426,0,-1,0,28.60426,161.2249,0,0,0,46.11719,30.10975,28.60426,0,0,249.3665,94.32841,16.00744,0,16.00744,198.617,47.28968,0.1059621,31.46469,36.89375,0,140.4456
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,81.75018,56.60671,30.34392,68.2167,68.2167,0,-1,0,68.2167,119.839,0,0,6.338364,81.75018,71.80704,68.2167,0,0,233.359,108.7351,9.943134,0,9.943134,208.0499,49.5356,0.1059505,75.03836,65.40015,0,190.4853
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,90.85195,63.46153,32.86472,55.22211,55.22211,0,-1,0,55.22211,164.521,0,0,0,90.85195,58.12854,55.22211,0,0,223.4159,117.6839,32.72342,0,32.72342,239.0941,56.92705,0.1059123,60.74432,72.68156,0,208.5359
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,96.12737,68.15473,34.68465,53.34694,53.34694,0,-1,0,53.34694,180.1929,0,0,0,96.12737,56.15467,53.34694,0,0,190.6925,147.135,39.97269,0,39.97269,277.0155,65.95594,0.1058656,58.68163,76.90189,0,243.2624
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,92.62751,68.68511,36.31022,22.66031,22.66031,0,-1,0,22.66031,408.7655,0,0,0,92.62751,23.85295,22.66031,0,0,150.7198,183.1104,68.77456,0,68.77456,342.2608,81.4905,0.1057855,24.92634,74.10201,0,275.7379
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,57.26324,55.41972,37.17012,4.936138,4.936138,0,-1,0,4.936138,1160.082,0,0,0,57.26324,5.195935,4.936138,0,0,81.94521,245.0075,52.0673,0,52.0673,391.6562,93.25128,0.1057249,5.429752,45.81059,0,302.2708
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,53.42096,54.15128,37.27024,44.82814,44.82814,0,-1,0,44.82814,119.1683,0,0,0,53.42096,47.18752,44.82814,0,0,29.87791,291.8681,6.233438,0,6.233438,397.5697,94.65927,0.1057176,49.31096,42.73676,0,345.2891
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,38.73574,49.21908,37.37037,17.093,17.093,0,-1,0,17.093,226.6175,0,0,0,38.73574,17.99264,17.093,0,0,23.64447,297.4782,20.7431,0,20.7431,417.2484,99.34465,0.1056935,18.8023,30.98859,0,336.2139
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,14.09915,40.5921,36.51047,36.32231,36.32231,0,-1,0,36.32231,38.81678,0,0,0,14.09915,38.23401,36.32231,0,0,2.90137,316.147,0,24.13486,-24.13486,391.808,93.28743,0.1056935,39.95454,11.27932,0,330.2462
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,34.55508,34.55508,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,29.71788,292.0121,0,57.65631,-57.65631,331.0329,78.8172,0.1056935,60.25085,0,0,292.0121
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,32.78226,32.78226,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,93.78045,234.3558,0,12.66738,-12.66738,317.6803,75.63802,0.1056935,13.23742,0,0,234.3558
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,31.22738,31.22738,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,107.8553,221.6884,0,39.0389,-39.0389,276.5297,65.84027,0.1056935,40.79565,0,0,221.6884
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,29.84918,29.84918,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,151.2319,182.6495,0,18.66262,-18.66262,256.8575,61.15644,0.1056935,19.50244,0,0,182.6495
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,28.49454,28.49454,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,171.9681,163.9869,0,33.44225,-33.44225,221.6063,52.76331,0.1056935,34.94715,0,0,163.9869
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,27.4285,27.4285,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,209.1262,130.5447,0,11.77179,-11.77179,209.1978,49.8089,0.1056935,12.30152,0,0,130.5447
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,26.63338,26.63338,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,222.2059,118.7729,0,23.14666,-23.14666,184.799,43.99969,0.1056935,24.18826,0,0,118.7729
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,25.80882,25.80882,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,247.9245,95.62621,0,17.089,-17.089,166.7857,39.71079,0.1056935,17.85801,0,0,95.62621
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,25.07849,25.07849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.9122,78.53722,0,0,0,166.7857,39.71079,0.1056935,0,0,0,78.53722
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,24.44829,24.44829,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,266.9122,78.53722,0,16.26134,-16.26134,149.6447,35.62962,0.1056935,16.9931,0,0,78.53722
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,23.80631,23.80631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.9804,62.27588,0,0,0,149.6447,35.62962,0.1056935,0,0,0,62.27588
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,23.14077,23.14077,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,284.9804,62.27588,0,12.75816,-12.75816,136.1964,32.42765,0.1056935,13.33228,0,0,62.27588
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.253594,23.23368,22.64603,14.57734,14.57734,0,0,0,14.57734,15.45957,0,0,0,2.253594,15.34457,14.57734,0,0,299.1561,49.51771,0,13.09097,-13.09097,122.3973,29.14216,0.1056935,16.03507,1.802875,0,51.77131
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.65487,26.06586,22.18074,11.38552,11.38552,0,0,0,11.38552,128.715,0,0,0,14.65487,11.98475,11.38552,0,0,313.7017,36.42674,2.670115,0,2.670115,124.9304,29.74528,0.1056904,12.52407,11.7239,0,51.08161
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,27.34597,31.07434,23.60606,36.72692,36.72692,0,0,0,36.72692,74.45757,0,0,0,27.34597,38.65992,36.72692,0,0,311.0315,38.82985,0,11.31394,-11.31394,113.0045,26.90577,0.1056904,40.39962,21.87678,0,66.17582
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,50.27063,41.52511,26.88664,22.06627,22.06627,0,-1,0,22.06627,227.8166,0,0,0,50.27063,23.22766,22.06627,0,0,323.6026,27.5159,27.04297,0,27.04297,138.6597,33.01414,0.105659,24.2729,40.2165,0,77.78653
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,81.98764,56.54188,30.21434,22.06736,22.06736,0,-1,0,22.06736,371.5336,0,0,0,81.98764,23.2288,22.06736,0,0,296.5596,51.85458,58.75884,0,58.75884,194.4032,46.28639,0.1055908,24.27409,65.59011,0,133.8422
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,95.61597,65.3652,32.72926,9.916186,9.916186,0,-1,0,9.916186,964.2414,0,0,0,95.61597,10.43809,9.916186,0,0,237.8008,104.7375,85.17789,0,85.17789,275.2101,65.52608,0.105492,10.90781,76.49278,0,200.3535
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,68.50687,56.55579,34.55508,7.145542,7.145542,0,-1,0,7.145542,958.7358,0,0,0,68.50687,7.521624,7.145542,0,0,152.6229,181.3976,60.98525,0,60.98525,333.0658,79.30121,0.1054214,7.860096,54.8055,0,249.9045
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,52.43974,52.61231,36.21009,19.78938,19.78938,0,-1,0,19.78938,264.9893,0,0,0,52.43974,20.83092,19.78938,0,0,91.63763,236.2844,31.60881,0,31.60881,363.0525,86.4409,0.1053849,21.76832,41.95179,0,288.7241
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,61.07074,56.70203,37.07,0,0,0,-1,0,0,0,1.041927,0,0,61.07074,0,0,0,0,60.02882,264.7323,60.02882,0,60.02882,420.0009,100,0.1053155,0,48.85659,0,325.803
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,51.34229,53.30284,37.17012,38.8773,38.8773,0,-1,0,38.8773,132.0624,10.41881,0,0,51.34229,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1053155,42.76503,41.07383,0,370.1005
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,30.55775,46.48903,37.30558,46.51282,46.51282,0,-1,0,46.51282,65.69749,0,7.105427E-15,0,30.55775,48.96086,46.51282,0,0,0,318.7582,0,18.4031,-18.4031,400.6023,95.3813,0.1053155,51.1641,24.4462,0,349.316
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.20222,38.75787,36.41034,11.07525,11.07525,0,-1,0,11.07525,74.05901,0,1.776357E-15,0,8.20222,11.65816,11.07525,0,0,20.4479,300.3551,0,3.455936,-3.455936,396.9594,94.51395,0.1053155,12.18277,6.561776,0,308.5573
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,34.45495,34.45495,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,24.28782,296.8992,0,26.76527,-26.76527,368.7463,87.79657,0.1053155,27.96971,0,0,296.8992
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,32.66447,32.66447,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,54.02701,270.1339,0,32.27217,-32.27217,334.7285,79.69709,0.1053155,33.72442,0,0,270.1339
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,31.10958,31.10958,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,89.88498,237.8617,0,66.25667,-66.25667,264.8878,63.0684,0.1053155,69.23822,0,0,237.8617
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,29.73138,29.73138,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,163.5035,171.6051,0,36.94049,-36.94049,225.9491,53.7973,0.1053155,38.60281,0,0,171.6051
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,28.37675,28.37675,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,204.5485,134.6646,0,35.79542,-35.79542,188.2174,44.81358,0.1053155,37.40621,0,0,134.6646
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,27.29892,27.29892,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,244.3212,98.86916,0,9.095579,-9.095579,178.6298,42.53083,0.1053155,9.50488,0,0,98.86916
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.4274,89.77358,0,0,0,178.6298,42.53083,0.1053155,0,0,0,89.77358
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,25.67336,25.67336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.4274,89.77358,0,0,0,178.6298,42.53083,0.1053155,0,0,0,89.77358
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,24.93125,24.93125,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,254.4274,89.77358,0,15.15257,-15.15257,162.6576,38.72793,0.1053155,15.83444,0,0,89.77358
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,24.31872,24.31872,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,271.2636,74.62101,0,14.59301,-14.59301,147.2752,35.06546,0.1053155,15.2497,0,0,74.62101
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,23.65318,23.65318,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,287.478,60.028,0,15.02114,-15.02114,131.4416,31.29555,0.1053155,15.6971,0,0,60.028
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,22.99353,22.99353,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,304.1682,45.00686,0,23.65895,-23.65895,106.5028,25.35777,0.1053155,24.7236,0,0,45.00686
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.085488,23.29778,22.4929,0,0,0,0,0,0,0,0,0,0,3.085488,0,0,0,0,330.4559,21.34791,3.085488,0,3.085488,109.43,26.05471,0.105312,0,2.46839,0,24.4334
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.42639,25.58287,22.0335,11.49301,11.49301,0,0,0,11.49301,116.8222,0,0,0,13.42639,12.0979,11.49301,0,0,327.3704,24.12485,1.328484,0,1.328484,110.6903,26.35478,0.1053105,12.64231,10.74111,0,37.55124
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,33.70398,32.73847,23.44115,10.07226,10.07226,0,0,0,10.07226,334.6217,0,0,0,33.70398,10.60238,10.07226,0,0,326.0419,25.32048,23.10159,0,23.10159,132.6064,31.57289,0.1052838,11.07949,26.96318,0,59.02446
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.00624,32.23556,26.73351,25.21993,25.21993,0,-1,0,25.21993,79.3271,0,0,0,20.00624,26.54729,25.21993,0,0,302.9403,46.11192,0,6.541055,-6.541055,125.7115,29.93126,0.1052838,27.74192,16.00499,0,66.11816
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.89914,34.22606,30.07888,8.492719,8.492719,0,-1,0,8.492719,175.4342,0,0,0,14.89914,8.939704,8.492719,0,0,310.2082,39.57087,5.959434,0,5.959434,131.3651,31.27735,0.1052769,9.34199,11.91931,0,54.47
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.14889,36.32457,32.61736,63.98678,55.17908,0,-1,0,55.17908,23.82949,0,8.807697,25.19953,13.14889,58.08324,55.17908,0,0,304.2487,44.93435,0,44.93435,-44.93435,84.00017,20,0.1052769,70.38546,10.51911,0,58.08324
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,23.63783,41.29276,34.41961,11.84601,11.84601,0,-1,0,11.84601,199.5426,0,0,8.539422,23.63783,12.46948,11.84601,0,0,354.1758,0,11.16835,0,11.16835,94.5954,22.52267,0.105264,13.03061,18.91027,0,23.63783
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,43.89714,49.53579,36.08052,28.79215,28.79215,0,-1,0,28.79215,152.4622,0,0,13.78197,43.89714,30.30753,28.79215,0,0,343.0074,10.05152,13.58961,0,13.58961,107.4876,25.59224,0.1052484,31.67137,35.11771,0,53.94865
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,17.60803,42.08588,36.94042,6.225687,6.225687,0,-1,0,6.225687,282.8287,0,0,0,17.60803,6.553355,6.225687,0,0,329.4178,22.28217,11.05468,0,11.05468,117.975,28.08923,0.1052356,6.848256,14.08643,0,39.8902
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.896862,37.89467,37.07,4.811909,4.811909,0,-1,0,4.811909,60.20192,0,0,0,2.896862,5.065167,4.811909,0,0,318.3632,32.23137,0,2.168306,-2.168306,115.6894,27.54505,0.1052356,5.2931,2.317489,0,35.12823
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.175366,37.50392,37.17012,38.30865,29.67651,0,-1,0,29.67651,3.960594,0,8.632142,13.35629,1.175366,31.23843,29.67651,0,0,320.7724,30.06307,0,30.06307,-30.06307,84.00017,20,0.1052356,42.13952,0.9402929,0,31.23843
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.878435,37.41104,36.31022,0,0,0,-1,0,0,0,0,0,0,3.878435,0,0,0,0,354.1758,0,3.878435,0,3.878435,87.67957,20.87605,0.1052312,0,3.102748,0,3.878435
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,34.31949,34.31949,101.4909,3.316062,0,-1,0,3.316062,0,0,98.17485,108.3239,0,3.490592,3.316062,0,0,350.2974,3.490592,0,3.490592,-3.490592,84.00017,20,0.1052312,111.64,0,0,3.490592
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,32.5349,32.5349,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052312,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,30.97412,30.97412,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052312,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,29.61948,29.61948,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052312,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,28.25895,28.25895,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052312,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,27.1988,27.1988,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052312,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,26.38601,26.38601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052312,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,25.56145,25.56145,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052312,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,24.81346,24.81346,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052312,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,24.18325,24.18325,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052312,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,23.5236,23.5236,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052312,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,22.85806,22.85806,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1053416,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.518212,23.80707,22.36333,34.58229,34.58229,81,0,22.761,34.58229,15.95676,0,0,0,5.518212,0,0,46.41771,44.09682,287.7657,59.76908,49.61504,0,49.61504,194.0713,46.20735,0.1054432,38.04052,4.414569,81,65.2873
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.88364,26.65559,21.89804,28.93235,28.93235,81,0,22.761,28.93235,61.81192,0,0,0,17.88364,0,0,52.06765,49.46427,238.1507,104.4226,67.34791,0,67.34791,257.9631,61.41967,0.1055523,31.82558,14.30691,81,122.3063
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,42.14667,35.09982,23.30568,0,0,72.31579,0,20.56389,0,0,0,0,0,42.14667,0,0,72.31579,68.7,170.8028,165.0357,110.8467,0,110.8467,363.1215,86.45732,0.1055843,0,33.71733,81,207.1824
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,43.3798,39.0222,26.58627,43.11295,43.11295,0,-1,0,43.11295,100.619,0,7.105427E-15,0,43.3798,45.38205,43.11295,0,0,59.9561,264.7977,0,2.002251,-2.002251,361.0109,85.95481,0.1055843,47.42424,34.70384,0,308.1775
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,58.65078,47.69549,29.93163,9.223259,9.223259,0,-1,0,9.223259,635.9008,0,0,0,58.65078,9.708694,9.223259,0,0,62.18082,262.7955,48.94208,0,48.94208,407.4415,97.00968,0.1055279,10.14559,46.92062,0,321.4463
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,66.68328,53.44278,32.47011,57.41884,57.41884,0,-1,0,57.41884,116.1348,0,0,0,66.68328,60.44088,57.41884,0,0,13.23874,306.8434,6.242396,0,6.242396,413.3635,98.41969,0.1055208,63.16072,53.34662,0,373.5266
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,54.30764,51.10874,34.29004,43.86059,43.86059,0,-1,0,43.86059,123.8188,1.142249,0,0,54.30764,46.16904,43.86059,0,0,6.996349,312.4615,6.996349,0,6.996349,420.0009,100,0.1055127,48.24665,43.44611,0,366.7692
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,42.79998,49.01999,35.94505,12.86792,12.86792,0,-1,0,12.86792,332.61,29.2548,0,0,42.79998,13.54517,12.86792,0,0,0,318.7582,0,0,0,420.0009,100,0.1055127,14.15471,34.23998,0,361.5582
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,20.78664,42.91099,36.80495,21.67467,21.67467,0,-1,0,21.67467,95.90291,0,0,0,20.78664,22.81544,21.67467,0,0,0,318.7582,0,2.028803,-2.028803,417.8623,99.49082,0.1055127,23.84214,16.62931,0,339.5449
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,18.57099,42.37725,36.94042,54.19201,54.19201,0,-1,0,54.19201,34.26886,0,7.105427E-15,0,18.57099,57.04422,54.19201,0,0,2.254225,316.7294,0,38.47324,-38.47324,377.308,89.83504,0.1055127,59.61121,14.85679,0,335.3004
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,21.23318,43.32351,37.07,15.47825,15.47825,0,-1,0,15.47825,137.1807,0,0,0,21.23318,16.2929,15.47825,0,0,45.00227,278.2562,4.940276,0,4.940276,381.9947,90.95094,0.105507,17.02608,16.98654,0,299.4893
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,9.4266,38.9106,36.21009,41.76661,41.76661,0,-1,0,41.76661,22.5697,0,0,0,9.4266,43.96486,41.76661,0,0,40.06199,282.7024,0,34.53826,-34.53826,345.5882,82.28274,0.105507,45.94328,7.541279,0,292.129
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,34.22525,34.22525,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,78.43784,248.1642,0,19.09996,-19.09996,325.455,77.48914,0.105507,19.95946,0,0,248.1642
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,32.38176,32.38176,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,99.66,229.0642,0,42.44469,-42.44469,280.7144,66.83663,0.105507,44.3547,0,0,229.0642
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,30.84454,30.84454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.8208,186.6195,0,0,0,280.7144,66.83663,0.105507,0,0,0,186.6195
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,29.48401,29.48401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.8208,186.6195,0,0,0,280.7144,66.83663,0.105507,0,0,0,186.6195
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,28.12938,28.12938,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,146.8208,186.6195,0,1.917661,-1.917661,278.693,66.35535,0.105507,2.003956,0,0,186.6195
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,27.06922,27.06922,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,148.9515,184.7019,0,22.91875,-22.91875,254.5346,60.60334,0.105507,23.95009,0,0,184.7019
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,26.25644,26.25644,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,174.4168,161.7831,0,13.3546,-13.3546,240.4576,57.25169,0.105507,13.95556,0,0,161.7831
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,25.40832,25.40832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.2552,148.4285,0,0,0,240.4576,57.25169,0.105507,0,0,0,148.4285
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,24.68388,24.68388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.2552,148.4285,0,0,0,240.4576,57.25169,0.105507,0,0,0,148.4285
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,24.05368,24.05368,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,189.2552,148.4285,0,30.24195,-30.24195,208.5797,49.66175,0.105507,31.60284,0,0,148.4285
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,23.38814,23.38814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.8574,118.1866,0,0,0,208.5797,49.66175,0.105507,0,0,0,118.1866
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,22.72849,22.72849,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,222.8574,118.1866,0,5.499236,-5.499236,202.7831,48.28158,0.105507,5.746702,0,0,118.1866
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77322,25.06727,22.22786,29.04002,29.04002,0,0,0,29.04002,37.09784,0,0,0,10.77322,30.56845,29.04002,0,0,228.9677,112.6873,0,19.79522,-19.79522,181.9171,43.3135,0.105507,31.94403,8.618578,0,123.4606
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.94667,29.02033,21.75079,24.6234,24.6234,0,0,0,24.6234,109.4352,0,0,0,26.94667,25.91937,24.6234,0,0,250.9624,92.89211,1.027307,0,1.027307,182.8916,43.54554,0.1055058,27.08574,21.55734,0,119.8388
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,53.22351,38.35315,23.15844,7.176021,7.176021,0,0,0,7.176021,741.6856,0,0,0,53.22351,7.553706,7.176021,0,0,249.935,93.81669,45.66981,0,45.66981,226.2178,53.86128,0.1054533,7.893623,42.57881,0,147.0402
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,69.3568,47.40622,26.43902,37.54487,37.54487,0,-1,0,37.54487,184.7305,0,0,0,69.3568,39.52092,37.54487,0,0,204.2652,134.9195,29.83589,0,29.83589,254.5226,60.60051,0.105419,41.29936,55.48545,0,204.2763
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,86.44166,57.7971,29.80206,9.071074,9.071074,0,-1,0,9.071074,952.9375,0,0,0,86.44166,9.548498,9.071074,0,0,174.4294,161.7718,76.89316,0,76.89316,327.4699,77.96886,0.1053307,9.978181,69.15333,0,248.2135
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,101.8345,67.64457,32.31698,22.03028,22.03028,0,-1,0,22.03028,462.248,0,0,0,101.8345,23.18977,22.03028,0,0,97.53619,230.9757,78.64478,0,78.64478,402.0789,95.73287,0.1052406,24.23331,81.46764,0,332.8102
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,102.9465,70.65336,34.15458,36.66121,36.66121,0,-1,0,36.66121,280.8049,45.46432,0,0,102.9465,38.59075,36.66121,0,0,18.89141,301.756,18.89141,0,18.89141,420.0009,100,0.105219,40.32734,82.35719,0,404.7025
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,92.31153,67.93589,35.84493,34.40702,34.40702,0,-1,0,34.40702,268.2927,56.09361,0,0,92.31153,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.105219,37.84772,73.84922,0,411.0698
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,83.69497,65.24821,36.70483,0,0,0,-1,0,0,0,83.69497,0,0,83.69497,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105219,0,66.95597,0,402.4532
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,67.58212,58.89148,36.84029,26.18361,26.18361,0,-1,0,26.18361,258.1085,40.02042,0,0,67.58212,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.105219,28.80198,54.0657,0,386.3403
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,41.28535,49.63257,36.96987,45.37143,45.37143,0,-1,0,45.37143,90.99416,0,0,0,41.28535,47.7594,45.37143,0,0,0,318.7582,0,6.474045,-6.474045,413.1766,98.37518,0.105219,49.90857,33.02828,0,360.0436
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,20.88846,42.18854,36.08052,29.61787,29.61787,0,-1,0,29.61787,70.52654,0,0,0,20.88846,31.17671,29.61787,0,0,7.193384,312.2842,0,10.28825,-10.28825,402.3318,95.7931,0.105219,32.57966,16.71077,0,333.1726
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,34.08979,34.08979,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,18.62477,301.9959,0,72.31579,-72.31579,326.1043,77.64372,0.105219,118.2448,0,0,301.9959
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,32.26986,32.26986,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,98.97565,229.6801,0,35.95644,-35.95644,288.2029,68.6196,0.105219,37.57448,0,0,229.6801
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,30.72675,30.72675,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,138.9272,193.7237,0,72.31579,-72.31579,211.9753,50.47022,0.105219,87.72681,0,0,193.7237
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,29.35444,29.35444,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,219.2781,121.4079,0,11.31646,-11.31646,200.0467,47.63008,0.105219,11.8257,0,0,121.4079
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,27.99391,27.99391,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,231.852,110.0914,0,27.05622,-27.05622,171.527,40.83968,0.105219,28.27376,0,0,110.0914
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,26.93376,26.93376,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,261.9145,83.03522,0,11.08757,-11.08757,159.8396,38.05698,0.105219,11.58651,0,0,83.03522
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,26.10331,26.10331,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,274.234,71.94765,0,37.76721,-37.76721,120.0295,28.5784,0.105219,39.46673,0,0,71.94765
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,25.27874,25.27874,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,316.1975,34.18044,0,21.99862,-21.99862,96.84094,23.05732,0.105219,22.98855,0,0,34.18044
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,24.53075,24.53075,14.55343,11.57273,0,-1,0,11.57273,0,0,2.980691,4.436033,0,12.18183,11.57273,0,0,340.6404,12.18183,0,12.18183,-12.18183,84.00017,20,0.105219,16.00877,0,0,12.18183
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,23.90055,23.90055,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105219,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,23.22323,23.22323,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105219,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,22.57536,22.57536,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1053238,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,22.08062,22.08062,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1054265,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.04076,30.31427,21.60355,0,0,72.31579,0,20.56389,0,0,0,0,0,32.04076,0,0,72.31579,68.7,235.8464,106.4965,100.7408,0,100.7408,291.8284,69.4828,0.1054701,0,25.63261,81,138.5372
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,62.17455,41.04372,22.99353,39.34495,39.34495,81,0,22.761,39.34495,158.0242,0,0,0,62.17455,0,0,41.65505,39.5723,135.1057,197.1631,101.7468,0,101.7468,388.3539,92.46503,0.1055389,43.27944,49.73964,81,259.3377
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,73.12632,48.55822,26.28589,43.07795,43.07795,0,-1,0,43.07795,169.7535,0,0,0,73.12632,45.34521,43.07795,0,0,33.35881,288.7353,27.78111,0,27.78111,414.7094,98.74013,0.1055072,47.38575,58.50106,0,361.8616
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,83.78922,56.5579,29.64893,37.29381,37.29381,0,-1,0,37.29381,224.6733,38.95488,0,0,83.78922,39.25664,37.29381,0,0,5.577703,313.7383,5.577703,0,5.577703,420.0009,100,0.1055008,41.02319,67.03138,0,397.5275
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,97.30065,65.40856,32.1874,6.973438,6.973438,0,-1,0,6.973438,1395.304,89.96019,0,0,97.30065,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1055008,7.670782,77.84052,0,416.0589
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,84.25694,62.14012,34.025,26.48149,26.48149,0,-1,0,26.48149,318.1729,56.38168,0,0,84.25694,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1055008,29.12964,67.40555,0,403.0152
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,75.46617,60.63598,35.71535,0,0,0,-1,0,0,0,75.46617,0,0,75.46617,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055008,0,60.37294,0,394.2244
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,75.29946,61.60882,36.57526,14.34955,14.34955,0,-1,0,14.34955,524.7513,60.19467,0,0,75.29946,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1055008,15.78451,60.23957,0,394.0577
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,65.96225,58.11346,36.70483,21.40485,21.40485,0,-1,0,21.40485,308.1649,43.43083,0,0,65.96225,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1055008,23.54534,52.7698,0,384.7205
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,38.28522,48.49626,36.84029,31.77374,31.77374,0,-1,0,31.77374,120.4933,4.839179,0,0,38.28522,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1055008,34.95111,30.62818,0,357.0435
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,15.83021,40.5623,35.98039,28.7187,28.7187,0,-1,0,28.7187,55.12161,0,0,0,15.83021,30.23021,28.7187,0,0,0,318.7582,0,14.4,-14.4,404.8219,96.38598,0.1055008,31.59057,12.66417,0,334.5884
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,33.96021,33.96021,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,16,304.3582,0,12.62943,-12.62943,391.5093,93.21632,0.1055008,13.19775,0,0,304.3582
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,32.1344,32.1344,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,30.0327,291.7288,0,3.339183,-3.339183,387.9895,92.37827,0.1055008,3.489446,0,0,291.7288
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,30.57951,30.57951,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,33.7429,288.3896,0,38.57771,-38.57771,347.325,82.69627,0.1055008,40.31371,0,0,288.3896
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,29.20131,29.20131,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,76.60703,249.8119,0,44.03371,-44.03371,300.9094,71.64496,0.1055008,46.01523,0,0,249.8119
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,27.84667,27.84667,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,125.5334,205.7782,0,24.11264,-24.11264,275.4925,65.59332,0.1055008,25.19771,0,0,205.7782
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,26.76885,26.76885,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,152.3252,181.6656,0,16.88036,-16.88036,257.699,61.35678,0.1055008,17.63997,0,0,181.6656
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,25.95606,25.95606,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,171.0811,164.7852,0,18.64682,-18.64682,238.0435,56.67692,0.1055008,19.48592,0,0,164.7852
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,25.11383,25.11383,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,191.7998,146.1384,0,21.9158,-21.9158,214.9423,51.17663,0.1055008,22.90201,0,0,146.1384
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,24.36584,24.36584,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,216.1507,124.2226,0,9.658978,-9.658978,204.7608,48.75248,0.1055008,10.09363,0,0,124.2226
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,23.73563,23.73563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.8829,114.5636,0,0,0,204.7608,48.75248,0.1055008,0,0,0,114.5636
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,23.05831,23.05831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.8829,114.5636,0,0,0,204.7608,48.75248,0.1055008,0,0,0,114.5636
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,22.41044,22.41044,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,226.8829,114.5636,0,16.37408,-16.37408,187.501,44.64301,0.1055008,17.11091,0,0,114.5636
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,21.89804,21.89804,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,245.0763,98.18951,0,12.1334,-12.1334,174.7113,41.59784,0.1055008,12.6794,0,0,98.18951
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.36717,25.48098,21.42097,0,0,0,0,0,0,0,0,0,0,15.36717,0,0,0,0,258.5579,86.05612,15.36717,0,15.36717,189.2899,45.06892,0.1054832,0,12.29374,0,101.4233
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,32.43515,31.72125,22.82861,11.23053,11.23053,0,0,0,11.23053,288.8124,0,0,0,32.43515,11.82161,11.23053,0,0,243.1907,99.88658,20.61355,0,20.61355,208.8456,49.72504,0.1054597,12.35358,25.94812,0,132.3217
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,26.05819,33.33518,26.12098,53.69987,53.69987,0,-1,0,53.69987,48.52561,0,7.105427E-15,0,26.05819,56.52618,53.69987,0,0,222.5772,118.4388,0,30.46799,-30.46799,176.7295,42.07837,0.1054597,59.06985,20.84655,0,144.497
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,30.14116,38.07413,29.48401,60.38329,60.38329,0,-1,0,60.38329,49.9164,0,0,0,30.14116,63.56136,60.38329,0,0,256.4305,87.97078,0,33.4202,-33.4202,141.5015,33.69077,0.1054597,66.42162,24.11293,0,118.1119
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,57.73728,49.75742,32.03427,0.5796354,0.5796354,0,-1,0,0.5796354,9960.966,0,0,0,57.73728,0.6101425,0.5796354,0,0,293.5641,54.55058,57.12714,0,57.12714,195.6971,46.59445,0.1053944,0.6375989,46.18983,0,112.2879
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,83.84735,61.78775,33.87776,75.71371,68.7,0,-1,0,68.7,122.0485,0,7.013717,14.58509,83.84735,72.31579,68.7,0,0,236.4369,105.965,11.53156,0,11.53156,206.6369,49.19916,0.1053813,83.28509,67.07788,0,189.8124
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,82.81049,63.43362,35.55044,28.27121,28.27121,0,-1,0,28.27121,292.9146,0,0,0,82.81049,29.75916,28.27121,0,0,224.9053,116.3434,53.05133,0,53.05133,256.9658,61.18221,0.1053208,31.09833,66.2484,0,199.1539
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,62.51689,56.51755,36.44568,19.51874,19.51874,0,-1,0,19.51874,320.2917,0,0,0,62.51689,20.54604,19.51874,0,0,171.854,164.0896,41.97085,0,41.97085,296.7828,70.66245,0.105273,21.47061,50.01351,0,226.6065
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,50.21556,52.24349,36.57526,15.26879,15.26879,0,-1,0,15.26879,328.8771,0,0,0,50.21556,16.07241,15.26879,0,0,129.8832,201.8634,34.14315,0,34.14315,329.1739,78.37458,0.1052341,16.79567,40.17245,0,252.0789
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,42.00612,49.58457,36.70483,43.72318,43.72318,0,-1,0,43.72318,96.07289,7.105427E-15,0,0,42.00612,46.02439,43.72318,0,0,95.74002,232.5922,0,4.018278,-4.018278,324.9383,77.3661,0.1052341,48.09549,33.6049,0,274.5983
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.86679,39.25171,35.84493,0,0,0,-1,0,0,0,0,0,0,11.86679,0,0,0,0,100.2048,228.5739,11.86679,0,11.86679,336.1961,80.04652,0.1052207,0,9.493431,0,240.4407
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,33.84242,33.84242,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,88.33798,239.254,0,9.278461,-9.278461,326.4157,77.71787,0.1052207,9.695992,0,0,239.254
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,31.98715,31.98715,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,98.64738,229.9756,0,21.62145,-21.62145,303.6247,72.29145,0.1052207,22.59442,0,0,229.9756
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,30.44404,30.44404,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,122.6712,208.3541,0,18.61695,-18.61695,284.0007,67.61908,0.1052207,19.45471,0,0,208.3541
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,29.05406,29.05406,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,143.3567,189.7372,0,39.51842,-39.51842,242.3447,57.70099,0.1052207,41.29675,0,0,189.7372
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,27.69354,27.69354,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,187.2661,150.2188,0,18.49067,-18.49067,222.8538,53.06031,0.1052207,19.32275,0,0,150.2188
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,26.63338,26.63338,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,207.8113,131.7281,0,12.25919,-12.25919,209.9315,49.98358,0.1052207,12.81085,0,0,131.7281
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,25.80882,25.80882,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,221.4326,119.4689,0,0.3844958,-0.3844958,209.5262,49.88708,0.1052207,0.4017981,0,0,119.4689
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,24.9607,24.9607,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,221.8598,119.0844,0,23.21071,-23.21071,185.0599,44.0618,0.1052207,24.25519,0,0,119.0844
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,24.21859,24.21859,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,247.6495,95.8737,0,13.01634,-13.01634,171.3395,40.79504,0.1052207,13.60207,0,0,95.8737
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,23.58839,23.58839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.1121,82.85737,0,0,0,171.3395,40.79504,0.1052207,0,0,0,82.85737
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,22.8934,22.8934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.1121,82.85737,0,0,0,171.3395,40.79504,0.1052207,0,0,0,82.85737
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,22.24553,22.24553,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,262.1121,82.85737,0,5.08533,-5.08533,165.9791,39.51875,0.1052207,5.31417,0,0,82.85737
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,21.73312,21.73312,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,267.7624,77.77203,0,21.05333,-21.05333,143.7869,34.23492,0.1052207,22.00073,0,0,77.77203
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,32.20267,29.98785,21.25017,14.86177,14.86177,0,0,0,14.86177,216.6813,0,0,0,32.20267,15.64396,14.86177,0,0,291.155,56.71871,16.5587,0,16.5587,159.4959,37.97514,0.1052018,16.34794,25.76213,0,88.92137
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,58.09268,39.34502,22.65781,38.73534,38.73534,0,0,0,38.73534,149.9733,0,0,0,58.09268,40.77405,38.73534,0,0,274.5963,71.62154,17.31863,0,17.31863,175.9258,41.88701,0.1051821,42.60888,46.47414,0,129.7142
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,72.30068,47.88034,25.95606,0,0,0,-1,0,0,0,0,0,0,72.30068,0,0,0,0,257.2777,87.20831,72.30068,0,72.30068,244.5163,58.21804,0.1051,0,57.84055,0,159.509
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,88.95101,58.20742,29.3191,0,0,0,-1,0,0,0,0,0,0,88.95101,0,0,0,0,184.977,152.2789,88.95101,0,88.95101,328.9026,78.30998,0.1049992,0,71.1608,0,241.2299
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,100.2472,66.34177,31.88703,33.25806,33.25806,0,-1,0,33.25806,301.4223,0,0,0,100.2472,35.00848,33.25806,0,0,96.02599,232.3348,65.23872,0,65.23872,390.7935,93.04588,0.1049254,36.58386,80.19776,0,332.582
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,95.09187,66.45046,33.74229,0,0,0,-1,0,0,0,64.3046,0,0,95.09187,0,0,0,0,30.78727,291.0497,30.78727,0,30.78727,420.0009,100,0.1048906,0,76.07349,0,386.1415
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,98.17101,70.07423,35.41498,29.19441,29.19441,0,-1,0,29.19441,336.2664,67.44005,0,0,98.17101,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1048906,32.11385,78.5368,0,416.9292
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,86.45763,65.94094,36.31022,44.31373,44.31373,0,-1,0,44.31373,195.1035,39.81161,0,0,86.45763,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1048906,48.7451,69.16611,0,405.2159
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,69.39964,59.1612,36.47513,0,0,0,-1,0,0,0,69.39964,0,0,69.39964,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048906,0,55.51971,0,388.1579
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,45.70648,50.73043,36.6106,43.88475,43.88475,0,-1,0,43.88475,104.1512,0,0,0,45.70648,46.19447,43.88475,0,0,0,318.7582,0,0.4879869,-0.4879869,419.4865,99.87753,0.1048906,48.27322,36.56519,0,364.4647
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.72226,40.55525,35.71535,5.51573,5.51573,0,-1,0,5.51573,303.174,10.37402,0,0,16.72226,5.806032,5.51573,0,0,0.5422076,318.2702,0.5422076,0,0.5422076,420.0009,100,0.10489,6.067303,13.37781,0,334.9925
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,33.70695,33.70695,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.10489,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,31.85169,31.85169,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.10489,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,30.2968,30.2968,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.10489,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.10489,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,27.54629,27.54629,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.10489,34.75585,0,0,160.3279
