Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,53.17469,51.93768,35.37964,0,0,0,-1,0,0,0,53.17469,0,0,53.17469,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104524,0,42.53975,0,371.9329
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,31.77117,45.03972,35.57989,14.69748,14.69748,0,-1,0,14.69748,216.1675,16.30014,0,0,31.77117,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.104524,16.16722,25.41694,0,350.5294
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,18.75399,40.17022,34.75533,37.05075,37.05075,0,-1,0,37.05075,50.61703,0,7.105427E-15,0,18.75399,39.00079,37.05075,0,0,0,318.7582,0,20.2468,-20.2468,398.6588,94.91858,0.104524,40.75583,15.00319,0,337.5122
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,32.66447,32.66447,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,22.49644,298.5114,0,34.2171,-34.2171,362.5909,86.33098,0.104524,35.75687,0,0,298.5114
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,30.72675,30.72675,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,60.51545,264.2943,0,35.03402,-35.03402,325.6617,77.53835,0.104524,36.61056,0,0,264.2943
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,29.17186,29.17186,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,99.44215,229.2603,0,22.86288,-22.86288,301.5621,71.80037,0.104524,23.89171,0,0,229.2603
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,27.81133,27.81133,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,124.8453,206.3974,0,34.89788,-34.89788,264.7766,63.04191,0.104524,36.46828,0,0,206.3974
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,26.45669,26.45669,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,163.6208,171.4995,0,42.93905,-42.93905,219.5148,52.26533,0.104524,44.87131,0,0,171.4995
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,25.3612,25.3612,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,211.3308,128.5605,0,32.09052,-32.09052,185.6884,44.21144,0.104524,33.5346,0,0,128.5605
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,24.51897,24.51897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.987,96.46996,0,0,0,185.6884,44.21144,0.104524,0,0,0,96.46996
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,23.63551,23.63551,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,246.987,96.46996,0,54.24121,-54.24121,128.5132,30.59832,0.104524,56.68206,0,0,96.46996
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,22.87573,22.87573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.255,42.22876,0,0,0,128.5132,30.59832,0.104524,0,0,0,42.22876
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,22.19841,22.19841,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,307.255,42.22876,0,26.54892,-26.54892,100.5282,23.93523,0.104524,27.74362,0,0,42.22876
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,21.48575,21.48575,34.10821,14.89585,0,-1,0,14.89585,0,0,19.21236,22.62318,0,15.67984,14.89585,0,0,336.7538,15.67984,0,15.67984,-15.67984,84.00017,20,0.104524,37.51903,0,0,15.67984
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,20.87322,20.87322,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1046343,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,20.36082,20.36082,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1047122,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.1826,27.63931,19.83074,46.73132,46.73132,81,0,22.761,46.73132,62.44763,0,0,0,29.1826,0,0,34.26868,32.55524,222.9184,118.1317,61.73785,0,61.73785,267.0916,63.5931,0.1048231,51.40445,23.34608,81,147.3143
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,62.49231,39.14997,21.22072,83.81422,83.81422,81,0,22.761,83.81422,74.56052,0,0,0,62.49231,2.962332,2.814215,0,0,161.1805,173.6958,59.52998,0,59.52998,323.5667,77.03953,0.104924,92.19564,49.99385,81,236.1881
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,78.2329,48.24527,24.46596,18.35409,18.35409,0,-1,0,18.35409,426.2424,0,0,0,78.2329,19.32009,18.35409,0,0,101.6506,227.2727,58.91281,0,58.91281,379.4563,90.34655,0.1048595,20.1895,62.58632,0,305.5056
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,82.53951,53.86105,27.829,22.22148,22.22148,0,-1,0,22.22148,371.4402,16.41074,0,0,82.53951,23.39103,22.22148,0,0,42.73774,280.2943,42.73774,0,42.73774,420.0009,100,0.1048127,24.44363,66.03161,0,362.8338
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,93.92991,61.65108,30.41459,11.72982,11.72982,0,-1,0,11.72982,800.7786,81.58273,0,0,93.92991,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1048127,12.9028,75.14393,0,412.6881
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,99.52541,66.5823,32.31698,56.51505,56.51505,0,-1,0,56.51505,176.1043,40.03589,0,0,99.52541,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1048127,62.16655,79.62033,0,418.2836
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,96.19827,67.35841,34.05445,14.95132,14.95132,0,-1,0,14.95132,643.41,80.46004,0,0,96.19827,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1048127,16.44645,76.95862,0,414.9565
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,84.05322,63.33112,35.04982,15.16409,15.16409,0,-1,0,15.16409,554.2913,68.09103,0,0,84.05322,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1048127,16.6805,67.24258,0,402.8115
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,67.92404,57.15179,35.25006,28.25335,28.25335,0,-1,0,28.25335,240.4105,38.18367,0,0,67.92404,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1048127,31.07869,54.33923,0,386.6823
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,43.88979,48.84272,35.45032,16.90741,16.90741,0,-1,0,16.90741,259.589,26.09251,0,0,43.88979,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1048127,18.59815,35.11183,0,362.648
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,17.79145,39.74317,34.61987,27.02539,27.02539,0,-1,0,27.02539,65.83236,0,0,0,17.79145,28.44778,27.02539,0,0,0,318.7582,0,10.65633,-10.65633,408.7681,97.32554,0.1048127,29.72793,14.23316,0,336.5497
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,32.55257,32.55257,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,11.84036,308.1019,0,6.643805,-6.643805,401.7649,95.65812,0.1048127,6.942776,0,0,308.1019
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,30.60896,30.60896,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,19.22237,301.4581,0,27.34375,-27.34375,372.942,88.79555,0.1048127,28.57422,0,0,301.4581
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,29.05406,29.05406,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,49.60432,274.1143,0,15.49371,-15.49371,356.6103,84.90704,0.1048127,16.19093,0,0,274.1143
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,27.68176,27.68176,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,66.81955,258.6206,0,51.25933,-51.25933,302.5782,72.04227,0.1048127,53.56601,0,0,258.6206
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,26.3389,26.3389,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,123.7744,207.3613,0,41.76657,-41.76657,258.5523,61.55996,0.1048127,43.64606,0,0,207.3613
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,25.24341,25.24341,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,170.1817,165.5947,0,22.65271,-22.65271,234.6743,55.87472,0.1048127,23.67208,0,0,165.5947
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,24.3835,24.3835,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,195.3513,142.942,0,39.41022,-39.41022,193.1323,45.98378,0.1048127,41.18369,0,0,142.942
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,23.50593,23.50593,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,239.1405,103.5318,0,43.57081,-43.57081,147.2046,35.04864,0.1048127,45.53149,0,0,103.5318
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,22.75794,22.75794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.5525,59.96098,0,0,0,147.2046,35.04864,0.1048127,0,0,0,59.96098
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,22.08062,22.08062,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,287.5525,59.96098,0,44.77941,-44.77941,100.003,23.81018,0.1048127,46.79448,0,0,59.96098
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,21.35029,21.35029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.3074,15.18157,0,0,0,100.003,23.81018,0.1048127,0,0,0,15.18157
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,20.75543,20.75543,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,337.3074,15.18157,63.50609,0,63.50609,160.2501,38.15471,0.1049214,15.56663,0,81,15.18157
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,20.22535,20.22535,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,273.8013,72.33706,63.60365,0,63.60365,220.5898,52.52129,0.1050298,15.45367,0,81,72.33706
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,36.52288,29.59995,19.71294,2.064316,2.064316,74.3801,0,21.08617,2.064316,1769.249,0,0,0,36.52288,0,0,72.31579,68.7,210.1976,129.5803,105.2229,0,105.2229,320.413,76.28867,0.1050731,2.270747,29.2183,81,166.1032
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,64.97923,39.78406,21.06758,46.30953,46.30953,81,0,22.761,46.30953,140.315,0,0,0,64.97923,0,0,34.69047,32.95594,104.9748,224.2809,97.93517,0,97.93517,413.3225,98.40992,0.1051437,50.94049,51.98338,81,289.2602
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,82.84793,49.74838,24.31872,38.97611,38.97611,0,-1,0,38.97611,212.5608,34.78085,0,0,82.84793,41.02748,38.97611,0,0,7.039604,312.4226,7.039604,0,7.039604,420.0009,100,0.105136,42.87372,66.27834,0,395.2705
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,96.07758,59.04619,27.66409,30.34086,30.34086,0,-1,0,30.34086,316.6607,64.13984,0,0,96.07758,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.105136,33.37494,76.86207,0,414.8358
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,99.60361,63.89633,30.24968,7.523621,7.523621,0,-1,0,7.523621,1323.879,91.68401,0,0,99.60361,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.105136,8.275983,79.68288,0,418.3618
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,94.65524,64.21696,32.16973,33.67128,33.67128,0,-1,0,33.67128,281.1156,59.21179,0,0,94.65524,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.105136,37.03841,75.7242,0,413.4135
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,87.21008,63.25956,33.93076,48.80542,48.80542,0,-1,0,48.80542,178.6893,35.83596,0,0,87.21008,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.105136,53.68596,69.76807,0,405.9683
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,76.95757,60.22633,34.8849,0,0,0,-1,0,0,0,76.95757,0,0,76.95757,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105136,0,61.56606,0,395.7158
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,59.42077,53.86116,35.12049,39.59422,39.59422,0,-1,0,39.59422,150.0744,17.74265,0,0,59.42077,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.105136,43.55364,47.53661,0,378.179
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,32.22376,44.90094,35.31485,33.72273,33.72273,0,-1,0,33.72273,95.55502,0,0,0,32.22376,35.49761,33.72273,0,0,0,318.7582,0,3.273847,-3.273847,416.5499,99.17835,0.105136,37.095,25.77901,0,350.982
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,14.84501,38.73851,34.49029,40.18494,40.18494,0,-1,0,40.18494,36.94173,0,7.105427E-15,0,14.84501,42.29993,40.18494,0,0,3.637608,315.4844,0,27.45492,-27.45492,387.6099,92.28788,0.105136,44.20343,11.87601,0,330.3294
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,32.4171,32.4171,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,34.14308,288.0294,0,72.31579,-72.31579,311.3823,74.1385,0.105136,114.6704,0,0,288.0294
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,30.47938,30.47938,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,114.494,215.7137,0,9.410263,-9.410263,301.463,71.77677,0.105136,9.833724,0,0,215.7137
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,28.92449,28.92449,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,124.9498,206.3034,0,25.29667,-25.29667,274.798,65.42797,0.105136,26.43502,0,0,206.3034
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,27.56396,27.56396,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,153.0572,181.0067,0,18.27556,-18.27556,255.5339,60.84128,0.105136,19.09796,0,0,181.0067
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,26.2211,26.2211,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,173.3634,162.7312,0,21.45171,-21.45171,232.9218,55.45746,0.105136,22.41704,0,0,162.7312
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,25.1315,25.1315,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,197.1986,141.2794,0,16.7536,-16.7536,215.2619,51.25274,0.105136,17.50751,0,0,141.2794
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,24.28338,24.28338,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,215.8137,124.5259,0,18.29166,-18.29166,195.9809,46.66201,0.105136,19.11478,0,0,124.5259
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,23.40581,23.40581,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,236.1378,106.2342,0,39.00001,-39.00001,154.8712,36.87403,0.105136,40.75501,0,0,106.2342
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,22.64603,22.64603,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,279.4712,67.23419,0,18.15307,-18.15307,135.7362,32.31808,0.105136,18.96996,0,0,67.23419
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,21.96282,21.96282,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,299.6412,49.08112,0,10.81917,-10.81917,124.3318,29.60275,0.105136,11.30603,0,0,49.08112
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,21.25017,21.25017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.6625,38.26196,0,0,0,124.3318,29.60275,0.105136,0,0,0,38.26196
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,20.6553,20.6553,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,311.6625,38.26196,0,26.0386,-26.0386,96.88471,23.06774,0.105136,27.21034,0,0,38.26196
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,20.12523,20.12523,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,340.5943,12.22336,0,6.714673,-6.714673,89.80683,21.38254,0.105136,29.29183,0,81,12.22336
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,27.95714,27.04983,19.59515,18.33127,18.33127,81,0,22.761,18.33127,152.5107,0,0,0,27.95714,0,0,62.66873,59.53529,348.0551,5.508682,87.49243,0,87.49243,172.8094,41.14502,0.1052178,20.1644,22.36572,81,33.46583
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,44.58849,33.31624,20.97335,37.46041,37.46041,81,0,22.761,37.46041,119.0283,0,0,0,44.58849,0,0,43.53959,41.36261,260.5626,84.25188,85.9511,0,85.9511,254.3498,60.55936,0.1053012,41.20646,35.67079,81,128.8404
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,63.24355,42.74097,24.18325,9.498018,9.498018,0,-1,0,9.498018,665.8605,0,0,0,63.24355,9.997913,9.498018,0,0,174.6115,161.6079,53.24564,0,53.24564,304.8631,72.5863,0.1052431,10.44782,50.59484,0,224.8514
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,85.98276,54.82122,27.52862,37.2071,37.2071,0,-1,0,37.2071,231.0924,0,0,0,85.98276,39.16536,37.2071,0,0,121.3659,209.5289,46.81739,0,46.81739,349.2779,83.16125,0.105192,40.9278,68.78621,0,295.5117
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,87.72783,58.67958,30.09655,8.731243,8.731243,0,-1,0,8.731243,1004.758,3.98856,0,0,87.72783,9.190783,8.731243,0,0,74.54848,251.6646,74.54848,0,74.54848,420.0009,100,0.1051107,9.604368,70.18227,0,339.3924
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,82.59192,58.98921,32.02249,39.3494,39.3494,0,-1,0,39.3494,209.8937,41.1715,0,0,82.59192,41.42042,39.3494,0,0,0,318.7582,0,0,0,420.0009,100,0.1051107,43.28434,66.07354,0,401.3502
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,91.48283,64.92301,33.7953,0,0,0,-1,0,0,0,91.48283,0,0,91.48283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051107,0,73.18626,0,410.2411
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,82.31819,62.27967,34.78478,10.08731,10.08731,0,-1,0,10.08731,816.0568,71.69997,0,0,82.31819,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1051107,11.09604,65.85455,0,401.0764
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,64.97804,55.73764,34.98503,27.58471,27.58471,0,-1,0,27.58471,235.5582,35.94151,0,0,64.97804,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1051107,30.34318,51.98244,0,383.7363
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,37.00666,46.32449,35.21473,0,0,0,-1,0,0,0,37.00666,0,0,37.00666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051107,0,29.60533,0,355.7649
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,18.97652,39.85866,34.39016,14.05356,14.05356,0,-1,0,14.05356,135.03,4.183303,0,0,18.97652,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1051107,15.45891,15.18122,0,337.7347
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,32.31698,32.31698,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1051107,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,30.37926,30.37926,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1051107,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,28.84203,28.84203,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1051107,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,27.4815,27.4815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1051107,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,26.12098,26.12098,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1051107,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,25.03137,25.03137,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1051107,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,24.18325,24.18325,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1051107,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,23.30568,23.30568,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1051107,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,22.54591,22.54591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1051107,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,21.86859,21.86859,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1051107,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,21.13826,21.13826,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1051107,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,20.5434,20.5434,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1051107,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,20.00743,20.00743,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1051107,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.04339,25.84312,19.47736,38.45497,38.45497,81,0,22.761,38.45497,62.5235,7.105427E-15,0,0,24.04339,0,0,42.54503,40.41778,332.8587,19.18536,64.46117,0,64.46117,165.3766,39.37529,0.1052174,42.30046,19.23471,81,43.22875
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,42.42512,32.54496,20.85555,19.8841,19.8841,81,0,22.761,19.8841,213.3621,0,0,0,42.42512,0,0,61.1159,58.06011,268.3976,77.20042,100.4852,0,100.4852,260.7052,62.07254,0.1052847,21.87251,33.9401,81,119.6255
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,72.42599,45.71128,24.05368,17.53436,17.53436,0,-1,0,17.53436,413.0518,0,0,0,72.42599,18.45722,17.53436,0,0,167.9123,167.6371,53.96877,0,53.96877,311.9045,74.26283,0.1052259,19.2878,57.94079,0,240.0631
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,58.29994,44.70284,27.38138,22.82383,22.82383,0,-1,0,22.82383,255.4345,0,0,0,58.29994,24.02508,22.82383,0,0,113.9436,216.209,34.27486,0,34.27486,344.4205,82.00471,0.1051887,25.10621,46.63995,0,274.5089
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,81.81196,56.15123,29.9493,5.451407,5.451407,0,-1,0,5.451407,1500.75,0,0,0,81.81196,5.738323,5.451407,0,0,79.66871,247.0564,76.07364,0,76.07364,416.5902,99.18796,0.105106,5.996548,65.44957,0,328.8683
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,78.80478,57.30613,31.86936,37.87646,37.87646,0,-1,0,37.87646,208.0574,35.33975,0,0,78.80478,39.86996,37.87646,0,0,3.595072,315.5227,3.595072,0,3.595072,420.0009,100,0.1051022,41.66411,63.04383,0,394.3275
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,86.86987,62.77552,33.65984,24.36156,24.36156,0,-1,0,24.36156,356.5858,61.22612,0,0,86.86987,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1051022,26.79771,69.4959,0,405.6281
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,77.15532,60.02688,34.6552,19.65696,19.65696,0,-1,0,19.65696,392.5089,56.46378,0,0,77.15532,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1051022,21.62266,61.72425,0,395.9135
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,68.31035,56.86904,34.8849,34.78117,34.78117,0,-1,0,34.78117,196.4004,31.6986,0,0,68.31035,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1051022,38.25929,54.64828,0,387.0686
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,48.17249,49.92369,35.12049,19.54749,19.54749,0,-1,0,19.54749,246.4383,27.59619,0,0,48.17249,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1051022,21.50224,38.53799,0,366.9307
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,15.67158,38.77583,34.29004,12.17154,12.17154,0,-1,0,12.17154,128.7559,2.859424,0,0,15.67158,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1051022,13.3887,12.53726,0,334.4298
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,32.21685,32.21685,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1051022,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,30.27913,30.27913,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1051022,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,28.75369,28.75369,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1051022,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,27.39905,27.39905,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1051022,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,26.03852,26.03852,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1051022,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,24.94892,24.94892,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1051022,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,24.1008,24.1008,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1051022,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,23.22323,23.22323,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1051022,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,22.48112,22.48112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1051022,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,21.78024,21.78024,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1051022,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,21.0558,21.0558,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1051022,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,20.45505,20.45505,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1052142,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,19.92497,19.92497,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1052861,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.761748,20.61798,19.3949,44.21948,44.21948,81,0,22.761,44.21948,10.76844,0,0,0,4.761748,0,0,36.78052,34.94149,260.6805,84.14581,39.70324,0,39.70324,210.3634,50.08643,0.1053628,48.64143,3.809398,81,88.90755
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.86643,26.27646,20.73776,24.17512,24.17512,81,0,22.761,24.17512,86.31366,0,0,0,20.86643,0,0,56.82488,53.98363,220.9772,119.8787,74.85007,0,74.85007,281.3724,66.9933,0.1054574,26.59264,16.69315,81,140.7451
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,36.11383,33.97272,23.93588,0,0,0,-1,0,0,0,0,0,0,36.11383,0,0,0,0,146.1272,187.2438,36.11383,0,36.11383,315.633,75.15057,0.1054182,0,28.89107,0,223.3576
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,41.84888,39.24804,27.23413,45.57909,45.57909,0,-1,0,45.57909,91.81596,7.105427E-15,0,0,41.84888,47.978,45.57909,0,0,110.0133,219.7462,0,6.12911,-6.12911,309.1724,73.61233,0.1054182,50.137,33.47911,0,261.5951
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,59.7491,47.94555,29.81973,31.32531,31.32531,0,-1,0,31.32531,190.7375,0,0,0,59.7491,32.97401,31.32531,0,0,116.8234,213.6171,26.77509,0,26.77509,334.5735,79.66019,0.1053892,34.45784,47.79928,0,273.3662
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,49.99435,46.79397,31.73978,0,0,0,-1,0,0,0,0,0,0,49.99435,0,0,0,0,90.04836,237.7147,49.99435,0,49.99435,382.0023,90.95274,0.1053349,0,39.99548,0,287.709
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,52.50141,49.61338,33.51259,21.11104,21.11104,0,-1,0,21.11104,248.6918,0,0,0,52.50141,22.22214,21.11104,0,0,40.05401,282.7096,30.27927,0,30.27927,410.7277,97.79211,0.1053021,23.22214,42.00113,0,335.211
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,59.80149,53.3116,34.51974,36.87745,36.87745,0,-1,0,36.87745,162.1628,11.20839,0,0,59.80149,38.81836,36.87745,0,0,9.774741,309.961,9.774741,0,9.774741,420.0009,100,0.1052916,40.56519,47.84119,0,369.7625
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,42.48233,47.61551,34.75533,33.21154,33.21154,0,-1,0,33.21154,127.9144,7.522818,0,0,42.48233,34.95951,33.21154,0,0,0,318.7582,0,0,0,420.0009,100,0.1052916,36.53269,33.98587,0,361.2406
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,30.92547,44.14043,34.98503,39.78477,39.78477,0,-1,0,39.78477,77.73193,0,0,0,30.92547,41.8787,39.78477,0,0,0,318.7582,0,10.95323,-10.95323,408.4551,97.25102,0.1052916,43.76324,24.74038,0,349.6837
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.99292,37.56171,34.15458,66.17151,66.17151,0,-1,0,66.17151,18.124,0,1.421085E-14,4.088659,11.99292,69.65422,66.17151,0,0,12.17026,307.805,0,57.66129,-57.66129,347.6748,82.77954,0.1052916,72.78866,9.594339,0,319.7979
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,32.11673,32.11673,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,76.23837,250.1437,0,65.47581,-65.47581,278.6572,66.34682,0.1052916,68.42222,0,0,250.1437
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,30.179,30.179,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,148.9893,184.6679,0,72.31579,-72.31579,202.4297,48.19744,0.1052916,93.57455,0,0,184.6679
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,28.65945,28.65945,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,229.3401,112.3521,0,22.99474,-22.99474,178.1911,42.42636,0.1052916,24.0295,0,0,112.3521
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,27.29892,27.29892,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,254.8898,89.35736,0,28.77837,-28.77837,147.856,35.20375,0.1052916,30.07339,0,0,89.35736
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,25.95606,25.95606,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,286.8658,60.57899,0,34.55585,-34.55585,111.431,26.53113,0.1052916,36.11086,0,0,60.57899
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,24.86646,24.86646,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,325.2612,26.02314,0,12.50626,-12.50626,98.24821,23.39239,0.1052916,13.06904,0,0,26.02314
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,24.00067,24.00067,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,339.157,13.51688,0,9.924348,-9.924348,87.78703,20.90163,0.1052916,10.37094,0,0,13.51688
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,23.1231,23.1231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.1841,3.592535,0,0,0,87.78703,20.90163,0.1052916,0,0,0,3.592535
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,22.38099,22.38099,11.35733,3.412908,0,-1,0,3.412908,0,0,7.944425,9.080158,0,3.592535,3.412908,0,0,350.1841,3.592535,0,3.592535,-3.592535,84.00017,20,0.1052916,12.49307,0,0,3.592535
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,21.686,21.686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052916,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,20.95568,20.95568,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052916,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,20.34315,20.34315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052916,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,19.81307,19.81307,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.105389,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.44219,23.8475,19.28299,31.76462,31.76462,81,0,22.761,31.76462,54.91075,0,0,0,17.44219,0,0,49.23539,46.77362,304.4449,44.75782,64.21581,0,64.21581,192.0995,45.73789,0.1054949,34.94108,13.95375,81,62.20001
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,50.07917,34.60977,20.63763,26.49319,26.49319,81,0,22.761,26.49319,189.0266,-7.105427E-15,0,0,50.07917,0,0,54.50681,51.78147,240.2291,102.552,101.8606,0,101.8606,288.733,68.74581,0.1055599,29.14251,40.06334,81,152.6312
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,75.4672,46.4858,23.80631,14.21519,14.21519,0,-1,0,14.21519,530.8912,0,0,0,75.4672,14.96336,14.21519,0,0,138.3685,194.2266,60.50384,0,60.50384,346.132,82.41221,0.1054944,15.63671,60.37376,0,269.6938
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,81.74143,52.65561,27.081,18.08366,18.08366,0,-1,0,18.08366,452.0183,0,0,0,81.74143,19.03543,18.08366,0,0,77.86462,248.6801,62.70601,0,62.70601,405.6201,96.57603,0.1054266,19.89202,65.39315,0,330.4215
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,81.21281,55.55467,29.64893,0,0,0,-1,0,0,0,66.0542,0,0,81.21281,0,0,0,0,15.15861,305.1155,15.15861,0,15.15861,420.0009,100,0.1054102,0,64.97025,0,386.3283
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,69.63399,53.48116,31.57487,40.18011,40.18011,0,-1,0,40.18011,173.3046,27.33913,0,0,69.63399,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1054102,44.19812,55.70719,0,388.3922
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,79.4593,59.37138,33.35946,0,0,0,-1,0,0,0,79.4593,0,0,79.4593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054102,0,63.56744,0,398.2175
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,77.48161,59.83565,34.39016,28.38495,28.38495,0,-1,0,28.38495,272.9672,47.60271,0,0,77.48161,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1054102,31.22344,61.98528,0,396.2398
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,61.27028,53.95609,34.61987,0.1586708,0.1586708,0,-1,0,0.1586708,38614.72,61.10326,0,0,61.27028,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1054102,0.1745379,49.01623,0,380.0285
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,29.28163,43.51953,34.8849,17.07335,17.07335,0,-1,0,17.07335,171.5049,11.30968,0,0,29.28163,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1054102,18.78068,23.4253,0,348.0399
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.8851,38.01008,34.05445,0,0,0,-1,0,0,0,13.8851,0,0,13.8851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054102,0,11.10808,0,332.6433
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,32.00482,32.00482,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1054102,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,30.0671,30.0671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1054102,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,28.55933,28.55933,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1054102,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,27.1988,27.1988,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1054102,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,25.85594,25.85594,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1054102,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,24.76634,24.76634,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1054102,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,23.90055,23.90055,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1054102,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,23.04065,23.04065,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1054102,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,22.28087,22.28087,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1054102,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,21.58588,21.58588,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1054102,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,20.83788,20.83788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1054102,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,20.24302,20.24302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1054102,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,19.71294,19.71294,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1054102,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.450115,21.62427,19.18287,87.01574,87.01574,20.25,0,7.39125,87.01574,10.86024,0,0,0,9.450115,70.27973,66.76574,0,0,222.7313,118.3001,0,60.82961,-60.82961,144.5794,34.42359,0.1054102,95.71732,7.560092,81,127.7502
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.50894,27.89771,20.52573,0,0,72.31579,0,20.56389,0,0,0,0,0,27.50894,0,0,72.31579,68.7,290.3197,57.47046,96.20894,0,96.20894,235.8512,56.15493,0.1054562,0,22.00715,81,84.9794
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,26.72867,30.96579,23.67085,0.467431,0.467431,0,-1,0,0.467431,5718.207,0,0,0,26.72867,0.4920326,0.467431,0,0,194.1108,144.0585,26.23664,0,26.23664,260.7414,62.08117,0.1054279,0.514174,21.38293,0,170.7872
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,33.62629,36.41994,26.93376,40.32988,40.32988,0,-1,0,40.32988,83.37811,0,7.105427E-15,0,33.62629,42.4525,40.32988,0,0,167.8742,167.6715,0,8.82621,-8.82621,251.4378,59.86602,0.1054279,44.36287,26.90103,0,201.2978
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,63.79689,48.9665,29.48401,7.42197,7.42197,0,-1,0,7.42197,859.5682,0,0,0,63.79689,7.8126,7.42197,0,0,177.6811,158.8453,55.98429,0,55.98429,304.5491,72.51156,0.1053675,8.164167,51.03751,0,222.6422
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,59.21803,49.57816,31.42174,17.22179,17.22179,0,-1,0,17.22179,343.8553,0,0,0,59.21803,18.1282,17.22179,0,0,121.6968,209.2311,41.08983,0,41.08983,343.5304,81.79279,0.1053233,18.94397,47.37442,0,268.4492
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,82.89842,60.57576,33.21222,22.26594,22.26594,0,-1,0,22.26594,372.3105,0,0,0,82.89842,23.43783,22.26594,0,0,80.60694,246.212,59.46059,0,59.46059,399.9396,95.22353,0.1052593,24.49253,66.31874,0,329.1104
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,66.21059,55.31093,34.22525,0,0,0,-1,0,0,0,45.06424,0,0,66.21059,0,0,0,0,21.14635,299.7265,21.14635,0,21.14635,420.0009,100,0.1052365,0,52.96847,0,365.9371
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,64.98189,55.16431,34.49029,8.093096,8.093096,0,-1,0,8.093096,802.9299,56.46284,0,0,64.98189,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1052365,8.902405,51.98551,0,383.7401
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,44.51769,48.29071,34.75533,17.33651,17.33651,0,-1,0,17.33651,256.7857,26.26873,0,0,44.51769,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1052365,19.07016,35.61415,0,363.2759
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,15.56487,38.37496,33.93076,0,0,0,-1,0,0,0,15.56487,0,0,15.56487,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052365,0,12.45189,0,334.3231
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,31.88703,31.88703,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1052365,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,29.9493,29.9493,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1052365,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,28.44153,28.44153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1052365,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,27.09867,27.09867,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1052365,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,25.75581,25.75581,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1052365,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,24.66621,24.66621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1052365,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,23.81809,23.81809,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1052365,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,22.94052,22.94052,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1052365,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,22.18074,22.18074,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1052365,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,21.48575,21.48575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1052365,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,20.73776,20.73776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1052365,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,20.14289,20.14289,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1052365,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,19.61282,19.61282,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1052365,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.5225,27.21157,19.06507,0,0,0,0,0,0,0,0,0,0,30.5225,0,0,0,0,328.9613,22.69302,30.5225,0,30.5225,136.8769,32.58967,0.1052037,0,24.418,0,53.21552
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,49.05863,34.04871,20.40793,3.363079,3.363079,0,0,0,3.363079,1458.741,0,0,0,49.05863,3.540083,3.363079,0,0,298.4388,50.16327,45.51854,0,45.51854,180.0596,42.87124,0.1051548,3.699387,39.2469,0,99.22189
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,82.93201,48.84773,23.54127,8.28118,8.28118,0,-1,0,8.28118,1001.452,0,0,0,82.93201,8.717032,8.28118,0,0,252.9203,91.12996,74.21498,0,74.21498,250.4661,59.63466,0.1050752,9.109299,66.34561,0,174.062
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,87.32987,54.41351,26.76885,46.16375,46.16375,0,-1,0,46.16375,189.1741,0,0,0,87.32987,48.59342,46.16375,0,0,178.7053,157.9234,38.73645,0,38.73645,287.2147,68.38432,0.1050337,50.78012,69.86389,0,245.2533
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,73.15382,52.12694,29.3191,0,0,0,-1,0,0,0,0,0,0,73.15382,0,0,0,0,139.9689,192.7862,73.15382,0,73.15382,356.6145,84.90805,0.1049554,0,58.52306,0,265.9401
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,54.52172,47.77902,31.25682,12.33346,12.33346,0,-1,0,12.33346,442.0636,0,0,0,54.52172,12.98259,12.33346,0,0,66.81505,258.6247,41.53914,0,41.53914,396.022,94.29076,0.104911,13.5668,43.61738,0,313.1464
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,58.66844,51.23115,33.04731,23.38935,23.38935,0,-1,0,23.38935,250.834,8.772163,0,0,58.66844,24.62037,23.38935,0,0,25.27591,296.0099,25.27591,0,25.27591,420.0009,100,0.104884,25.72828,46.93475,0,354.6783
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,62.04855,53.62898,34.08979,10.43606,10.43606,0,-1,0,10.43606,594.559,51.06322,0,0,62.04855,10.98533,10.43606,0,0,0,318.7582,0,0,0,420.0009,100,0.104884,11.47967,49.63884,0,380.8068
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,45.19507,48.07715,34.35483,65.50343,65.50343,0,-1,0,65.50343,68.9965,0,0,3.353766,45.19507,68.95097,65.50343,0,0,0,318.7582,0,23.7559,-23.7559,394.9599,94.03789,0.104884,72.05376,36.15606,0,363.9533
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,20.66291,40.60204,34.61987,5.89173,5.89173,0,-1,0,5.89173,350.7104,0,0,0,20.66291,6.201821,5.89173,0,0,26.39545,295.0023,14.46109,0,14.46109,408.6789,97.30431,0.1048686,6.480904,16.53033,0,315.6653
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,16.48159,38.51717,33.80708,23.10464,23.10464,0,-1,0,23.10464,71.33454,0,3.552714E-15,0,16.48159,24.32067,23.10464,0,0,11.93435,308.0173,0,7.839085,-7.839085,400.4158,95.33691,0.1048686,25.4151,13.18527,0,324.4989
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,31.75745,31.75745,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,20.64445,300.1782,0,43.97086,-43.97086,354.0664,84.30137,0.1048686,45.94954,0,0,300.1782
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,29.81973,29.81973,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,69.50095,256.2074,0,27.87476,-27.87476,324.6839,77.30553,0.1048686,29.12913,0,0,256.2074
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,28.34141,28.34141,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,100.4729,228.3326,0,9.385962,-9.385962,314.7902,74.9499,0.1048686,9.808331,0,0,228.3326
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,26.98677,26.98677,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,110.9018,218.9466,0,26.38871,-26.38871,286.9741,68.32702,0.1048686,27.5762,0,0,218.9466
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,25.66158,25.66158,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,140.2225,192.5579,0,26.02892,-26.02892,259.5372,61.79444,0.1048686,27.20023,0,0,192.5579
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,24.56609,24.56609,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,169.1436,166.529,0,26.10345,-26.10345,232.0217,55.24315,0.1048686,27.27811,0,0,166.529
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,23.70618,23.70618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.1474,140.4256,0,0,0,232.0217,55.24315,0.1048686,0,0,0,140.4256
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,22.82861,22.82861,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,198.1474,140.4256,0,45.60244,-45.60244,183.9525,43.79813,0.1048686,47.65455,0,0,140.4256
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,22.06295,22.06295,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,248.8168,94.82312,0,4.599723,-4.599723,179.104,42.64372,0.1048686,4.806711,0,0,94.82312
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,21.35029,21.35029,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,253.9276,90.2234,0,2.946573,-2.946573,175.998,41.90421,0.1048686,3.079169,0,0,90.2234
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,20.60818,20.60818,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,257.2016,87.27682,0,43.28133,-43.28133,130.3755,31.04172,0.1048686,45.22898,0,0,87.27682
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,20.00743,20.00743,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,305.2919,43.99549,0,4.401433,-4.401433,125.736,29.93708,0.1048686,4.599498,0,0,43.99549
