Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,19.47736,19.47736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,310.1824,39.59406,0,0,0,125.736,29.93708,0.1048686,0,0,0,39.59406
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.51491,22.99323,18.95317,34.43555,34.43555,0,0,0,34.43555,45.05492,0,0,0,15.51491,36.24796,34.43555,0,0,310.1824,39.59406,0,20.73304,-20.73304,103.8814,24.73362,0.1048686,37.87911,12.41193,0,55.10897
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.71352,24.4159,20.29014,31.30779,31.30779,81,0,22.761,31.30779,50.19044,0,0,0,15.71352,0,0,49.69221,47.2076,333.2191,18.86102,62.92112,0,62.92112,163.5736,38.94603,0.1049752,34.43856,12.57081,81,34.57454
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.77927,28.4368,23.38814,0,0,0,-1,0,0,0,0,0,0,18.77927,0,0,0,0,270.298,75.49003,18.77927,0,18.77927,181.3892,43.18782,0.1049551,0,15.02342,0,94.26929
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,23.59216,33.1272,26.60393,28.0141,28.0141,0,-1,0,28.0141,84.21527,0,0,0,23.59216,29.48853,28.0141,0,0,251.5187,92.39137,0,5.896377,-5.896377,175.1739,41.70799,0.1049551,30.81552,18.87372,0,115.9835
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,56.09174,45.9534,29.15419,39.33683,39.33683,0,-1,0,39.33683,142.5934,0,0,0,56.09174,41.40719,39.33683,0,0,258.0703,86.495,14.68455,0,14.68455,189.1049,45.02488,0.1049395,43.27051,44.87339,0,142.5867
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,58.32882,48.89642,31.09191,7.165146,7.165146,0,-1,0,7.165146,814.0632,0,0,0,58.32882,7.542259,7.165146,0,0,243.3857,99.71109,50.78656,0,50.78656,237.2852,56.49637,0.1048853,7.88166,46.66305,0,158.0399
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,45.3977,46.56145,32.91184,61.95529,61.95529,0,-1,0,61.95529,73.27493,0,7.105427E-15,0,45.3977,65.21609,61.95529,0,0,192.5992,145.419,0,19.8184,-19.8184,216.3948,51.52247,0.1048853,68.15083,36.31816,0,190.8167
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,77.97448,59.51042,33.96021,38.33999,38.33999,0,-1,0,38.33999,203.3763,0,0,0,77.97448,40.35789,38.33999,0,0,214.6196,125.6006,37.61659,0,37.61659,252.0811,60.01918,0.1048452,42.17399,62.37958,0,203.5751
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,34.75015,44.53908,34.22525,27.5764,27.5764,0,-1,0,27.5764,126.0141,0,0,0,34.75015,29.02779,27.5764,0,0,177.003,159.4555,5.722361,0,5.722361,257.5098,61.31173,0.1048391,30.33404,27.80012,0,194.2057
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,30.81649,43.58107,34.49029,18.9676,18.9676,0,-1,0,18.9676,162.4691,0,0,0,30.81649,19.9659,18.9676,0,0,171.2806,164.6057,10.85059,0,10.85059,267.8035,63.76262,0.1048275,20.86436,24.65319,0,195.4221
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,12.34092,37.19321,33.69518,21.47532,21.47532,0,-1,0,21.47532,57.46559,0,3.552714E-15,0,12.34092,22.60559,21.47532,0,0,160.4301,174.3712,0,10.26468,-10.26468,256.9836,61.18645,0.1048275,23.62285,9.872733,0,186.7121
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,31.65733,31.65733,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,171.8353,164.1065,0,56.41488,-56.41488,197.5171,47.02779,0.1048275,58.95355,0,0,164.1065
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,29.70193,29.70193,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,234.5184,107.6916,0,14.66564,-14.66564,182.0582,43.3471,0.1048275,15.32559,0,0,107.6916
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,28.2295,28.2295,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,250.8136,93.02599,0,53.85675,-53.85675,125.2882,29.83046,0.1048275,56.2803,0,0,93.02599
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,26.88664,26.88664,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,310.6544,39.16924,0,2.427458,-2.427458,122.7294,29.22123,0.1048275,2.536694,0,0,39.16924
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,25.54378,25.54378,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,313.3516,36.74178,0,11.4708,-11.4708,110.6381,26.34236,0.1048275,11.98698,0,0,36.74178
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,24.44829,24.44829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.0969,25.27098,0,0,0,110.6381,26.34236,0.1048275,0,0,0,25.27098
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,23.60606,23.60606,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,326.0969,25.27098,0,2.276961,-2.276961,108.238,25.7709,0.1048275,2.379425,0,0,25.27098
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,22.72849,22.72849,28.98515,21.84432,0,-1,0,21.84432,0,0,7.140828,10.03934,0,22.99402,21.84432,0,0,328.6269,22.99402,0,22.99402,-22.99402,84.00017,20,0.1048275,31.88367,0,0,22.99402
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,21.95104,21.95104,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048275,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,21.25017,21.25017,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048275,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,20.50806,20.50806,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048275,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,19.89552,19.89552,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1049372,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,19.36545,19.36545,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1050126,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.00227,25.71459,18.83537,28.31039,28.31039,81,0,22.761,28.31039,91.84708,0,0,0,26.00227,0,0,52.68961,50.05513,225.6106,115.7087,76.0574,0,76.0574,278.1222,66.21944,0.1051048,31.14143,20.80182,81,141.711
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,48.56264,33.62908,20.16056,92.73177,92.73177,81,0,22.761,92.73177,52.36893,0,0,0,48.56264,12.34923,11.73177,0,0,149.5532,184.1603,36.21341,0,36.21341,312.4773,74.3992,0.1051642,102.0049,38.85011,81,232.723
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,78.66919,46.97488,23.25856,38.32413,38.32413,0,-1,0,38.32413,205.2733,0,0,0,78.66919,40.34119,38.32413,0,0,113.3398,216.7524,38.328,0,38.328,348.8384,83.05659,0.1051234,42.15654,62.93535,0,295.4216
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,87.28084,54.0118,26.45669,5.548999,5.548999,0,-1,0,5.548999,1572.911,6.427997,0,0,87.28084,5.841052,5.548999,0,0,75.01179,251.2476,75.01179,0,75.01179,420.0009,100,0.1050435,6.103899,69.82467,0,338.5284
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,89.53612,58.03311,28.98928,15.14284,15.14284,0,-1,0,15.14284,591.2768,73.59628,0,0,89.53612,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.1050435,16.65713,71.6289,0,408.2943
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,84.41769,58.37426,30.927,17.25816,17.25816,0,-1,0,17.25816,489.1466,66.25121,0,0,84.41769,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1050435,18.98397,67.53415,0,403.1759
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,88.28537,62.24557,32.7646,18.40044,18.40044,0,-1,0,18.40044,479.8002,68.91648,0,0,88.28537,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1050435,20.24049,70.6283,0,407.0436
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,68.59113,55.70948,33.80708,0,0,0,-1,0,0,0,68.59113,0,0,68.59113,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050435,0,54.8729,0,387.3494
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,62.52985,53.80344,34.08979,19.73977,19.73977,0,-1,0,19.73977,316.7709,41.75114,0,0,62.52985,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1050435,21.71375,50.02388,0,381.2881
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,41.83749,47.00535,34.39016,0,0,0,-1,0,0,0,41.83749,0,0,41.83749,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050435,0,33.46999,0,360.5957
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,13.21144,37.30713,33.55971,9.216132,9.216132,0,-1,0,9.216132,143.3513,3.51025,0,0,13.21144,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1050435,10.13775,10.56915,0,331.9697
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,31.52186,31.52186,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1050435,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,29.58414,29.58414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1050435,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,28.11171,28.11171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1050435,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,26.75118,26.75118,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1050435,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,25.42599,25.42599,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1050435,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,24.33639,24.33639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1050435,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,23.48826,23.48826,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1050435,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,22.61069,22.61069,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1050435,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,21.83325,21.83325,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1050435,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,21.13826,21.13826,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1050435,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,20.37259,20.37259,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1050435,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,19.76006,19.76006,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1050435,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,19.22999,19.22999,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1050435,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,16.104,22.89089,18.69991,47.06517,47.06517,0,0,0,47.06517,34.21638,0,7.105427E-15,0,16.104,49.54229,47.06517,0,0,239.9289,102.8222,0,33.43829,-33.43829,157.1372,37.41355,0.1050435,51.77169,12.8832,0,118.9262
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.58149,26.00966,20.0251,35.02926,35.02926,0,0,0,35.02926,64.46464,0,7.105427E-15,0,22.58149,36.87291,35.02926,0,0,277.0826,69.3839,0,14.29142,-14.29142,142.0727,33.82677,0.1050435,38.53219,18.06519,0,91.96539
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,37.58149,33.52161,23.10543,26.49961,26.49961,0,-1,0,26.49961,141.819,0,0,0,37.58149,27.89433,26.49961,0,0,292.9619,55.09248,9.687163,0,9.687163,151.2628,36.01488,0.1050332,29.14957,30.06519,0,92.67397
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,72.55557,48.35529,26.28589,45.16332,45.16332,0,-1,0,45.16332,160.6515,0,0,0,72.55557,47.54034,45.16332,0,0,283.2748,63.81093,25.01523,0,25.01523,174.9943,41.66523,0.1050066,49.67965,58.04446,0,136.3665
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,80.43545,54.26055,28.82436,11.99355,11.99355,0,-1,0,11.99355,670.6558,0,0,0,80.43545,12.62479,11.99355,0,0,258.2596,86.32464,67.81065,0,67.81065,239.3252,56.98207,0.1049346,13.19291,64.34836,0,166.7601
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,75.6463,54.78564,30.77976,2.701824,2.701824,0,-1,0,2.701824,2799.824,0,0,0,75.6463,2.844025,2.701824,0,0,190.4489,147.3542,72.80228,0,72.80228,308.3915,73.42639,0.1048574,2.972006,60.51704,0,223.0005
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,86.054,61.10989,32.59969,32.71441,32.71441,0,-1,0,32.71441,263.0461,0,0,0,86.054,34.43622,32.71441,0,0,117.6466,212.8763,51.61778,0,51.61778,357.3604,85.08564,0.1048028,35.98585,68.8432,0,298.9303
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,74.34761,57.72654,33.65984,2.932674,2.932674,0,-1,0,2.932674,2535.147,5.231756,0,0,74.34761,3.087025,2.932674,0,0,66.02882,259.3323,66.02882,0,66.02882,420.0009,100,0.1047329,3.225941,59.47808,0,333.6799
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,43.61935,47.12263,33.96021,11.88203,11.88203,0,-1,0,11.88203,367.1035,31.11195,0,0,43.61935,12.5074,11.88203,0,0,0,318.7582,0,0,0,420.0009,100,0.1047329,13.07023,34.89548,0,362.3776
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,32.96093,44.00425,34.2547,0,0,0,-1,0,0,0,32.96093,0,0,32.96093,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1047329,0,26.36875,0,351.7191
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,14.53292,37.57089,33.44192,25.98843,25.98843,0,-1,0,25.98843,55.92075,0,3.552714E-15,0,14.53292,27.35624,25.98843,0,0,0,318.7582,0,12.82332,-12.82332,406.4839,96.78168,0.1047329,28.58727,11.62634,0,333.2911
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,31.40407,31.40407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.24813,305.9349,0,0,0,406.4839,96.78168,0.1047329,0,0,0,305.9349
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,29.46635,29.46635,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,14.24813,305.9349,0,59.15674,-59.15674,344.1272,81.93488,0.1047329,61.81879,0,0,305.9349
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,27.97624,27.97624,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,79.97784,246.7782,0,49.75333,-49.75333,291.6826,69.4481,0.1047329,51.99223,0,0,246.7782
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,26.63338,26.63338,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,135.2593,197.0248,0,42.26282,-42.26282,247.1337,58.84123,0.1047329,44.16464,0,0,197.0248
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,25.30819,25.30819,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,182.218,154.762,0,22.23069,-22.23069,223.7005,53.26191,0.1047329,23.23108,0,0,154.762
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,24.21859,24.21859,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,206.9188,132.5313,0,8.416658,-8.416658,214.8285,51.14954,0.1047329,8.795408,0,0,132.5313
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,23.35869,23.35869,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,216.2706,124.1147,0,34.64315,-34.64315,178.3114,42.45502,0.1047329,36.20209,0,0,124.1147
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,22.48112,22.48112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.763,89.47152,0,0,0,178.3114,42.45502,0.1047329,0,0,0,89.47152
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,21.71545,21.71545,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,254.763,89.47152,0,21.78141,-21.78141,155.3518,36.98845,0.1047329,22.76157,0,0,89.47152
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,21.02047,21.02047,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,278.9646,67.69011,0,48.76455,-48.76455,103.9495,24.74982,0.1047329,50.95896,0,0,67.69011
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,20.26069,20.26069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.1474,18.92555,0,0,0,103.9495,24.74982,0.1047329,0,0,0,18.92555
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,19.64816,19.64816,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,333.1474,18.92555,0,11.22157,-11.22157,92.12088,21.9335,0.1047329,11.72654,0,0,18.92555
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,19.11808,19.11808,29.68424,29.68424,22.36545,0,7.92646,29.68424,0,0,3.552714E-15,0,0,7.703985,7.318786,0,0,345.6158,7.703985,0,7.703985,-7.703985,84.00017,20,0.1047329,32.65266,0,81,7.703985
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.904133,19.84207,18.588,0,0,72.31579,0,20.56389,0,0,0,0,0,4.904133,0,0,72.31579,68.7,354.1758,0,73.60413,0,73.60413,153.8272,36.62545,0.1048028,0,3.923306,81,4.904133
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.27747,26.61859,19.89552,22.64405,22.64405,81,0,22.761,22.64405,111.6296,0,0,0,25.27747,0,0,58.35595,55.43815,280.5717,66.24372,80.71562,0,80.71562,230.4007,54.85721,0.1048896,24.90845,20.22198,81,91.52119
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,40.73996,34.30351,22.95819,41.44706,41.44706,0,-1,0,41.44706,98.29396,7.105427E-15,0,0,40.73996,43.62849,41.44706,0,0,199.856,138.8878,0,2.888527,-2.888527,227.356,54.13227,0.1048896,45.59177,32.59197,0,179.6277
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,36.06523,36.28689,26.12098,0,0,0,-1,0,0,0,0,0,0,36.06523,0,0,0,0,203.0655,135.9993,36.06523,0,36.06523,261.5704,62.27855,0.1048515,0,28.85218,0,172.0645
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,48.20701,42.81124,28.65945,6.155505,6.155505,0,-1,0,6.155505,783.1528,0,0,0,48.20701,6.479479,6.155505,0,0,167.0003,168.458,41.72754,0,41.72754,301.1567,71.70383,0.1048075,6.771056,38.56561,0,216.665
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,41.34433,42.7407,30.60896,0,0,0,-1,0,0,0,0,0,0,41.34433,0,0,0,0,125.2728,206.0127,41.34433,0,41.34433,340.3793,81.04253,0.1047638,0,33.07546,0,247.3571
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,40.85249,44.58065,32.45244,0,0,0,-1,0,0,0,0,0,0,40.85249,0,0,0,0,83.92844,243.2226,40.85249,0,40.85249,379.1354,90.27016,0.1047208,0,32.68199,0,284.0751
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,22.51017,40.00533,33.51259,53.20879,53.20879,0,-1,0,53.20879,42.30536,0,7.105427E-15,0,22.51017,56.00925,53.20879,0,0,43.07594,279.9899,0,33.49908,-33.49908,343.8243,81.86276,0.1047208,58.52967,18.00814,0,302.5001
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,39.11221,45.48597,33.80708,20.07157,20.07157,0,-1,0,20.07157,194.8638,0,0,0,39.11221,21.12796,20.07157,0,0,80.29714,246.4908,17.98425,0,17.98425,360.8857,85.92498,0.1047018,22.07872,31.28977,0,285.603
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,26.61297,41.89257,34.12513,20.935,20.935,0,-1,0,20.935,127.1219,0,0,0,26.61297,22.03684,20.935,0,0,62.3129,262.6766,4.576127,0,4.576127,365.2269,86.95862,0.104697,23.0285,21.29038,0,289.2896
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.741548,35.48379,33.31234,36.77625,36.77625,0,-1,0,36.77625,21.0504,0,0,0,7.741548,38.71185,36.77625,0,0,57.73677,266.7951,0,30.9703,-30.9703,332.5814,79.18588,0.104697,40.45388,6.193238,0,274.5367
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,31.27449,31.27449,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,92.14821,235.8248,0,10.02745,-10.02745,322.0115,76.66925,0.104697,10.47869,0,0,235.8248
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,29.33677,29.33677,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,103.2898,225.7974,0,8.850025,-8.850025,312.6828,74.44813,0.104697,9.248276,0,0,225.7974
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,27.86434,27.86434,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,113.1232,216.9474,0,17.18876,-17.18876,294.5642,70.1342,0.104697,17.96225,0,0,216.9474
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,26.52148,26.52148,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,132.2218,199.7586,0,50.30421,-50.30421,241.5389,57.50915,0.104697,52.5679,0,0,199.7586
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,25.17862,25.17862,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,188.1154,149.4544,0,27.2881,-27.2881,212.7747,50.66055,0.104697,28.51607,0,0,149.4544
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,24.08313,24.08313,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,218.4355,122.1663,0,5.572827,-5.572827,206.9005,49.26192,0.104697,5.823605,0,0,122.1663
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,23.2409,23.2409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6275,116.5935,0,0,0,206.9005,49.26192,0.104697,0,0,0,116.5935
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,22.36333,22.36333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6275,116.5935,0,0,0,206.9005,49.26192,0.104697,0,0,0,116.5935
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,21.58588,21.58588,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,224.6275,116.5935,0,0.04300244,-0.04300244,206.8551,49.25113,0.104697,0.04493755,0,0,116.5935
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,20.89089,20.89089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6753,116.5505,0,0,0,206.8551,49.25113,0.104697,0,0,0,116.5505
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,20.12523,20.12523,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,224.6753,116.5505,0,39.89987,-39.89987,164.797,39.2373,0.104697,41.69537,0,0,116.5505
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,19.51269,19.51269,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,269.0085,76.65058,0,13.54132,-13.54132,150.5232,35.83878,0.104697,14.15068,0,0,76.65058
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,19.00029,19.00029,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,284.0544,63.10926,0,12.81022,-12.81022,137.02,32.62375,0.104697,13.38668,0,0,63.10926
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.810641,19.16851,18.45254,26.63395,26.63395,0,0,0,26.63395,10.55285,0,3.552714E-15,0,2.810641,28.03574,26.63395,0,0,298.288,50.29905,0,25.2251,-25.2251,110.4304,26.29291,0.104697,29.29735,2.248513,0,53.10969
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.28691,24.02669,19.76006,43.71387,43.71387,20.25,0,7.39125,43.71387,37.25799,3.552714E-15,0,0,16.28691,24.69882,23.46388,0,0,326.3159,25.07395,0,8.411906,-8.411906,101.5635,24.18174,0.104697,48.08526,13.02953,81,41.36086
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.013,25.456,22.81094,32.59785,25.34129,0,-1,0,25.34129,39.51258,0,7.25656,18.12622,10.013,26.67504,25.34129,0,0,335.6624,16.66204,0,16.66204,-16.66204,84.00017,20,0.104697,35.85763,8.010397,0,26.67504
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,45.3259,38.96277,25.97373,25.11077,25.11077,0,-1,0,25.11077,180.5038,0,0,19.00993,45.3259,26.43239,25.11077,0,0,354.1758,0,18.89351,0,18.89351,101.9241,24.2676,0.1046771,27.62185,36.26072,0,45.3259
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,64.88469,48.21239,28.49454,0,0,0,-1,0,0,0,0,0,0,64.88469,0,0,0,0,335.2823,17.00416,64.88469,0,64.88469,163.4791,38.92353,0.1046088,0,51.90775,0,81.88885
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,36.62173,41.07817,30.44404,31.7855,31.7855,0,-1,0,31.7855,115.2152,0,0,0,36.62173,33.45842,31.7855,0,0,270.3976,75.40038,3.163308,0,3.163308,166.4801,39.63805,0.1046055,34.96405,29.29738,0,112.0221
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,29.93009,40.97281,32.28753,34.09183,34.09183,0,-1,0,34.09183,87.79255,0,7.105427E-15,0,29.93009,35.88614,34.09183,0,0,267.2343,78.24735,0,5.956051,-5.956051,160.2019,38.14323,0.1046055,37.50101,23.94407,0,108.1774
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,14.52933,37.48523,33.35946,22.67061,22.67061,0,-1,0,22.67061,64.08883,0,0,0,14.52933,23.8638,22.67061,0,0,273.8521,72.29131,0,9.334474,-9.334474,150.3625,35.80052,0.1046055,24.93768,11.62346,0,86.82063
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,23.76323,40.53679,33.65984,39.18512,39.18512,0,-1,0,39.18512,60.6435,0,0,0,23.76323,41.24749,39.18512,0,0,284.2238,62.95683,0,17.48427,-17.48427,131.9325,31.41243,0.1046055,43.10363,19.01058,0,86.72005
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,32.47748,43.56974,33.98966,0,0,0,-1,0,0,0,0,0,0,32.47748,0,0,0,0,303.6507,45.47256,32.47748,0,32.47748,162.7433,38.74833,0.1045714,0,25.98198,0,77.95004
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,17.62835,38.20496,33.17688,11.94785,11.94785,0,-1,0,11.94785,147.5441,0,0,0,17.62835,12.57668,11.94785,0,0,271.1732,74.70229,5.051662,0,5.051662,167.5357,39.88938,0.1045661,13.14264,14.10268,0,92.33064
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,31.14492,31.14492,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,266.1216,79.24879,0,25.70576,-25.70576,140.4395,33.4379,0.1045661,26.86252,0,0,79.24879
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,29.20131,29.20131,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,294.6836,53.54303,0,33.56816,-33.56816,105.0555,25.01317,0.1045661,35.07872,0,0,53.54303
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,27.72887,27.72887,39.46308,18.97613,0,-1,0,18.97613,0,0,20.48695,24.43326,0,19.97487,18.97613,0,0,331.9815,19.97487,0,19.97487,-19.97487,84.00017,20,0.1045661,43.40939,0,0,19.97487
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,26.38601,26.38601,25.59518,0,0,-1,0,0,0,0,25.59518,28.1547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045661,28.1547,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,25.06082,25.06082,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045661,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,23.97122,23.97122,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045661,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,23.1231,23.1231,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045661,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,22.22786,22.22786,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045661,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,21.46808,21.46808,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045661,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,20.75543,20.75543,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045661,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,20.00743,20.00743,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045661,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,19.41257,19.41257,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1046465,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,18.88249,18.88249,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1047349,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.71388,23.48282,18.33475,28.03706,28.03706,81,0,22.761,28.03706,70.31364,0,0,0,19.71388,0,0,52.96294,50.31479,239.4321,103.2693,70.02867,0,70.02867,259.2906,61.73574,0.1048326,30.84076,15.7711,81,122.9832
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,45.67799,32.2083,19.64816,46.16782,46.16782,81,0,22.761,46.16782,98.93901,0,0,0,45.67799,0,0,34.83218,33.09057,169.4034,166.2951,78.76855,0,78.76855,334.017,79.52771,0.104921,50.78461,36.54239,81,211.9731
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,57.6277,39.19614,22.65781,71.27563,68.7,0,-1,0,68.7,83.88312,0,2.575636,9.703199,57.6277,72.31579,68.7,0,0,90.63488,237.1868,0,14.68809,-14.68809,318.5344,75.84138,0.104921,78.4032,46.10216,0,294.8145
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,87.78506,53.41272,25.80882,13.71824,13.71824,0,-1,0,13.71824,639.915,0,0,0,87.78506,14.44025,13.71824,0,0,106.955,222.4987,73.34481,0,73.34481,388.1154,92.40825,0.104844,15.09006,70.22804,0,310.2838
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,93.59885,58.85656,28.32374,7.374377,7.374377,0,-1,0,7.374377,1269.244,52.22618,0,0,93.59885,7.762502,7.374377,0,0,33.61017,288.5091,33.61017,0,33.61017,420.0009,100,0.1048087,8.111814,74.87909,0,382.1079
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,92.77544,60.99089,30.27913,0,0,0,-1,0,0,0,92.77544,0,0,92.77544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048087,0,74.22034,0,411.5337
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,90.40067,62.34201,32.1344,25.538,25.538,0,-1,0,25.538,353.9849,63.51857,0,0,90.40067,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1048087,28.0918,72.32054,0,409.1589
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,86.1587,61.91743,33.21222,22.62712,22.62712,0,-1,0,22.62712,380.7763,62.34068,0,0,86.1587,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1048087,24.88983,68.92696,0,404.9169
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,61.73986,52.87506,33.53026,27.36594,27.36594,0,-1,0,27.36594,225.6084,32.93361,0,0,61.73986,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1048087,30.10253,49.39188,0,380.4981
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,41.49199,46.29647,33.84242,14.41576,14.41576,0,-1,0,14.41576,287.8238,26.3175,0,0,41.49199,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1048087,15.85734,33.19359,0,360.2502
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,18.23972,38.26951,33.06497,60.5618,60.5618,0,-1,0,60.5618,30.11753,0,0,0,18.23972,63.74926,60.5618,0,0,0,318.7582,0,45.50955,-45.50955,372.0296,88.57829,0.1048087,66.61798,14.59177,0,336.998
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,31.02712,31.02712,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,50.56616,273.2487,0,50.59807,-50.59807,318.6945,75.87949,0.1048087,52.87498,0,0,273.2487
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,29.0894,29.0894,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,106.7862,222.6506,0,19.62961,-19.62961,298.0031,70.95297,0.1048087,20.51294,0,0,222.6506
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,27.61108,27.61108,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,128.5969,203.021,0,47.35591,-47.35591,248.0856,59.06788,0.1048087,49.48692,0,0,203.021
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,26.28589,26.28589,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,181.2146,155.6651,0,65.43311,-65.43311,179.113,42.64587,0.1048087,68.37761,0,0,155.6651
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,24.9607,24.9607,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,253.9181,90.23197,0,42.14402,-42.14402,134.6893,32.06882,0.1048087,44.04051,0,0,90.23197
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,23.85343,23.85343,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,300.7448,48.08795,0,18.96838,-18.96838,114.6949,27.30825,0.1048087,19.82196,0,0,48.08795
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,22.99353,22.99353,34.50098,27.66359,0,-1,0,27.66359,0,0,6.837394,10.28749,0,29.11957,27.66359,0,0,321.8207,29.11957,0,29.11957,-29.11957,84.00017,20,0.1048087,37.95108,0,0,29.11957
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,22.11596,22.11596,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048087,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,21.35029,21.35029,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048087,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,20.63763,20.63763,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048087,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,19.89552,19.89552,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048087,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,19.31244,19.31244,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1048807,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,18.78237,18.78237,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1049746,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.71657,26.12117,18.24051,42.05618,42.05618,81,0,22.761,42.05618,70.65923,0,0,0,29.71657,0,0,38.94382,36.99663,267.3526,78.14085,66.7132,0,66.7132,229.6576,54.68026,0.1050753,46.2618,23.77326,81,107.8574
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,52.21945,34.06951,19.54803,20.9176,20.9176,81,0,22.761,20.9176,249.6436,0,0,0,52.21945,0,0,60.0824,57.07828,200.6394,138.1827,109.2977,0,109.2977,333.3465,79.36806,0.1051311,23.00936,41.77556,81,190.4022
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,65.94552,41.77953,22.54591,81.0036,68.7,0,-1,0,68.7,95.99057,0,12.30361,20.40396,65.94552,72.31579,68.7,0,0,91.3417,236.5507,0,6.37027,-6.37027,326.6317,77.76928,0.1051311,89.10397,52.75642,0,302.4962
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,79.64966,50.1784,25.66158,51.49502,51.49502,0,-1,0,51.49502,154.6745,0,0,0,79.64966,54.20529,51.49502,0,0,98.41978,230.1804,25.44437,0,25.44437,350.7703,83.51657,0.1051044,56.64453,63.71972,0,309.8301
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,93.2228,58.49366,28.15882,44.48769,44.48769,0,-1,0,44.48769,209.5474,0,0,0,93.2228,46.82915,44.48769,0,0,72.97541,253.0804,46.39365,0,46.39365,394.7832,93.9958,0.1050558,48.93646,74.57824,0,346.3032
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,79.32837,55.41232,30.13189,24.4846,24.4846,0,-1,0,24.4846,323.993,26.97335,0,0,79.32837,25.77326,24.4846,0,0,26.58176,294.8347,26.58176,0,26.58176,420.0009,100,0.105028,26.93306,63.4627,0,374.163
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,91.45245,62.60156,31.98715,0,0,0,-1,0,0,0,91.45245,0,0,91.45245,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105028,0,73.16196,0,410.2107
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,79.06434,58.85649,33.06497,23.70901,23.70901,0,-1,0,23.70901,333.4781,54.10749,0,0,79.06434,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.105028,26.07991,63.25147,0,397.8226
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,61.54141,52.64847,33.3948,57.40419,57.40419,0,-1,0,57.40419,107.2072,1.115941,0,0,61.54141,60.42547,57.40419,0,0,0,318.7582,0,0,0,420.0009,100,0.105028,63.14462,49.23313,0,380.2996
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,24.97419,40.97173,33.72462,0,0,0,-1,0,0,0,24.97419,0,0,24.97419,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105028,0,19.97935,0,343.7324
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.51507,36.19109,32.94718,23.42782,23.42782,0,-1,0,23.42782,49.15125,0,0,0,11.51507,24.66087,23.42782,0,0,0,318.7582,0,13.1458,-13.1458,406.144,96.70074,0.105028,25.77061,9.212055,0,330.2733
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,30.90933,30.90933,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,14.60644,305.6124,0,0.7899084,-0.7899084,405.3113,96.5025,0.105028,0.8254542,0,0,305.6124
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,28.98928,28.98928,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,15.48412,304.8225,0,27.93736,-27.93736,375.8628,89.49095,0.105028,29.19454,0,0,304.8225
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,27.51684,27.51684,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,46.52563,276.8852,0,69.19214,-69.19214,302.9278,72.12553,0.105028,72.30579,0,0,276.8852
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,26.19165,26.19165,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,123.4058,207.693,0,10.40657,-10.40657,291.9583,69.51375,0.105028,10.87487,0,0,207.693
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,24.86646,24.86646,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,134.9686,197.2865,0,7.910801,-7.910801,283.6196,67.52835,0.105028,8.266787,0,0,197.2865
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,23.7533,23.7533,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,143.7584,189.3756,0,26.99963,-26.99963,255.1595,60.75214,0.105028,28.21462,0,0,189.3756
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,22.8934,22.8934,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,173.758,162.376,0,12.95034,-12.95034,241.5087,57.50195,0.105028,13.53311,0,0,162.376
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,22.01583,22.01583,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.1473,149.4257,0,13.77813,-13.77813,226.9852,54.04399,0.105028,14.39815,0,0,149.4257
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,21.23838,21.23838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.4563,135.6475,0,0,0,226.9852,54.04399,0.105028,0,0,0,135.6475
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,20.52573,20.52573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.4563,135.6475,0,0,0,226.9852,54.04399,0.105028,0,0,0,135.6475
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,19.77773,19.77773,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,203.4563,135.6475,0,12.71125,-12.71125,213.5864,50.8538,0.105028,13.28326,0,0,135.6475
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,19.21821,19.21821,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,217.5799,122.9363,0,3.833298,-3.833298,209.5457,49.89174,0.105028,4.005797,0,0,122.9363
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,18.68224,18.68224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.8391,119.103,0,0,0,209.5457,49.89174,0.105028,0,0,0,119.103
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.42121,25.63854,18.12271,0,0,0,0,0,0,0,0,0,0,28.42121,0,0,0,0,221.8391,119.103,28.42121,0,28.42121,236.5085,56.31143,0.1049982,0,22.73697,0,147.5242
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,53.11509,34.21373,19.43024,13.1569,13.1569,0,0,0,13.1569,403.7052,0,0,0,53.11509,13.84937,13.1569,0,0,193.4179,144.6821,39.26572,0,39.26572,273.7592,65.18063,0.1049571,14.47259,42.49208,0,197.7972
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,74.82596,44.63189,22.41044,40.11102,40.11102,0,-1,0,40.11102,186.5471,0,0,0,74.82596,42.22212,40.11102,0,0,154.1522,180.0212,32.60384,0,32.60384,304.6899,72.54507,0.104923,44.12212,59.86076,0,254.8472
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,81.0731,50.49807,25.49077,15.30945,15.30945,0,-1,0,15.30945,529.5624,0,0,0,81.0731,16.11521,15.30945,0,0,121.5484,209.3647,64.95789,0,64.95789,366.3144,87.21754,0.1048551,16.8404,64.85848,0,290.4378
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,86.47605,55.5623,27.97624,0,0,0,-1,0,0,0,29.88556,0,0,86.47605,0,0,0,0,56.59049,267.8268,56.59049,0,56.59049,420.0009,100,0.1047961,0,69.18084,0,354.3028
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,95.32158,61.67054,29.96697,2.88278,2.88278,0,-1,0,2.88278,3306.585,92.28708,0,0,95.32158,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1047961,3.171058,76.25726,0,414.0798
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,84.53484,59.52485,31.82224,25.90421,25.90421,0,-1,0,25.90421,326.3362,57.26725,0,0,84.53484,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1047961,28.49463,67.62787,0,403.2931
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,63.21656,52.6958,32.91184,0,0,0,-1,0,0,0,63.21656,0,0,63.21656,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1047961,0,50.57325,0,381.9748
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,62.72734,52.90576,33.24755,31.79,31.79,0,-1,0,31.79,197.3179,29.26419,0,0,62.72734,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1047961,34.96899,50.18187,0,381.4856
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,45.62087,47.38475,33.59505,41.17506,41.17506,0,-1,0,41.17506,110.7973,2.278701,0,0,45.62087,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.1047961,45.29257,36.4967,0,364.3791
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,18.65529,38.13633,32.8176,15.13082,15.13082,0,-1,0,15.13082,123.2933,2.728111,0,0,18.65529,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.1047961,16.6439,14.92423,0,337.4135
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,30.79154,30.79154,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1047961,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,28.87148,28.87148,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1047961,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,27.41672,27.41672,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1047961,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,26.09153,26.09153,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1047961,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,24.76634,24.76634,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1047961,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,23.63551,23.63551,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1047961,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,22.77561,22.77561,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1047961,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,21.89804,21.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1047961,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,21.12059,21.12059,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1047961,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,20.40793,20.40793,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1047961,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,19.65994,19.65994,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1047961,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,19.10041,19.10041,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1047961,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,18.57034,18.57034,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1047961,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50487,25.00574,18.02259,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.7838,0,1.421085E-14,0,26.50487,72.31579,68.7,0,0,291.8434,56.09914,0,45.81092,-45.81092,94.8449,22.58208,0.1047961,97.88999,21.2039,81,82.60401
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,45.42628,31.75776,19.30066,55.88765,55.88765,81,0,22.761,55.88765,81.28143,0,0,0,45.42628,0,0,25.11235,23.85673,342.7444,10.28822,69.28301,0,69.28301,160.5725,38.23148,0.1048937,61.47642,36.34103,81,55.7145
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,64.97221,41.13658,22.2632,26.53468,26.53468,0,-1,0,26.53468,244.8578,0,0,0,64.97221,27.93124,26.53468,0,0,273.4614,72.64293,37.04098,0,37.04098,195.7127,46.59817,0.1048551,29.18814,51.97778,0,137.6151
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,79.29164,49.64799,25.32586,0,0,0,-1,0,0,0,0,0,0,79.29164,0,0,0,0,236.4205,105.9798,79.29164,0,79.29164,270.9354,64.50829,0.1047725,0,63.43331,0,185.2715
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,85.23183,54.85381,27.79366,70.86075,68.7,0,-1,0,68.7,124.0638,0,2.160747,9.246821,85.23183,72.31579,68.7,0,0,157.1288,177.3423,12.91605,0,12.91605,283.1886,67.42572,0.1047591,77.94682,68.18547,0,262.5741
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,93.17746,60.5315,29.78439,17.94951,17.94951,0,-1,0,17.94951,519.1086,0,0,0,93.17746,18.89422,17.94951,0,0,144.2128,188.9667,74.28323,0,74.28323,353.6599,84.20456,0.1046818,19.74446,74.54196,0,282.1442
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,91.4394,62.17693,31.65733,35.46144,35.46144,0,-1,0,35.46144,257.8558,0,0,0,91.4394,37.32784,35.46144,0,0,69.92953,255.8216,54.11156,0,54.11156,404.9946,96.42709,0.1046256,39.00759,73.15152,0,347.261
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,77.14744,57.7186,32.74693,38.98029,38.98029,0,-1,0,38.98029,197.9139,20.29757,0,0,77.14744,41.03189,38.98029,0,0,15.81798,304.522,15.81798,0,15.81798,420.0009,100,0.1046092,42.87832,61.71795,0,381.6695
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,64.22241,53.26991,33.09442,63.37934,63.37934,0,-1,0,63.37934,101.3302,0,0,1.017273,64.22241,66.7151,63.37934,0,0,0,318.7582,0,2.49268,-2.49268,417.3733,99.3744,0.1046092,69.71727,51.37793,0,382.9807
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,39.73613,45.29243,33.44192,23.17723,23.17723,0,-1,0,23.17723,171.4447,12.5694,0,0,39.73613,24.39709,23.17723,0,0,2.769644,316.2655,2.769644,0,2.769644,420.0009,100,0.1046063,25.49496,31.78891,0,356.0017
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,13.22128,36.39367,32.66447,0,0,0,-1,0,0,0,13.22128,0,0,13.22128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046063,0,10.57702,0,331.9795
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,30.66196,30.66196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046063,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,28.74191,28.74191,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1046063,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,27.29892,27.29892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1046063,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,25.95606,25.95606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1046063,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,24.63087,24.63087,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1046063,21.39895,0,0,292.6924
