Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,23.50593,23.50593,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1046063,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,22.64603,22.64603,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1046063,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,21.76846,21.76846,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1046063,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,20.98513,20.98513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1046063,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,20.27836,20.27836,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1046063,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,19.54803,19.54803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1046063,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,18.98262,18.98262,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1046063,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,18.45254,18.45254,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1046063,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.30224,23.99635,17.89301,52.19036,52.19036,0,0,0,52.19036,44.64856,0,0,0,23.30224,54.93722,52.19036,0,0,203.634,135.4876,0,31.63497,-31.63497,193.4705,46.06431,0.1046063,57.40939,18.6418,0,158.7899
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,52.5156,33.75921,19.18287,20.78149,20.78149,0,0,0,20.78149,252.7037,0,0,0,52.5156,21.87525,20.78149,0,0,238.784,103.8527,30.64034,0,30.64034,222.5385,52.98525,0.1045746,22.85964,42.01248,0,156.3683
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,59.51905,39.19718,22.11596,15.86069,15.86069,0,-1,0,15.86069,375.2614,0,0,0,59.51905,16.69547,15.86069,0,0,208.1436,131.429,42.82358,0,42.82358,263.1645,62.65809,0.1045302,17.44676,47.61524,0,190.948
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,74.6241,47.77424,25.16095,15.02557,15.02557,0,-1,0,15.02557,496.6474,0,0,0,74.6241,15.81639,15.02557,0,0,165.32,169.9702,58.80771,0,58.80771,318.9544,75.94137,0.1044693,16.52813,59.69928,0,244.5943
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,87.90717,55.6967,27.62875,6.02377,6.02377,0,-1,0,6.02377,1459.338,0,0,0,87.90717,6.340811,6.02377,0,0,106.5123,222.8972,81.56635,0,81.56635,396.335,94.3653,0.104385,6.626147,70.32573,0,310.8043
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,91.25593,59.52457,29.61948,0,0,0,-1,0,0,0,66.30997,0,0,91.25593,0,0,0,0,24.94595,296.3069,24.94595,0,24.94595,420.0009,100,0.1043592,0,73.00475,0,387.5628
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,92.93778,62.61979,31.50419,9.799164,9.799164,0,-1,0,9.799164,948.4257,82.62287,0,0,92.93778,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1043592,10.77908,74.35023,0,411.696
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,79.89211,58.61894,32.59969,18.87957,18.87957,0,-1,0,18.87957,423.1669,60.01887,0,0,79.89211,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1043592,20.76753,63.91368,0,398.6503
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,63.10367,52.69581,32.94718,80.5969,68.7,0,-1,0,68.7,91.85396,0,11.8969,19.95659,63.10367,72.31579,68.7,0,0,0,318.7582,0,9.212121,-9.212121,410.2904,97.688,0.1043592,88.65659,50.48294,0,381.8619
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,44.52234,46.69238,33.29467,47.07325,47.07325,0,-1,0,47.07325,94.58098,0,0,0,44.52234,49.55079,47.07325,0,0,10.23569,309.5461,0,5.02845,-5.02845,404.99,96.42599,0.1043592,51.78058,35.61787,0,354.0685
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.82804,38.17155,32.51723,0,0,0,-1,0,0,0,4.005183,0,0,19.82804,0,0,0,0,15.82286,304.5177,15.82286,0,15.82286,420.0009,100,0.1043429,0,15.86243,0,324.3457
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,30.5265,30.5265,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1043429,83.46204,0,0,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,28.62411,28.62411,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,80.35088,246.4424,0,28.14887,-28.14887,314.1018,74.78599,0.1043429,29.41557,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,27.18113,27.18113,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,111.6274,218.2936,0,13.26985,-13.26985,300.1141,71.4556,0.1043429,13.867,0,0,218.2936
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,25.84416,25.84416,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,126.3717,205.0237,0,67.94888,-67.94888,228.4897,54.40221,0.1043429,71.00658,0,0,205.0237
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,24.51897,24.51897,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,201.8704,137.0748,0,41.48477,-41.48477,184.7609,43.99061,0.1043429,43.35159,0,0,137.0748
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,23.38814,23.38814,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,247.9646,95.59006,0,10.50179,-10.50179,173.6911,41.35493,0.1043429,10.97437,0,0,95.59006
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,22.52824,22.52824,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,259.6333,85.08827,0,12.39072,-12.39072,160.6301,38.24519,0.1043429,12.94831,0,0,85.08827
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,21.65067,21.65067,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,273.4008,72.69755,0,56.27633,-56.27633,101.3096,24.1213,0.1043429,58.80877,0,0,72.69755
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,20.87322,20.87322,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,335.93,16.42122,0,9.683473,-9.683473,91.10237,21.691,0.1043429,10.11923,0,0,16.42122
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,20.16056,20.16056,13.64303,6.400856,0,-1,0,6.400856,0,0,7.242172,8.606475,0,6.737742,6.400856,0,0,346.6894,6.737742,0,6.737742,-6.737742,84.00017,20,0.1043429,15.00733,0,0,6.737742
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,19.41257,19.41257,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043429,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,18.86482,18.86482,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1044299,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,18.33475,18.33475,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1045229,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.08149,24.65025,17.79289,47.02071,47.02071,81,0,22.761,47.02071,55.46808,0,0,0,26.08149,0,0,33.97929,32.28033,239.5352,103.1765,58.36181,0,58.36181,248.1246,59.07718,0.1046258,51.72278,20.86519,81,129.258
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,53.45933,33.89822,19.04741,20.81457,20.81457,81,0,22.761,20.81457,256.8362,-7.105427E-15,0,0,53.45933,0,0,60.18543,57.17616,181.1734,155.7021,110.6355,0,110.6355,353.0827,84.06714,0.10468,22.89602,42.76747,81,209.1615
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,76.51169,44.69387,21.96282,0,0,0,-1,0,0,0,5.973761,0,0,76.51169,0,0,0,0,70.53793,255.2741,70.53793,0,70.53793,420.0009,100,0.1046072,0,61.20935,0,331.7858
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,84.88473,51.29962,24.97837,23.37369,23.37369,0,-1,0,23.37369,363.1637,60.28085,0,0,84.88473,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1046072,25.71105,67.90778,0,403.6429
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,97.51392,59.36766,27.44617,0,0,0,-1,0,0,0,97.51392,0,0,97.51392,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046072,0,78.01113,0,416.2722
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,100.5123,63.23295,29.4369,20.53407,20.53407,0,-1,0,20.53407,489.4908,78.89754,0,0,100.5123,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1046072,22.58747,80.40987,0,419.2706
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,87.52261,60.12114,31.32161,27.88426,27.88426,0,-1,0,27.88426,313.8782,58.17076,0,0,87.52261,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1046072,30.67268,70.01809,0,406.2808
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,74.21522,56.21371,32.43477,28.07285,28.07285,0,-1,0,28.07285,264.3665,44.66484,0,0,74.21522,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1046072,30.88014,59.37217,0,392.9734
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,64.06744,52.85349,32.78226,36.52277,36.52277,0,-1,0,36.52277,175.4178,25.62243,0,0,64.06744,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1046072,40.17505,51.25396,0,382.8257
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,46.97158,47.34143,33.14743,41.7473,41.7473,0,-1,0,41.7473,112.514,3.027049,0,0,46.97158,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1046072,45.92204,37.57726,0,365.7298
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,23.9769,39.26577,32.38176,42.45919,42.45919,0,-1,0,42.45919,56.47046,0,7.105427E-15,0,23.9769,44.69389,42.45919,0,0,0,318.7582,0,20.71699,-20.71699,398.1632,94.80058,0.1046072,46.70511,19.18152,0,342.7351
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,30.37926,30.37926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.01888,298.0412,0,0,0,398.1632,94.80058,0.1046072,0,0,0,298.0412
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,28.49454,28.49454,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,23.01888,298.0412,0,28.343,-28.343,368.2871,87.68723,0.1046072,29.61844,0,0,298.0412
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,27.05155,27.05155,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,54.5111,269.6982,0,5.323264,-5.323264,362.6759,86.35122,0.1046072,5.56281,0,0,269.6982
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,25.72636,25.72636,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,60.42584,264.375,0,72.31579,-72.31579,286.4483,68.20184,0.1046072,95.32394,0,0,264.375
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,24.40117,24.40117,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,140.7767,192.0592,0,1.670014,-1.670014,284.688,67.78271,0.1046072,1.745164,0,0,192.0592
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,23.28801,23.28801,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,142.6323,190.3892,0,12.79889,-12.79889,271.1967,64.57053,0.1046072,13.37484,0,0,190.3892
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,22.42811,22.42811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.8533,177.5903,0,0,0,271.1967,64.57053,0.1046072,0,0,0,177.5903
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,21.55054,21.55054,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,156.8533,177.5903,0,40.22406,-40.22406,228.7969,54.47534,0.1046072,42.03414,0,0,177.5903
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,20.7731,20.7731,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,201.5467,137.3662,0,39.34201,-39.34201,187.3268,44.60152,0.1046072,41.1124,0,0,137.3662
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,20.06044,20.06044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.26,98.02421,0,0,0,187.3268,44.60152,0.1046072,0,0,0,98.02421
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,19.33011,19.33011,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,245.26,98.02421,0,14.95431,-14.95431,171.5635,40.84838,0.1046072,15.62725,0,0,98.02421
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,18.77059,18.77059,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,261.8759,83.0699,0,2.070209,-2.070209,169.3813,40.32881,0.1046072,2.163369,0,0,83.0699
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,18.24051,18.24051,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,264.1761,80.99969,0,31.65018,-31.65018,136.0191,32.38544,0.1046072,33.07443,0,0,80.99969
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.39719,24.34049,17.67509,18.40087,18.40087,0,0,0,18.40087,138.0217,0,0,0,25.39719,19.36934,18.40087,0,0,299.343,49.34952,6.027853,0,6.027853,141.7377,33.74699,0.104601,20.24096,20.31776,0,74.74671
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,49.35878,32.53448,18.9355,0,0,0,0,0,0,0,0,0,0,49.35878,0,0,0,0,293.3152,54.77459,49.35878,0,49.35878,188.5635,44.89598,0.1045502,0,39.48703,0,104.1334
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,76.7364,44.5997,21.81558,16.60061,16.60061,0,-1,0,16.60061,462.2506,0,0,0,76.7364,17.47432,16.60061,0,0,243.9564,99.19749,59.26208,0,59.26208,244.7845,58.28189,0.1044891,18.26067,61.38913,0,175.9339
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,90.7496,53.33476,24.81346,56.26504,56.26504,0,-1,0,56.26504,161.2895,0,0,0,90.7496,59.22636,56.26504,0,0,184.6943,152.5334,31.52325,0,31.52325,274.69,65.40226,0.1044567,61.89154,72.59969,0,243.283
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,97.69166,59.20836,27.26359,22.33188,22.33188,0,-1,0,22.33188,437.4537,0,0,0,97.69166,23.50725,22.33188,0,0,153.171,180.9043,74.18441,0,74.18441,345.0675,82.15878,0.1043805,24.56507,78.15332,0,278.5959
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,98.90228,62.29103,29.25431,34.14428,34.14428,0,-1,0,34.14428,289.6599,0,0,0,98.90228,35.94135,34.14428,0,0,78.98663,247.6703,62.96093,0,62.96093,404.7975,96.38017,0.1043159,37.55871,79.12183,0,346.5725
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,94.24751,62.72138,31.14492,15.36851,15.36851,0,-1,0,15.36851,613.2507,62.04442,0,0,94.24751,16.17738,15.36851,0,0,16.0257,304.3351,16.0257,0,16.0257,420.0009,100,0.1042995,16.90536,75.398,0,398.5826
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,86.96145,61.05137,32.25219,0,0,0,-1,0,0,0,86.96145,0,0,86.96145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042995,0,69.56916,0,405.7197
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,70.90639,55.17839,32.61736,35.32243,35.32243,0,-1,0,35.32243,200.7404,33.72488,0,0,70.90639,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1042995,38.85467,56.72511,0,389.6646
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,48.3717,47.62656,32.98252,23.12072,23.12072,0,-1,0,23.12072,209.2136,24.0341,0,0,48.3717,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1042995,25.43279,38.69736,0,367.1299
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,20.67249,38.12807,32.23452,38.73673,38.73673,0,-1,0,38.73673,53.36664,0,0,0,20.67249,40.77551,38.73673,0,0,0,318.7582,0,20.10302,-20.10302,398.8104,94.95467,0.1042995,42.6104,16.53799,0,339.4307
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,30.26146,30.26146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.33668,298.6552,0,0,0,398.8104,94.95467,0.1042995,0,0,0,298.6552
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,28.37675,28.37675,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,22.33668,298.6552,0,25.37009,-25.37009,372.068,88.58743,0.1042995,26.51175,0,0,298.6552
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,26.95143,26.95143,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,50.52568,273.2851,0,13.48391,-13.48391,357.8547,85.20332,0.1042995,14.09068,0,0,273.2851
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,25.64391,25.64391,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,65.5078,259.8012,0,22.61801,-22.61801,334.0132,79.52679,0.1042995,23.63582,0,0,259.8012
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,24.31872,24.31872,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,90.63892,237.1832,0,35.31079,-35.31079,296.7924,70.66471,0.1042995,36.89978,0,0,237.1832
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,23.19378,23.19378,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,129.8731,201.8724,0,22.28397,-22.28397,273.303,65.07201,0.1042995,23.28675,0,0,201.8724
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,22.32799,22.32799,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,154.6331,179.5884,0,14.09997,-14.09997,258.4403,61.53329,0.1042995,14.73447,0,0,179.5884
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,21.45042,21.45042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.2997,165.4885,0,0,0,258.4403,61.53329,0.1042995,0,0,0,165.4885
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,20.67297,20.67297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.2997,165.4885,0,0,0,258.4403,61.53329,0.1042995,0,0,0,165.4885
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,19.96031,19.96031,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,170.2997,165.4885,0,21.64141,-21.64141,235.6283,56.10186,0.1042995,22.61527,0,0,165.4885
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,19.21821,19.21821,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,194.3457,143.847,0,10.89215,-10.89215,224.1469,53.36821,0.1042995,11.3823,0,0,143.847
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,18.67046,18.67046,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,206.4481,132.9549,0,27.17677,-27.17677,195.5001,46.54755,0.1042995,28.39972,0,0,132.9549
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,18.14038,18.14038,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,236.6445,105.7781,0,28.57011,-28.57011,165.3846,39.3772,0.1042995,29.85577,0,0,105.7781
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.76921,22.71455,17.57497,29.34464,29.34464,0,0,0,29.34464,67.36906,0,0,0,19.76921,30.8891,29.34464,0,0,268.3891,77.20802,0,11.11989,-11.11989,153.6632,36.5864,0.1042995,32.27911,15.81537,0,96.97723
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,44.3545,30.91986,18.81771,15.30768,15.30768,0,0,0,15.30768,289.7531,0,0,0,44.3545,16.11335,15.30768,0,0,280.7445,66.08813,28.24114,0,28.24114,180.4551,42.96541,0.1042705,16.83845,35.4836,0,110.4426
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,61.28754,39.26446,21.66833,40.36245,40.36245,0,-1,0,40.36245,151.843,0,0,0,61.28754,42.48678,40.36245,0,0,252.5034,91.50517,18.80076,0,18.80076,198.291,47.21206,0.1042513,44.39869,49.03004,0,152.7927
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,64.36115,43.64228,24.64854,17.00272,17.00272,0,-1,0,17.00272,378.5345,0,0,0,64.36115,17.8976,17.00272,0,0,233.7026,108.4258,46.46355,0,46.46355,242.3702,57.70708,0.1042037,18.70299,51.48892,0,172.787
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,62.85238,45.89835,27.081,13.97635,13.97635,0,-1,0,13.97635,449.7052,0,0,0,62.85238,14.71195,13.97635,0,0,187.2391,150.243,48.14043,0,48.14043,288.0403,68.58088,0.1041544,15.37399,50.28191,0,213.0954
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,72.87901,51.75596,29.0894,0,0,0,-1,0,0,0,0,0,0,72.87901,0,0,0,0,139.0987,193.5694,72.87901,0,72.87901,357.1794,85.04253,0.10408,0,58.30321,0,266.4485
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,74.43559,54.58114,30.99179,31.45563,31.45563,0,-1,0,31.45563,236.6368,0,0,0,74.43559,33.11119,31.45563,0,0,66.21965,259.1606,41.32441,0,41.32441,396.3831,94.37675,0.1040378,34.60119,59.54848,0,333.5961
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,55.80607,49.16974,32.10495,21.26849,21.26849,0,-1,0,21.26849,262.3885,8.522951,0,0,55.80607,22.38788,21.26849,0,0,24.89524,296.3525,24.89524,0,24.89524,420.0009,100,0.1040124,23.39534,44.64486,0,352.1586
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,40.95142,44.64441,32.48189,64.17211,64.17211,0,-1,0,64.17211,63.81498,0,1.421085E-14,1.889319,40.95142,67.54959,64.17211,0,0,0,318.7582,0,26.59817,-26.59817,391.9639,93.32455,0.1040124,70.58932,32.76114,0,359.7097
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,25.91012,40.3359,32.84705,48.73119,48.73119,0,-1,0,48.73119,53.16948,0,0,0,25.91012,51.29599,48.73119,0,0,29.55352,292.1601,0,25.38587,-25.38587,365.2049,86.95336,0.1040124,53.60431,20.7281,0,318.0702
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,18.5697,37.3866,32.11673,0,0,0,-1,0,0,0,0,0,0,18.5697,0,0,0,0,57.76004,266.7742,18.5697,0,18.5697,382.8216,91.14782,0.1039935,0,14.85576,0,285.3439
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,30.13189,30.13189,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,39.19035,283.4869,0,15.09204,-15.09204,366.9132,87.36012,0.1039935,15.77118,0,0,283.4869
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,28.25895,28.25895,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,55.95928,268.3949,0,12.62129,-12.62129,353.6092,84.1925,0.1039935,13.18924,0,0,268.3949
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,26.8513,26.8513,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,69.98293,255.7736,0,42.5038,-42.5038,308.8063,73.52515,0.1039935,44.41647,0,0,255.7736
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,25.54378,25.54378,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,117.2094,213.2698,0,13.41677,-13.41677,294.6638,70.1579,0.1039935,14.02053,0,0,213.2698
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,24.21859,24.21859,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,132.1169,199.853,0,5.732197,-5.732197,288.6215,68.71926,0.1039935,5.990146,0,0,199.853
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,23.09365,23.09365,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,138.486,194.1208,0,13.99892,-13.99892,273.8653,65.2059,0.1039935,14.62887,0,0,194.1208
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,22.22786,22.22786,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,154.0404,180.1219,0,44.54292,-44.54292,226.913,54.02679,0.1039935,46.54736,0,0,180.1219
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,21.33262,21.33262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.5325,135.579,0,0,0,226.913,54.02679,0.1039935,0,0,0,135.579
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,20.55518,20.55518,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,203.5325,135.579,0,41.20953,-41.20953,183.4743,43.68427,0.1039935,43.06396,0,0,135.579
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,19.84252,19.84252,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,249.3209,94.36945,0,18.91996,-18.91996,163.5309,38.93585,0.1039935,19.77136,0,0,94.36945
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,19.11808,19.11808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.343,75.44949,0,0,0,163.5309,38.93585,0.1039935,0,0,0,75.44949
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,18.57034,18.57034,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,270.343,75.44949,0,58.18215,-58.18215,102.2015,24.33365,0.1039935,60.80034,0,0,75.44949
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,18.04026,18.04026,55.15165,55.15165,38.74767,0,12.07116,55.15165,0,0,0,0,0,17.26734,16.40397,0,0,334.9899,17.26734,0,17.26734,-17.26734,84.00017,20,0.1039935,60.66681,0,81,17.26734
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.99183,23.74979,17.47484,0,0,72.31579,0,20.56389,0,0,0,0,0,23.99183,0,0,72.31579,68.7,354.1758,0,92.69183,0,92.69183,171.9354,40.93691,0.1040424,0,19.19347,81,23.99183
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,50.84944,32.72578,18.69991,56.05951,56.05951,81,0,22.761,56.05951,90.70619,0,0,0,50.84944,0,0,24.9405,23.69347,261.484,83.42265,74.54292,0,74.54292,242.653,57.7744,0.1041336,61.66545,40.67955,81,134.2721
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,69.36338,41.76099,21.53287,14.74161,14.74161,0,-1,0,14.74161,470.5279,0,0,0,69.36338,15.51748,14.74161,0,0,186.9411,150.5113,53.8459,0,53.8459,293.7357,69.93693,0.1040788,16.21577,55.49071,0,219.8746
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,77.43425,48.00055,24.5013,11.02384,11.02384,0,-1,0,11.02384,702.4251,0,0,0,77.43425,11.60405,11.02384,0,0,133.0952,198.9726,65.8302,0,65.8302,356.1877,84.80643,0.1040118,12.12623,61.9474,0,276.4068
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,96.089,58.0997,26.91609,23.10302,23.10302,0,-1,0,23.10302,415.9153,4.505076,0,0,96.089,24.31897,23.10302,0,0,67.26496,258.2198,67.26496,0,67.26496,420.0009,100,0.1039435,25.41332,76.8712,0,354.3088
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,94.74812,60.09624,28.92449,48.91007,48.91007,0,-1,0,48.91007,193.719,43.26383,0,0,94.74812,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1039435,53.80107,75.79849,0,413.5063
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,76.70746,55.26567,30.84454,0,0,0,-1,0,0,0,76.70746,0,0,76.70746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039435,0,61.36597,0,395.4657
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,70.12881,54.12655,31.96948,51.36828,51.36828,0,-1,0,51.36828,136.5216,16.05694,0,0,70.12881,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1039435,56.5051,56.10305,0,388.887
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,70.18958,54.57792,32.33465,20.88929,20.88929,0,-1,0,20.88929,336.0074,48.20084,0,0,70.18958,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1039435,22.97822,56.15166,0,388.9478
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,38.06914,43.98866,32.72926,29.04207,29.04207,0,-1,0,29.04207,131.0827,7.498544,0,0,38.06914,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1039435,31.94628,30.45531,0,356.8274
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,13.32105,35.74731,32.00482,38.328,38.328,0,-1,0,38.328,34.75541,0,0,0,13.32105,40.34527,38.328,0,0,0,318.7582,0,27.02421,-27.02421,391.5148,93.21763,0.1039435,42.1608,10.65684,0,332.0793
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,30.03176,30.03176,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.0269,291.734,0,37.30919,-37.30919,352.1875,83.854,0.1039435,38.9881,0,0,291.734
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,28.15882,28.15882,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,71.48156,254.4248,0,1.252224,-1.252224,350.8675,83.53972,0.1039435,1.308574,0,0,254.4248
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,26.76885,26.76885,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,72.87292,253.1726,0,51.89619,-51.89619,296.1641,70.51513,0.1039435,54.23153,0,0,253.1726
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,25.44366,25.44366,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,130.5354,201.2764,0,36.70279,-36.70279,257.476,61.30368,0.1039435,38.35442,0,0,201.2764
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,24.13614,24.13614,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.3162,164.5736,0,14.96485,-14.96485,241.7016,57.5479,0.1039435,15.63827,0,0,164.5736
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,22.99353,22.99353,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,187.9438,149.6088,0,39.51758,-39.51758,200.0465,47.63002,0.1039435,41.29588,0,0,149.6088
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,22.1454,22.1454,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,231.8523,110.0912,0,34.41938,-34.41938,163.7653,38.99165,0.1039435,35.96825,0,0,110.0912
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,21.25017,21.25017,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.096,75.6718,0,31.22989,-31.22989,130.8461,31.15376,0.1039435,32.63523,0,0,75.6718
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,20.47272,20.47272,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,304.7959,44.44191,0,15.55491,-15.55491,114.4497,27.24988,0.1039435,16.25488,0,0,44.44191
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,19.76006,19.76006,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.2779123,0,26.52686,25.20051,0,0,322.0791,28.887,0,26.52686,-26.52686,86.48798,20.59233,0.1039435,27.72057,0,0,28.887
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,19.03562,19.03562,25.08834,2.242139,0,-1,0,2.242139,0,0,22.8462,25.35503,0,2.360147,2.242139,0,0,351.5534,2.360147,0,2.360147,-2.360147,84.00017,20,0.1039435,27.59717,0,0,2.360147
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,18.48788,18.48788,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1040441,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,17.9578,17.9578,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1041172,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,26.0434,24.22268,17.39239,30.00925,30.00925,81,0,22.761,30.00925,86.78456,0,0,0,26.0434,0,0,50.99075,48.44121,220.3382,120.4538,74.48461,0,74.48461,281.6319,67.05508,0.104208,33.01017,20.83472,81,146.4972
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,55.27579,33.96106,18.59978,37.53217,37.53217,81,0,22.761,37.53217,147.2758,0,0,0,55.27579,0,0,43.46783,41.29444,145.8536,187.49,96.57023,0,96.57023,373.2465,88.86803,0.1042763,41.28539,44.22063,81,242.7657
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,71.97996,42.51166,21.42097,20.32541,20.32541,0,-1,0,20.32541,354.1378,1.301386,0,0,71.97996,21.39517,20.32541,0,0,49.28341,274.4032,49.28341,0,49.28341,420.0009,100,0.1042263,22.35795,57.58397,0,346.3831
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,91.68826,53.12417,24.34817,1.237003,1.237003,0,-1,0,1.237003,7412.13,90.38615,0,0,91.68826,1.302108,1.237003,0,0,0,318.7582,0,0,0,420.0009,100,0.1042263,1.360703,73.35061,0,410.4465
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,91.58791,56.06749,26.75118,34.0237,34.0237,0,-1,0,34.0237,269.1886,55.77349,0,0,91.58791,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1042263,37.42606,73.27032,0,410.3461
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,91.72579,58.65119,28.77136,0,0,0,-1,0,0,0,91.72579,0,0,91.72579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042263,0,73.38063,0,410.484
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,92.61692,61.45536,30.6973,19.4029,19.4029,0,-1,0,19.4029,477.3354,72.19281,0,0,92.61692,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1042263,21.34319,74.09354,0,411.3752
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,80.27979,57.82698,31.82224,10.28148,10.28148,0,-1,0,10.28148,780.8195,69.45718,0,0,80.27979,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1042263,11.30963,64.22383,0,399.038
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,65.74957,52.80898,32.21685,0,0,0,-1,0,0,0,65.74957,0,0,65.74957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042263,0,52.59966,0,384.5078
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,44.65828,45.97662,32.59969,63.20641,63.20641,0,-1,0,63.20641,70.65466,0,7.105427E-15,0.8270552,44.65828,66.53307,63.20641,0,0,0,318.7582,0,21.87479,-21.87479,396.9428,94.50999,0.1042263,69.52705,35.72662,0,363.4165
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,21.38973,37.97945,31.88703,28.3187,28.3187,0,-1,0,28.3187,75.53218,0,0,0,21.38973,29.80915,28.3187,0,0,24.30532,296.8834,0,8.419426,-8.419426,388.0679,92.39694,0.1042263,31.15057,17.11178,0,318.2732
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,29.93163,29.93163,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,33.66024,288.464,0,10.93061,-10.93061,376.5461,89.65364,0.1042263,11.42249,0,0,288.464
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,28.07637,28.07637,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,45.80537,277.5334,0,33.85717,-33.85717,340.8575,81.15637,0.1042263,35.38074,0,0,277.5334
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,26.68639,26.68639,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,83.42445,243.6762,0,34.76265,-34.76265,304.2144,72.43185,0.1042263,36.32697,0,0,243.6762
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,25.37887,25.37887,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,122.0496,208.9136,0,29.66698,-29.66698,272.9427,64.98621,0.1042263,31.002,0,0,208.9136
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,24.05368,24.05368,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,155.0129,179.2466,0,20.90902,-20.90902,250.9026,59.7386,0.1042263,21.84993,0,0,179.2466
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,22.92874,22.92874,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,178.2452,158.3376,0,52.02001,-52.02001,196.0687,46.68293,0.1042263,54.36091,0,0,158.3376
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,22.06295,22.06295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.0452,106.3176,0,0,0,196.0687,46.68293,0.1042263,0,0,0,106.3176
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,21.18538,21.18538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.0452,106.3176,0,0,0,196.0687,46.68293,0.1042263,0,0,0,106.3176
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,20.40793,20.40793,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,236.0452,106.3176,0,51.65182,-51.65182,141.6229,33.71967,0.1042263,53.97615,0,0,106.3176
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,19.69527,19.69527,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,293.4361,54.66573,0,30.08649,-30.08649,109.909,26.16875,0.1042263,31.44038,0,0,54.66573
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,18.96495,18.96495,23.46321,23.35028,0,-1,0,23.35028,0,0,0.1129348,2.459256,0,24.57924,23.35028,0,0,326.8655,24.57924,0,24.57924,-24.57924,84.00017,20,0.1042263,25.80953,0,0,24.57924
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,18.40542,18.40542,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1043186,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,17.89301,17.89301,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1044121,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.46532,23.99753,17.3276,14.67104,14.67104,81,0,22.761,14.67104,173.5754,0,0,0,25.46532,0,0,66.32896,63.01251,235.9644,106.3903,88.47783,0,88.47783,280.0828,66.68626,0.1044883,16.13814,20.37225,81,131.8556
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,51.95555,32.87926,18.535,3.871535,3.871535,76.18732,0,21.54339,3.871535,1341.989,0,0,0,51.95555,0,0,72.31579,68.7,147.4865,186.0203,120.6556,0,120.6556,394.5467,93.93951,0.1045185,4.258688,41.56445,81,237.9759
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,73.79678,43.01241,21.32084,41.94903,41.94903,0,-1,0,41.94903,175.9201,2.808913,0,0,73.79678,44.15688,41.94903,0,0,26.83098,294.6104,26.83098,0,26.83098,420.0009,100,0.1044913,46.14394,59.03742,0,368.4071
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,89.17696,51.99852,24.21859,21.45343,21.45343,0,-1,0,21.45343,415.677,66.59441,0,0,89.17696,22.58255,21.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.1044913,23.59877,71.34158,0,407.9352
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,99.57964,59.15393,26.60393,27.14384,27.14384,0,-1,0,27.14384,366.8591,71.00717,0,0,99.57964,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1044913,29.85822,79.66371,0,418.3379
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,98.16085,61.1557,28.62411,3.271698,3.271698,0,-1,0,3.271698,3000.303,94.71696,0,0,98.16085,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1044913,3.598868,78.52868,0,416.9191
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,94.96909,62.26027,30.54417,11.30698,11.30698,0,-1,0,11.30698,839.9153,83.067,0,0,94.96909,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1044913,12.43768,75.97527,0,413.7273
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,87.77067,60.67929,31.68678,17.10085,17.10085,0,-1,0,17.10085,513.2532,69.76977,0,0,87.77067,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1044913,18.81093,70.21653,0,406.5289
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,65.90311,52.6941,32.06961,57.57943,57.57943,0,-1,0,57.57943,114.456,5.293186,0,0,65.90311,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1044913,63.33737,52.72249,0,384.6613
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,44.71345,45.85295,32.47011,20.32166,20.32166,0,-1,0,20.32166,220.0285,23.32222,0,0,44.71345,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1044913,22.35383,35.77076,0,363.4717
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,21.41824,37.86548,31.76923,20.40162,20.40162,0,-1,0,20.40162,104.983,0,0,0,21.41824,21.47539,20.40162,0,0,0,318.7582,0,0.05714932,-0.05714932,419.9406,99.98566,0.1044913,22.44179,17.1346,0,340.1765
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,29.81973,29.81973,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0.06349925,318.7011,0,2.967113,-2.967113,416.813,99.24099,0.1044913,3.100634,0,0,318.7011
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,27.97624,27.97624,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,3.360292,315.7339,0,24.40191,-24.40191,391.0911,93.11674,0.1044913,25.49999,0,0,315.7339
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,26.58627,26.58627,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,30.47352,291.3321,0,30.52439,-30.52439,358.9156,85.45592,0.1044913,31.89799,0,0,291.3321
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,25.27874,25.27874,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,64.3895,260.8077,0,3.000107,-3.000107,355.7532,84.70297,0.1044913,3.135112,0,0,260.8077
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,23.97122,23.97122,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,67.72296,257.8076,0,45.79947,-45.79947,307.4763,73.2085,0.1044913,47.86044,0,0,257.8076
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,22.82861,22.82861,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,118.6113,212.0081,0,33.9761,-33.9761,271.6624,64.68139,0.1044913,35.50502,0,0,212.0081
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,21.98049,21.98049,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,156.3625,178.032,0,46.83183,-46.83183,222.2973,52.92782,0.1044913,48.93926,0,0,178.032
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,21.12059,21.12059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.3978,131.2002,0,0,0,222.2973,52.92782,0.1044913,0,0,0,131.2002
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,20.36082,20.36082,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,208.3978,131.2002,0,33.26161,-33.26161,187.2365,44.58002,0.1044913,34.75838,0,0,131.2002
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,19.64816,19.64816,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,245.3552,97.93856,0,3.265561,-3.265561,183.7943,43.76045,0.1044913,3.412511,0,0,97.93856
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,18.91783,18.91783,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,248.9836,94.673,0,4.356942,-4.356942,179.2017,42.66697,0.1044913,4.553004,0,0,94.673
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,18.35242,18.35242,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,253.8246,90.31606,0,10.81711,-10.81711,167.7994,39.95216,0.1044913,11.30388,0,0,90.31606
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,17.82234,17.82234,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,265.8436,79.49895,0,19.51299,-19.51299,147.2309,35.05491,0.1044913,20.39108,0,0,79.49895
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.98507,24.34513,17.26281,49.89922,49.89922,0,0,0,49.89922,54.07914,0,0,0,26.98507,52.52549,49.89922,0,0,287.5247,59.98595,0,25.54042,-25.54042,120.3089,28.64493,0.1044913,54.88914,21.58806,0,86.97102
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,44.6452,30.6306,18.47021,25.79908,25.79908,0,0,0,25.79908,173.0496,0,0,0,44.6452,27.15693,25.79908,0,0,315.903,34.44553,17.48827,0,17.48827,136.8998,32.59512,0.1044736,28.37899,35.71616,0,79.09073
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,73.82153,42.92527,21.23838,0,0,0,-1,0,0,0,0,0,0,73.82153,0,0,0,0,298.4147,50.18497,73.82153,0,73.82153,206.933,49.26967,0.1043989,0,59.05722,0,124.0065
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,87.17117,51.0946,24.1008,54.1437,54.1437,0,-1,0,54.1437,160.9997,0,0,0,87.17117,56.99336,54.1437,0,0,224.5932,116.6244,30.17781,0,30.17781,235.5622,56.08613,0.1043684,59.55806,69.73694,0,203.7955
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,84.96336,53.15746,26.48614,0,0,0,-1,0,0,0,0,0,0,84.96336,0,0,0,0,194.4154,143.7844,84.96336,0,84.96336,316.1655,75.27736,0.1042825,0,67.97069,0,228.7477
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,84.74487,55.5352,28.50632,42.63691,42.63691,0,-1,0,42.63691,198.7594,0,0,0,84.74487,44.88096,42.63691,0,0,109.452,220.2514,39.86391,0,39.86391,353.9838,84.28168,0.1042423,46.9006,67.79589,0,304.9963
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,62.59096,49.62923,30.43226,0,0,0,-1,0,0,0,0,0,0,62.59096,0,0,0,0,69.58812,256.1289,62.59096,0,62.59096,413.3627,98.4195,0.1041792,0,50.07277,0,318.7199
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,68.09009,52.91503,31.57487,45.6316,45.6316,0,-1,0,45.6316,149.217,13.05966,0,0,68.09009,48.03326,45.6316,0,0,6.997165,312.4608,6.997165,0,6.997165,420.0009,100,0.1041721,50.19476,54.47207,0,380.5509
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,51.51109,47.55693,31.96948,3.843473,3.843473,0,-1,0,3.843473,1340.222,47.46532,0,0,51.51109,4.045761,3.843473,0,0,0,318.7582,0,0,0,420.0009,100,0.1041721,4.22782,41.20887,0,370.2693
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,42.28085,44.96482,32.38176,0,0,0,-1,0,0,0,42.28085,0,0,42.28085,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041721,0,33.82468,0,361.0391
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.69966,36.379,31.66911,0,0,0,-1,0,0,0,16.69966,0,0,16.69966,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041721,0,13.35973,0,335.4579
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,29.73138,29.73138,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1041721,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,27.89379,27.89379,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1041721,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,26.52148,26.52148,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1041721,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,25.21396,25.21396,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1041721,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,23.90055,23.90055,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1041721,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,22.75794,22.75794,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1041721,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,21.89804,21.89804,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1041721,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,21.02047,21.02047,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1041721,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,20.27836,20.27836,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1041721,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,19.5657,19.5657,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1041721,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,18.83537,18.83537,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1041721,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,18.26996,18.26996,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1041721,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,17.75755,17.75755,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1041721,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.55289,20.41262,17.19214,21.35045,21.35045,81,0,22.761,21.35045,58.79449,0,0,0,12.55289,0,0,59.64955,56.66707,338.7447,13.88801,69.21996,0,69.21996,164.3072,39.12069,0.1042675,23.4855,10.04231,81,26.4409
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.27738,25.581,18.37008,0,0,72.31579,0,20.56389,0,0,0,0,0,27.27738,0,0,72.31579,68.7,269.5247,76.18597,95.97738,0,95.97738,255.3594,60.79973,0.1043122,0,21.82191,81,103.4634
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,45.58768,33.77524,21.12059,24.5208,24.5208,0,-1,0,24.5208,185.9143,0,0,0,45.58768,25.81137,24.5208,0,0,173.5473,162.5656,19.77631,0,19.77631,274.1208,65.26673,0.1042923,26.97288,36.47014,0,208.1533
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,47.88844,37.57743,23.97122,29.91225,29.91225,0,-1,0,29.91225,160.0964,0,0,0,47.88844,31.48658,29.91225,0,0,153.771,180.3643,16.40186,0,16.40186,289.681,68.97153,0.1042758,32.90347,38.31075,0,228.2527
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,60.47384,44.25507,26.3389,45.62938,45.62938,0,-1,0,45.62938,132.5327,0,0,0,60.47384,48.03093,45.62938,0,0,137.3692,195.126,12.44291,0,12.44291,301.4854,71.78209,0.1042632,50.19232,48.37907,0,255.5998
