Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,29.77339,29.77339,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0,318.7582,0,69.80658,-69.80658,346.4182,82.48037,0.1089758,72.94788,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,28.07153,28.07153,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,77.56287,248.9516,0,72.31579,-72.31579,270.1907,64.33099,0.1089758,83.00803,0,0,248.9516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,26.6725,26.6725,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,157.9137,176.6358,0,68.18685,-68.18685,198.3155,47.21787,0.1089758,71.25526,0,0,176.6358
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,25.3098,25.3098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6769,108.449,0,0,0,198.3155,47.21787,0.1089758,0,0,0,108.449
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,23.89866,23.89866,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,233.6769,108.449,0,28.05207,-28.05207,168.746,40.17754,0.1089758,29.31441,0,0,108.449
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,22.72371,22.72371,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,264.8459,80.39694,0,19.62413,-19.62413,148.0603,35.25239,0.1089758,20.50721,0,0,80.39694
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,21.78496,21.78496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1089758,0,0,0,60.77281
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,20.8341,20.8341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1089758,0,0,0,60.77281
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,20.08311,20.08311,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,286.6505,60.77281,0,12.42131,-12.42131,134.9671,32.13497,0.1089758,12.98026,0,0,60.77281
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,19.39873,19.39873,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.4519,48.35151,0,17.44989,-17.44989,116.5733,27.7555,0.1089758,18.23513,0,0,48.35151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,18.70224,18.70224,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,319.8407,30.90162,0,8.54925,-8.54925,107.5616,25.60986,0.1089758,8.933966,0,0,30.90162
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,17.96942,17.96942,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.3398,22.35237,0,15.38687,-15.38687,91.34245,21.74816,0.1089758,16.07928,0,0,22.35237
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,17.38194,17.38194,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.4363,6.965506,63.0678,0,63.0678,151.1738,35.99369,0.1128884,16.07412,0,81,6.965506
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,21.08026,22.2355,16.77024,0,0,72.31579,0,20.56389,0,0,0,0,0,21.08026,0,0,72.31579,68.7,283.3686,63.72653,89.78027,0,89.78027,236.3469,56.27295,0.1145567,0,16.86421,81,84.80679
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,45.32943,30.0558,17.75138,24.16551,24.16551,81,0,22.761,24.16551,187.5791,0,0,0,45.32943,0,0,56.8345,53.99277,193.5883,144.5288,99.3222,0,99.3222,330.5722,78.7075,0.1165943,26.58206,36.26355,81,189.8582
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,67.04965,39.67333,20.37382,15.14915,15.14915,0,-1,0,15.14915,442.5968,0,0,0,67.04965,15.94648,15.14915,0,0,94.26609,233.9187,51.10318,0,51.10318,379.0529,90.25051,0.1145024,16.66407,53.63972,0,300.9684
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,90.49287,51.0609,23.0447,37.98879,37.98879,0,-1,0,37.98879,238.2094,7.341762,0,0,90.49287,39.9882,37.98879,0,0,43.16291,279.9116,43.16291,0,43.16291,420.0009,100,0.1127932,41.78767,72.39429,0,370.4045
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,94.9642,55.63699,25.32797,66.44374,66.44374,0,-1,0,66.44374,142.9242,25.02342,0,4.388116,94.9642,69.94078,66.44374,0,0,0,318.7582,0,0,0,420.0009,100,0.1127932,73.08812,75.97136,0,413.7224
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,91.43517,56.97364,27.52645,0,0,0,-1,0,0,0,91.43517,0,0,91.43517,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127932,0,73.14814,0,410.1934
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,82.02217,55.85743,29.64015,35.49161,35.49161,0,-1,0,35.49161,231.103,44.66257,0,0,82.02217,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1127932,39.04078,65.61774,0,400.7804
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,76.60784,55.37361,30.96651,20.55333,20.55333,0,-1,0,20.55333,372.7271,54.97276,0,0,76.60784,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1127932,22.60867,61.28627,0,395.3661
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,62.98641,51.04638,31.54792,35.22364,35.22364,0,-1,0,35.22364,178.8186,25.90889,0,0,62.98641,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1127932,38.74601,50.38913,0,381.7446
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,48.46362,46.72856,32.14145,0,0,0,-1,0,0,0,48.46362,0,0,48.46362,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127932,0,38.77089,0,367.2218
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,28.05508,39.69077,31.61454,26.87126,26.87126,0,-1,0,26.87126,104.4055,0,3.552714E-15,0,28.05508,28.28554,26.87126,0,0,0,318.7582,0,0.2304589,-0.2304589,419.7579,99.94216,0.1127932,29.55839,22.44407,0,346.8133
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,29.85818,29.85818,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,0.2560655,318.5278,0,35.30545,-35.30545,382.5427,91.08141,0.1127932,36.89419,0,0,318.5278
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,28.15632,28.15632,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,39.48434,283.2223,0,59.64412,-59.64412,319.6723,76.1123,0.1127932,62.32811,0,0,283.2223
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,26.74518,26.74518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.7556,223.5782,0,0,0,319.6723,76.1123,0.1127932,0,0,0,223.5782
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,25.38248,25.38248,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,105.7556,223.5782,0,56.69502,-56.69502,259.9105,61.88332,0.1127932,59.2463,0,0,223.5782
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,23.96528,23.96528,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,168.7501,166.8832,0,12.17346,-12.17346,247.0785,58.8281,0.1127932,12.72127,0,0,166.8832
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,22.79033,22.79033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.2761,154.7097,0,0,0,247.0785,58.8281,0.1127932,0,0,0,154.7097
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,21.83947,21.83947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.2761,154.7097,0,0,0,247.0785,58.8281,0.1127932,0,0,0,154.7097
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,20.88256,20.88256,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,182.2761,154.7097,0,46.9753,-46.9753,197.5622,47.03853,0.1127932,49.08919,0,0,154.7097
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,20.11945,20.11945,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,234.4709,107.7344,0,32.62514,-32.62514,163.1723,38.85047,0.1127932,34.09327,0,0,107.7344
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,19.43507,19.43507,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,270.7211,75.10928,0,11.98892,-11.98892,150.5349,35.84156,0.1127932,12.52842,0,0,75.10928
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,18.73858,18.73858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.0421,63.12036,0,0,0,150.5349,35.84156,0.1127932,0,0,0,63.12036
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,18.02392,18.02392,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,284.0421,63.12036,0,38.96448,-38.96448,109.4627,26.0625,0.1127932,40.71788,0,0,63.12036
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,17.41828,17.41828,52.01922,52.01922,29.07113,0,9.622996,52.01922,0,0,0,0,0,24.15588,22.94809,0,0,327.3359,24.15588,0,24.15588,-24.15588,84.00017,20,0.1127932,57.22114,0,81,24.15588
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.790124,18.01883,16.80658,0,0,72.31579,0,20.56389,0,0,0,0,0,4.790124,0,0,72.31579,68.7,354.1758,0,73.49013,0,73.49013,153.719,36.59969,0.1149339,0,3.8321,81,4.790124
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.21272,26.89612,17.78167,1.126711,1.126711,73.4425,0,20.84895,1.126711,3036.511,0,0,0,34.21272,0,0,72.31579,68.7,280.6857,66.14111,102.9127,0,102.9127,251.3506,59.84526,0.1159524,1.239382,27.37017,81,100.3538
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,58.50127,36.98305,20.42227,41.91123,41.91123,0,-1,0,41.91123,139.5838,0,0,0,58.50127,44.11708,41.91123,0,0,177.773,158.7626,14.38418,0,14.38418,264.9966,63.09431,0.1154113,46.10235,46.80101,0,217.2638
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,60.31324,40.5556,23.09921,0,0,0,-1,0,0,0,0,0,0,60.31324,0,0,0,0,163.3888,171.7083,60.31324,0,60.31324,322.2148,76.71765,0.1131963,0,48.2506,0,232.0216
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,73.39977,47.61381,25.39459,24.98058,24.98058,0,-1,0,24.98058,293.8273,0,0,0,73.39977,26.29535,24.98058,0,0,103.0755,225.9902,47.10442,0,47.10442,366.902,87.35744,0.1115247,27.47864,58.71981,0,299.39
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,74.10701,50.46484,27.61125,7.795409,7.795409,0,-1,0,7.795409,950.6494,9.930193,0,0,74.10701,8.205694,7.795409,0,0,55.97112,268.3842,55.97112,0,55.97112,420.0009,100,0.1096015,8.57495,59.28561,0,342.4912
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,38.05597,40.75305,29.72494,32.05649,32.05649,0,-1,0,32.05649,118.7153,4.312297,0,0,38.05597,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.1096015,35.26213,30.44477,0,356.8142
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,34.21056,40.99848,31.06947,34.50527,34.50527,0,-1,0,34.50527,99.1459,0,0,0,34.21056,36.32133,34.50527,0,0,0,318.7582,0,2.110775,-2.110775,417.7759,99.47025,0.1096015,37.9558,27.36845,0,352.9688
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,31.79783,40.87235,31.65088,17.50377,17.50377,0,-1,0,17.50377,181.6628,11.0275,0,0,31.79783,18.42502,17.50377,0,0,2.345305,316.6475,2.345305,0,2.345305,420.0009,100,0.1095223,19.25414,25.43826,0,348.4453
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,19.851,37.89563,32.24441,10.51636,10.51636,0,-1,0,10.51636,188.7631,8.781152,0,0,19.851,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1095223,11.56799,15.8808,0,338.6092
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,14.26522,35.72469,31.7175,35.99244,35.99244,0,-1,0,35.99244,39.63393,0,7.105427E-15,0,14.26522,37.88678,35.99244,0,0,0,318.7582,0,23.62156,-23.62156,395.1015,94.0716,0.1095223,39.59169,11.41218,0,333.0234
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,29.94297,29.94297,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,26.24618,295.1367,0,51.69018,-51.69018,340.6153,81.09872,0.1095223,54.01624,0,0,295.1367
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,28.24111,28.24111,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,83.67971,243.4465,0,42.81567,-42.81567,295.4836,70.3531,0.1095223,44.74238,0,0,243.4465
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,26.82997,26.82997,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,131.2527,200.6308,0,43.92764,-43.92764,249.1798,59.32841,0.1095223,45.90439,0,0,200.6308
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,25.4491,25.4491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.0612,156.7032,0,0,0,249.1798,59.32841,0.1095223,0,0,0,156.7032
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,24.0319,24.0319,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,180.0612,156.7032,0,3.761944,-3.761944,245.2144,58.38426,0.1095223,3.931232,0,0,156.7032
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,22.85695,22.85695,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,184.2411,152.9412,0,24.13096,-24.13096,219.7781,52.32801,0.1095223,25.21686,0,0,152.9412
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,21.88792,21.88792,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,211.0533,128.8103,0,14.61057,-14.61057,204.3772,48.66114,0.1095223,15.26805,0,0,128.8103
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,20.93706,20.93706,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,227.2873,114.1997,0,14.29111,-14.29111,189.313,45.07445,0.1095223,14.93421,0,0,114.1997
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,20.1679,20.1679,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,243.1663,99.90858,0,18.92064,-18.92064,169.3689,40.32586,0.1095223,19.77207,0,0,99.90858
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,19.48958,19.48958,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,264.1892,80.98794,0,12.27832,-12.27832,156.4265,37.24432,0.1095223,12.83084,0,0,80.98794
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,18.8052,18.8052,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,277.8318,68.70962,0,27.14255,-27.14255,127.8157,30.43225,0.1095223,28.36397,0,0,68.70962
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,18.07237,18.07237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.9902,41.56707,0,0,0,127.8157,30.43225,0.1095223,0,0,0,41.56707
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,17.47884,17.47884,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,307.9902,41.56707,0,34.8936,-34.8936,91.03462,21.67487,0.1095223,36.46381,0,0,41.56707
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.87559,19.91118,16.8732,9.920377,9.920377,81,0,22.761,9.920377,119.7091,0,0,0,11.87559,0,0,71.07962,67.52564,346.7608,6.67347,79.40123,0,79.40123,166.3613,39.60974,0.1120412,10.91241,9.500473,81,18.54906
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.69896,24.8773,17.84829,4.086682,4.086682,76.40247,0,21.59783,4.086682,653.3163,0,0,0,26.69896,0,0,72.31579,68.7,267.3596,78.13458,95.39896,0,95.39896,256.8647,61.15813,0.1135301,4.495351,21.35917,81,104.8335
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,62.31777,38.27084,20.48889,38.75773,38.75773,0,-1,0,38.75773,160.7879,0,0,0,62.31777,40.79762,38.75773,0,0,171.9606,163.9937,21.52015,0,21.52015,277.2805,66.01903,0.1128208,42.63351,49.85421,0,226.3114
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,68.82344,43.45194,23.16583,0,0,0,-1,0,0,0,0,0,0,68.82344,0,0,0,0,150.4405,183.3618,68.82344,0,68.82344,342.5721,81.56462,0.1106106,0,55.05875,0,252.1852
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,53.0218,40.82061,25.4491,31.35531,31.35531,0,-1,0,31.35531,169.0999,0,0,0,53.0218,33.00559,31.35531,0,0,81.61705,245.3029,20.01622,0,20.01622,361.5612,86.08582,0.109984,34.49084,42.41744,0,298.3247
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,39.73492,39.07246,27.67787,50.74784,50.74784,0,-1,0,50.74784,78.29874,0,0,0,39.73492,53.41878,50.74784,0,0,61.60084,263.3175,0,13.68386,-13.68386,347.1371,82.65153,0.109984,55.82262,31.78794,0,303.0524
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,54.68128,46.19361,29.79156,81.91495,68.7,0,-1,0,68.7,79.59429,0,13.21495,21.40644,54.68128,72.31579,68.7,0,0,76.80512,249.6336,0,17.63451,-17.63451,328.5487,78.22572,0.109984,90.10645,43.74503,0,304.3149
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,27.28994,38.95625,31.13609,22.94466,22.94466,0,-1,0,22.94466,118.9381,0,0,0,27.28994,24.15227,22.94466,0,0,96.39902,231.9991,3.137666,0,3.137666,331.5254,78.93445,0.1098864,25.23912,21.83195,0,259.289
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,20.60945,37.59181,31.73567,48.98577,48.98577,0,-1,0,48.98577,42.07232,0,0,0,20.60945,51.56397,48.98577,0,0,93.26135,234.823,0,30.95452,-30.95452,298.8964,71.16567,0.1098864,53.88435,16.48756,0,255.4325
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.12962,35.14647,32.31103,16.36592,16.36592,0,-1,0,16.36592,61.89462,0,0,0,10.12962,17.22728,16.36592,0,0,127.6553,203.8685,0,7.097661,-7.097661,291.4148,69.38435,0.1098864,18.00251,8.103698,0,213.9981
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.215568,33.80563,31.80229,0,0,0,-1,0,0,0,0,0,0,7.215568,0,0,0,0,135.5415,196.7708,7.215568,0,7.215568,298.2601,71.01417,0.1096627,0,5.772454,0,203.9864
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,30.04593,30.04593,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,128.326,203.2648,0,23.74989,-23.74989,273.2255,65.05357,0.1096627,24.81863,0,0,203.2648
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,28.34407,28.34407,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,154.7148,179.515,0,66.58626,-66.58626,203.0375,48.34216,0.1096627,69.58264,0,0,179.515
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,26.91476,26.91476,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,228.6995,112.9287,0,47.27749,-47.27749,153.2026,36.47674,0.1096627,49.40498,0,0,112.9287
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,25.53389,25.53389,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,281.23,65.6512,0,36.9575,-36.9575,114.246,27.20137,0.1096627,38.62059,0,0,65.6512
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,24.11669,24.11669,25.278,25.278,0,-1,0,25.278,0,0,0,0.5467818,0,26.60842,25.278,0,0,322.2939,28.6937,0,26.60842,-26.60842,86.19825,20.52335,0.1096627,27.8058,0,0,28.6937
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,22.92963,22.92963,8.415224,1.981018,0,-1,0,1.981018,0,0,6.434206,7.275729,0,2.085282,1.981018,0,0,351.8588,2.085282,0,2.085282,-2.085282,84.00017,20,0.1096627,9.256747,0,0,2.085282
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,21.97271,21.97271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096627,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,21.02185,21.02185,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096627,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,20.25269,20.25269,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096627,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,19.57437,19.57437,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096627,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,18.87182,18.87182,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096627,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,18.139,18.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096627,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,17.54547,17.54547,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1111152,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.79279,22.33361,16.93982,5.079095,5.079095,77.39488,0,21.84891,5.079095,409.3798,0,0,0,20.79279,0,0,72.31579,68.7,326.323,25.06754,89.49279,0,89.49279,195.324,46.50562,0.1127869,5.587005,16.63423,81,45.86034
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.15876,28.71713,17.9028,36.41148,36.41148,81,0,22.761,36.41148,110.2915,0,0,0,40.15876,0,0,44.58852,42.35909,236.8302,105.6111,82.51785,0,82.51785,273.6073,65.14446,0.1148627,40.05263,32.12701,81,145.7698
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,55.88944,36.29838,20.5434,0,0,0,-1,0,0,0,0,0,0,55.88944,0,0,0,0,154.3123,179.8771,55.88944,0,55.88944,326.6287,77.76858,0.113173,0,44.71155,0,235.7666
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,71.6772,44.48003,23.21428,23.27289,23.27289,0,-1,0,23.27289,307.9858,0,0,0,71.6772,24.49778,23.27289,0,0,98.4229,230.1776,47.17942,0,47.17942,371.387,88.4253,0.1117849,25.60018,57.34176,0,301.8548
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,93.62562,55.31468,25.49755,2.777036,2.777036,0,-1,0,2.777036,3371.423,39.45895,0,0,93.62562,2.923196,2.777036,0,0,51.24348,272.6391,51.24348,0,51.24348,420.0009,100,0.1103152,3.05474,74.9005,0,366.2647
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,95.1097,58.73153,27.73237,0,0,0,-1,0,0,0,95.1097,0,0,95.1097,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103152,0,76.08775,0,413.8679
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,93.58685,60.77395,29.84001,0,0,0,-1,0,0,0,93.58685,0,0,93.58685,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103152,0,74.86948,0,412.3451
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,78.50695,56.37141,31.19059,19.32979,19.32979,0,-1,0,19.32979,406.1449,58.15981,0,0,78.50695,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1103152,21.26277,62.80556,0,397.2652
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,58.67128,49.77826,31.76595,0,0,0,-1,0,0,0,58.67128,0,0,58.67128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103152,0,46.93702,0,377.4295
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,28.44705,40.60129,32.36554,0,0,0,-1,0,0,0,28.44705,0,0,28.44705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103152,0,22.75764,0,347.2053
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,16.49298,36.50597,31.85074,57.54472,57.54472,0,-1,0,57.54472,28.66114,0,0,0,16.49298,60.57339,57.54472,0,0,0,318.7582,0,44.08042,-44.08042,373.536,88.93697,0.1103152,63.2992,13.19438,0,335.2512
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,30.10044,30.10044,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,48.97824,274.6778,0,24.21104,-24.21104,348.0153,82.86063,0.1103152,25.30054,0,0,274.6778
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,28.39252,28.39252,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,75.8794,250.4668,0,48.61485,-48.61485,296.7708,70.65957,0.1103152,50.80252,0,0,250.4668
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,26.98138,26.98138,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,129.8959,201.8519,0,30.16608,-30.16608,264.9729,63.08867,0.1103152,31.52355,0,0,201.8519
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,25.60051,25.60051,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,163.4138,171.6858,0,33.43764,-33.43764,229.7266,54.69669,0.1103152,34.94234,0,0,171.6858
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,24.1712,24.1712,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,200.5667,138.2482,0,3.48366,-3.48366,226.0545,53.82238,0.1103152,3.640424,0,0,138.2482
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,22.97808,22.97808,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,204.4374,134.7645,0,30.59468,-30.59468,193.8048,46.14392,0.1103152,31.97144,0,0,134.7645
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,22.00905,22.00905,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,238.4315,104.1699,0,46.51136,-46.51136,144.7776,34.47078,0.1103152,48.60437,0,0,104.1699
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,21.05214,21.05214,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,290.1108,57.65849,0,17.36172,-17.36172,126.4767,30.11344,0.1103152,18.14299,0,0,57.65849
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,20.30114,20.30114,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,309.4016,40.29678,0,15.51451,-15.51451,110.123,26.2197,0.1103152,16.21266,0,0,40.29678
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,19.62282,19.62282,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,326.64,24.78227,0,8.153095,-8.153095,101.5289,24.17349,0.1103152,8.519984,0,0,24.78227
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,18.92633,18.92633,28.5293,15.79772,0,-1,0,15.79772,0,0,12.73159,15.58452,0,16.62917,15.79772,0,0,335.6989,16.62917,0,16.62917,-16.62917,84.00017,20,0.1103152,31.38223,0,0,16.62917
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,18.17533,18.17533,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1121451,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,17.5818,17.5818,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1139021,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,11.09359,19.81865,16.98222,42.61051,42.61051,81,0,22.761,42.61051,26.03486,0,0,0,11.09359,0,0,38.38949,36.47002,247.1862,96.29066,47.56361,0,47.56361,230.6222,54.90995,0.1159593,46.87156,8.874869,81,107.3842
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,42.9954,29.57669,17.93913,48.05422,48.05422,81,0,22.761,48.05422,89.47269,0,0,0,42.9954,0,0,32.94578,31.29849,199.6226,139.0979,74.29389,0,74.29389,301.1036,71.69119,0.1180101,52.85964,34.39632,81,182.0933
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,55.64749,36.25642,20.57368,16.63463,16.63463,0,-1,0,16.63463,334.528,0,0,0,55.64749,17.51013,16.63463,0,0,125.3287,205.9624,38.13736,0,38.13736,337.2839,80.30553,0.1169294,18.29809,44.51799,0,261.6099
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,45.82714,36.15797,23.25062,2.724496,2.724496,0,-1,0,2.724496,1682.041,0,0,0,45.82714,2.86789,2.724496,0,0,87.19133,240.286,42.95925,0,42.95925,378.0386,90.00901,0.1157356,2.996945,36.66171,0,286.1132
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,47.14262,39.05095,25.53389,0,0,0,-1,0,0,0,2.910543,0,0,47.14262,0,0,0,0,44.23207,278.9494,44.23207,0,44.23207,420.0009,100,0.1145316,0,37.7141,0,326.092
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,70.76249,49.43894,27.76266,0,0,0,-1,0,0,0,70.76249,0,0,70.76249,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145316,0,56.60999,0,389.5207
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,75.70213,53.73133,29.87635,23.34358,23.34358,0,-1,0,23.34358,324.2953,51.12994,0,0,75.70213,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1145316,25.67793,60.5617,0,394.4604
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,64.89127,51.34906,31.22088,20.73357,20.73357,0,-1,0,20.73357,312.9768,43.06646,0,0,64.89127,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1145316,22.80693,51.91302,0,383.6495
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,41.83584,44.21144,31.82046,20.72994,20.72994,0,-1,0,20.72994,201.8136,20.01485,0,0,41.83584,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1145316,22.80294,33.46867,0,360.5941
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,30.10946,41.16168,32.41399,0,0,0,-1,0,0,0,30.10946,0,0,30.10946,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145316,0,24.08757,0,348.8677
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,15.4497,36.25941,31.90525,32.06576,32.06576,0,-1,0,32.06576,48.18131,0,0,0,15.4497,33.75343,32.06576,0,0,0,318.7582,0,18.30373,-18.30373,400.707,95.40624,0.1145316,35.27234,12.35976,0,334.2079
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,30.16706,30.16706,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,20.33747,300.4545,0,29.43893,-29.43893,369.6757,88.01784,0.1145316,30.76368,0,0,300.4545
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,28.4652,28.4652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.0474,271.0156,0,0,0,369.6757,88.01784,0.1145316,0,0,0,271.0156
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,27.02983,27.02983,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,53.0474,271.0156,0,70.55608,-70.55608,295.303,70.3101,0.1145316,73.73109,0,0,271.0156
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,25.65502,25.65502,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,131.443,200.4595,0,72.31579,-72.31579,219.0755,52.16073,0.1145316,82.61745,0,0,200.4595
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,24.21965,24.21965,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,211.7939,128.1437,0,39.17549,-39.17549,177.7809,42.3287,0.1145316,40.93839,0,0,128.1437
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,23.02653,23.02653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.3222,88.96822,0,0,0,177.7809,42.3287,0.1145316,0,0,0,88.96822
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,22.0575,22.0575,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,255.3222,88.96822,0,5.321333,-5.321333,172.1717,40.99319,0.1145316,5.560793,0,0,88.96822
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,21.08847,21.08847,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,261.2348,83.64688,0,40.34058,-40.34058,129.649,30.86875,0.1145316,42.15591,0,0,83.64688
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,20.33748,20.33748,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,306.0577,43.3063,0,12.6631,-12.6631,116.3009,27.69064,0.1145316,13.23294,0,0,43.3063
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,19.65916,19.65916,28.81097,28.81097,0,-1,0,28.81097,0,0,3.552714E-15,2.581022,0,30.32733,28.81097,0,0,320.1278,30.6432,0,30.32733,-30.32733,84.33312,20.07928,0.1145316,31.69206,0,0,30.6432
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,18.95661,18.95661,38.17869,0.3000747,0,-1,0,0.3000747,0,0,37.87861,41.69648,0,0.3158681,0.3000747,0,0,353.8248,0.3158681,0,0.3158681,-0.3158681,84.00017,20,0.1145316,41.99656,0,0,0.3158681
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,18.21167,18.21167,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1169555,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,17.61209,17.61209,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1191345,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.32947,23.08463,17.00644,0,0,72.31579,0,20.56389,0,0,0,0,0,23.32947,0,0,72.31579,68.7,243.1571,99.91685,92.02947,0,92.02947,276.6286,65.86382,0.1199588,0,18.66358,81,123.2463
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,53.95231,32.86354,17.96942,46.40419,46.40419,81,0,22.761,46.40419,116.266,0,0,0,53.95231,0,0,34.59581,32.86602,151.1276,182.7434,86.81832,0,86.81832,358.9917,85.47404,0.1214258,51.04461,43.16185,81,236.6957
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,71.88511,41.5451,20.61002,5.887805,5.887805,0,-1,0,5.887805,1220.915,1.378132,0,0,71.88511,6.19769,5.887805,0,0,64.30929,260.8799,64.30929,0,64.30929,420.0009,100,0.1197305,6.476585,57.50809,0,332.765
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,81.12614,47.88879,23.28696,44.7733,44.7733,0,-1,0,44.7733,181.1931,33.99635,0,0,81.12614,47.12978,44.7733,0,0,0,318.7582,0,0,0,420.0009,100,0.1197305,49.25063,64.90091,0,399.8844
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,94.13279,55.646,25.60051,4.258728,4.258728,0,-1,0,4.258728,2210.35,89.64992,0,0,94.13279,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1197305,4.684601,75.30623,0,412.891
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,85.71041,55.06844,27.81716,28.72452,28.72452,0,-1,0,28.72452,298.3876,55.47408,0,0,85.71041,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1197305,31.59697,68.56833,0,404.4686
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,90.83248,59.75681,29.94297,0,0,0,-1,0,0,0,90.83248,0,0,90.83248,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197305,0,72.66599,0,409.5907
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,81.81857,57.79009,31.29355,17.35292,17.35292,0,-1,0,17.35292,471.4973,63.55233,0,0,81.81857,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1197305,19.08822,65.45486,0,400.5768
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,55.84838,48.9392,31.88708,42.95703,42.95703,0,-1,0,42.95703,130.0099,10.63045,0,0,55.84838,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1197305,47.25273,44.6787,0,374.6066
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,48.96632,47.27063,32.48061,8.189986,8.189986,0,-1,0,8.189986,597.8804,40.34528,0,0,48.96632,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1197305,9.008985,39.17305,0,367.7245
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,25.71341,39.37776,31.99004,50.671,50.671,0,-1,0,50.671,50.74582,0,0,0,25.71341,53.33789,50.671,0,0,0,318.7582,0,27.62448,-27.62448,390.8821,93.06698,0.1197305,55.7381,20.57073,0,344.4716
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,30.23368,30.23368,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,30.69387,291.1338,0,32.88995,-32.88995,356.213,84.81245,0.1197305,34.37,0,0,291.1338
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,28.53182,28.53182,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,67.23826,258.2438,0,67.20874,-67.20874,285.3688,67.94482,0.1197305,70.23313,0,0,258.2438
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,27.1025,27.1025,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,141.9146,191.035,0,48.44301,-48.44301,234.3054,55.78688,0.1197305,50.62295,0,0,191.035
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,25.72164,25.72164,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,195.7402,142.592,0,19.46174,-19.46174,213.7909,50.90249,0.1197305,20.33752,0,0,142.592
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,24.27415,24.27415,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,217.3644,123.1303,0,10.86212,-10.86212,202.3412,48.17638,0.1197305,11.35091,0,0,123.1303
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,23.08104,23.08104,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,229.4334,112.2682,0,24.18346,-24.18346,176.8496,42.10696,0.1197305,25.27172,0,0,112.2682
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,22.11201,22.11201,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,256.3039,88.08472,0,19.24599,-19.24599,156.5626,37.27673,0.1197305,20.11205,0,0,88.08472
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,21.10664,21.10664,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,277.6883,68.83873,0,22.62114,-22.62114,132.7178,31.59941,0.1197305,23.63909,0,0,68.83873
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,20.35565,20.35565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.8229,46.21759,0,0,0,132.7178,31.59941,0.1197305,0,0,0,46.21759
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,19.67127,19.67127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.8229,46.21759,0,0,0,132.7178,31.59941,0.1197305,0,0,0,46.21759
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,18.95661,18.95661,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,302.8229,46.21759,0,39.39826,-39.39826,91.18837,21.71147,0.1197305,41.17118,0,0,46.21759
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,18.22379,18.22379,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,346.5988,6.819329,65.62485,0,65.62485,153.4456,36.53458,0.1217041,13.11334,0,81,6.819329
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,17.63026,17.63026,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,280.9739,65.88169,68.7,0,68.7,218.6201,52.0523,0.1230279,0,0,81,65.88169
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.89145,21.11817,17.02461,24.73234,24.73234,81,0,22.761,24.73234,64.25371,0,0,0,15.89145,0,0,56.26766,53.45427,212.2739,127.7117,69.34573,0,69.34573,284.4072,67.71587,0.1248047,27.20558,12.71316,81,143.6031
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.08223,28.49837,17.98759,0,0,72.31579,0,20.56389,0,0,0,0,0,39.08223,0,0,72.31579,68.7,142.9282,190.1228,107.7822,0,107.7822,386.6584,92.06135,0.1250456,0,31.26579,81,229.2051
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,38.68642,31.20166,20.62819,16.32857,16.32857,0,-1,0,16.32857,236.9248,0,0,0,38.68642,17.18797,16.32857,0,0,35.14597,287.1269,21.49846,0,21.49846,407.0537,96.91734,0.1245013,17.96142,30.94914,0,325.8133
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,36.3343,33.37906,23.31724,13.76447,13.76447,0,-1,0,13.76447,263.9718,8.197877,0,0,36.3343,14.48891,13.76447,0,0,13.64752,306.4755,13.64752,0,13.64752,420.0009,100,0.1241582,15.14091,29.06744,0,342.8098
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,65.83722,45.24771,25.61868,0,0,0,-1,0,0,0,65.83722,0,0,65.83722,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241582,0,52.66978,0,384.5955
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,69.28146,49.01095,27.84745,16.38846,16.38846,0,-1,0,16.38846,422.7455,52.03045,0,0,69.28146,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1241582,18.0273,55.42517,0,388.0397
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,22.97611,36.46271,29.97931,0,0,0,-1,0,0,0,22.97611,0,0,22.97611,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241582,0,18.38089,0,341.7343
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.83021,35.21491,31.342,9.351663,9.351663,0,-1,0,9.351663,147.8904,3.986354,0,0,13.83021,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1241582,10.28683,11.06417,0,332.5884
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,18.96783,37.31605,31.93553,0,0,0,-1,0,0,0,18.96783,0,0,18.96783,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241582,0,15.17426,0,337.726
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,20.45788,38.37645,32.53512,0,0,0,-1,0,0,0,20.45788,0,0,20.45788,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241582,0,16.3663,0,339.2161
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.78239,34.48696,32.03849,23.98429,23.98429,0,-1,0,23.98429,36.61726,0,0,0,8.78239,25.24662,23.98429,0,0,0,318.7582,0,16.46423,-16.46423,402.646,95.8679,0.1241582,26.38272,7.025912,0,327.5406
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,30.31847,30.31847,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.29359,302.294,0,24.23434,-24.23434,377.1008,89.78572,0.1241582,25.32489,0,0,302.294
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,28.61661,28.61661,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.22064,278.0597,0,38.13757,-38.13757,336.9002,80.21418,0.1241582,39.85376,0,0,278.0597
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,27.1873,27.1873,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,87.59572,239.9221,0,22.90687,-22.90687,312.7543,74.46516,0.1241582,23.93768,0,0,239.9221
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,25.78826,25.78826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.0478,217.0152,0,0,0,312.7543,74.46516,0.1241582,0,0,0,217.0152
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,24.34078,24.34078,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.0478,217.0152,0,6.901225,-6.901225,305.4798,72.73313,0.1241582,7.21178,0,0,217.0152
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,23.14766,23.14766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.7158,210.114,0,0,0,305.4798,72.73313,0.1241582,0,0,0,210.114
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,22.17863,22.17863,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,120.7158,210.114,0,13.63477,-13.63477,291.1075,69.31116,0.1241582,14.24834,0,0,210.114
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,21.19143,21.19143,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,135.8656,196.4792,0,18.9912,-18.9912,271.089,64.54486,0.1241582,19.8458,0,0,196.4792
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,20.42227,20.42227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.9669,177.488,0,0,0,271.089,64.54486,0.1241582,0,0,0,177.488
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,19.72578,19.72578,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,156.9669,177.488,0,8.145005,-8.145005,262.5034,62.50068,0.1241582,8.51153,0,0,177.488
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,19.02929,19.02929,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.0169,169.343,0,15.02045,-15.02045,246.6704,58.73094,0.1241582,15.69637,0,0,169.343
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,18.29646,18.29646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.7063,154.3226,0,0,0,246.6704,58.73094,0.1241582,0,0,0,154.3226
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,17.67871,17.67871,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,182.7063,154.3226,0,12.4465,-12.4465,233.5507,55.60719,0.1241582,13.0066,0,0,154.3226
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.8719,22.4986,17.07912,2.705118,2.705118,0,0,0,2.705118,771.5707,0,0,0,20.8719,2.847493,2.705118,0,0,196.5357,141.8761,18.0244,0,18.0244,250.6501,59.67848,0.123708,2.97563,16.69752,0,162.748
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,48.98879,31.44483,18.03604,47.3663,47.3663,0,0,0,47.3663,103.4254,7.105427E-15,0,0,48.98879,49.85927,47.3663,0,0,178.5113,158.098,0,0.8704739,-0.8704739,249.7326,59.46001,0.123708,52.10293,39.19103,0,207.0868
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,73.81444,42.27221,20.67664,44.83023,44.83023,0,-1,0,44.83023,164.6533,0,0,0,73.81444,47.18971,44.83023,0,0,179.4785,157.2276,26.62472,0,26.62472,274.991,65.47392,0.1230489,49.31325,59.05155,0,231.042
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,86.69875,50.03295,23.37175,0,0,0,-1,0,0,0,0,0,0,86.69875,0,0,0,0,152.8538,181.1898,86.69875,0,86.69875,357.2407,85.05713,0.1209505,0,69.359,0,267.8885
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,98.02222,57.33031,25.6853,36.35304,36.35304,0,-1,0,36.35304,269.6396,0,0,0,98.02222,38.26636,36.35304,0,0,66.15505,259.2187,59.75586,0,59.75586,413.93,98.55457,0.1195455,39.98835,78.41778,0,357.2409
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,95.33947,59.06518,27.92012,0,0,0,-1,0,0,0,88.94028,0,0,95.33947,0,0,0,0,6.39919,312.999,6.39919,0,6.39919,420.0009,100,0.1193969,0,76.27158,0,408.3384
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,86.27977,58.03354,30.04593,17.85148,17.85148,0,-1,0,17.85148,483.32,67.48874,0,0,86.27977,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1193969,19.63663,69.02381,0,405.038
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,92.8668,62.49062,31.42679,3.483628,3.483628,0,-1,0,3.483628,2665.807,89.19982,0,0,92.8668,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1193969,3.83199,74.29343,0,411.625
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,75.15906,56.08718,32.02638,38.02377,38.02377,0,-1,0,38.02377,197.6634,35.13404,0,0,75.15906,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1193969,41.82615,60.12725,0,393.9173
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,58.20507,50.60414,32.63808,9.628983,9.628983,0,-1,0,9.628983,604.4779,48.0693,0,0,58.20507,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1193969,10.59188,46.56406,0,376.9633
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,29.58237,40.71181,32.14145,55.20184,55.20184,0,-1,0,55.20184,53.58946,0,7.105427E-15,0,29.58237,58.1072,55.20184,0,0,0,318.7582,0,28.52483,-28.52483,389.933,92.84101,0.1193969,60.72203,23.6659,0,348.3406
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,30.42143,30.42143,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,31.69426,290.2334,0,29.85841,-29.85841,358.4595,85.34733,0.1193969,31.20204,0,0,290.2334
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,28.71957,28.71957,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,64.87027,260.375,0,34.88963,-34.88963,321.6826,76.59094,0.1193969,36.45966,0,0,260.375
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,27.27209,27.27209,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,103.6365,225.4854,0,32.05719,-32.05719,287.8914,68.54543,0.1193969,33.49976,0,0,225.4854
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,25.89122,25.89122,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,139.2556,193.4282,0,1.471473,-1.471473,286.3403,68.17612,0.1193969,1.53769,0,0,193.4282
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,24.44374,24.44374,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,140.8906,191.9567,0,14.51447,-14.51447,271.0407,64.53337,0.1193969,15.16762,0,0,191.9567
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,23.23245,23.23245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.0178,177.4422,0,0,0,271.0407,64.53337,0.1193969,0,0,0,177.4422
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,22.26342,22.26342,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,157.0178,177.4422,0,31.48899,-31.48899,237.8484,56.63046,0.1193969,32.90599,0,0,177.4422
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,21.25805,21.25805,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,192.0055,145.9532,0,30.05943,-30.05943,206.163,49.08632,0.1193969,31.4121,0,0,145.9532
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,20.48889,20.48889,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,225.4049,115.8938,0,36.22797,-36.22797,167.9753,39.99405,0.1193969,37.85823,0,0,115.8938
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,19.81057,19.81057,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,265.6582,79.66585,0,7.713449,-7.713449,159.8447,38.05817,0.1193969,8.060555,0,0,79.66585
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,19.09591,19.09591,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,274.2287,71.9524,0,33.53469,-33.53469,124.496,29.64184,0.1193969,35.04376,0,0,71.9524
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,18.36308,18.36308,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,311.4895,38.4177,0,4.167061,-4.167061,120.1035,28.59602,0.1193969,4.354578,0,0,38.4177
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,17.75138,17.75138,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,316.1195,34.25064,41.54429,0,41.54429,159.5159,37.9799,0.1208094,40.99608,0,81,34.25064
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,18.02971,21.80861,17.14574,40.54736,40.54736,81,0,22.761,40.54736,44.46579,0,0,0,18.02971,0,0,40.45264,38.43,274.5753,71.6405,56.45971,0,56.45971,213.0783,50.73282,0.1225939,44.6021,14.42376,81,89.67021
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,51.61885,32.29137,18.09054,26.54111,26.54111,81,0,22.761,26.54111,194.4864,0,0,0,51.61885,0,0,54.45889,51.73595,218.1155,122.4542,103.3548,0,103.3548,311.1292,74.07825,0.1234174,29.19522,41.29508,81,174.0731
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,77.05024,43.46173,20.74932,12.38742,12.38742,0,-1,0,12.38742,622.0039,0,0,0,77.05024,13.03939,12.38742,0,0,114.7607,215.4736,64.01085,0,64.01085,371.8553,88.53679,0.1219586,13.62616,61.64019,0,292.5238
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,92.50867,52.33936,23.45654,37.63765,37.63765,0,-1,0,37.63765,245.7876,2.140213,0,0,92.50867,39.61858,37.63765,0,0,50.74989,273.0833,50.74989,0,50.74989,420.0009,100,0.1208263,41.40141,74.00694,0,365.592
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,100.2892,58.37877,25.77009,41.52339,41.52339,0,-1,0,41.52339,241.5246,56.58038,0,0,100.2892,43.70883,41.52339,0,0,0,318.7582,0,0,0,420.0009,100,0.1208263,45.67573,80.23137,0,419.0474
