Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,54.63623,45.22472,28.9376,0,0,0,-1,0,0,0,0,0,0,54.63623,0,0,0,0,287.3669,60.128,54.63623,0,54.63623,199.2131,47.4316,0.1080376,0,43.70898,0,114.7642
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,59.90646,49.53471,31.17242,25.498,25.498,0,-1,0,25.498,234.9457,0,0,0,59.90646,26.84,25.498,0,0,232.7307,109.3006,33.06646,0,33.06646,230.5827,54.90054,0.1077619,28.0478,47.92516,0,169.2071
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,60.22905,52.0554,33.28612,12.90143,12.90143,0,-1,0,12.90143,466.8403,0,0,0,60.22905,13.58045,12.90143,0,0,199.6642,139.0604,46.64861,0,46.64861,274.8375,65.43736,0.1073754,14.19157,48.18324,0,199.2895
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,53.85192,51.35324,34.64881,0,0,0,-1,0,0,0,0,0,0,53.85192,0,0,0,0,153.0156,181.0442,53.85192,0,53.85192,325.9259,77.60125,0.1069326,0,43.08154,0,234.8961
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,48.30079,50.0822,35.22417,5.7591,5.7591,0,-1,0,5.7591,838.6865,0,0,0,48.30079,6.06221,5.7591,0,0,99.1637,229.5109,42.23858,0,42.23858,365.9969,87.14195,0.1065879,6.33501,38.64063,0,277.8117
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,21.43678,42.06924,35.80559,30.17512,30.17512,0,-1,0,30.17512,71.04126,0,0,0,21.43678,31.76328,30.17512,0,0,56.92512,267.5256,0,10.3265,-10.3265,355.1118,84.55027,0.1065879,33.19263,17.14943,0,288.9624
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.368546,37.74361,35.36347,0,0,0,-1,0,0,0,0,0,0,8.368546,0,0,0,0,68.39901,257.1991,8.368546,0,8.368546,363.0509,86.44053,0.1065198,0,6.694837,0,265.5677
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.213338,35.16957,33.71007,68.30992,68.30992,0,-1,0,68.30992,7.63189,0,1.421085E-14,6.440912,5.213338,71.90518,68.30992,0,0,60.03046,264.7308,0,66.69184,-66.69184,292.7516,69.70261,0.1065198,75.14091,4.170671,0,269.9442
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,32.05666,32.05666,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,134.1325,198.039,0,45.2051,-45.2051,245.1012,58.35732,0.1065198,47.23933,0,0,198.039
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,30.56072,30.56072,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,184.3604,152.8339,0,11.68674,-11.68674,232.7823,55.42425,0.1065198,12.21265,0,0,152.8339
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,29.02845,29.02845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3457,141.1471,0,0,0,232.7823,55.42425,0.1065198,0,0,0,141.1471
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,27.44167,27.44167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3457,141.1471,0,0,0,232.7823,55.42425,0.1065198,0,0,0,141.1471
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,26.16376,26.16376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3457,141.1471,0,0,0,232.7823,55.42425,0.1065198,0,0,0,141.1471
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,25.15839,25.15839,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,197.3457,141.1471,0,19.83389,-19.83389,211.8755,50.44646,0.1065198,20.72641,0,0,141.1471
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,24.11669,24.11669,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,219.3833,121.3132,0,14.61275,-14.61275,196.4724,46.77904,0.1065198,15.27033,0,0,121.3132
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,23.184,23.184,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,235.6197,106.7005,0,29.0051,-29.0051,165.8983,39.49952,0.1065198,30.31033,0,0,106.7005
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,22.41483,22.41483,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,267.8476,77.69538,0,24.63019,-24.63019,139.9358,33.31798,0.1065198,25.73855,0,0,77.69538
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,21.65172,21.65172,41.81698,41.81698,0,-1,0,41.81698,0,0,0,0,0,44.01788,41.81698,0,0,295.2145,53.06519,0,44.01788,-44.01788,93.53687,22.27064,0.1065198,45.99868,0,0,53.06519
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,20.93706,20.93706,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,344.1232,9.047311,59.41381,0,59.41381,149.9017,35.69082,0.107336,20.30507,0,81,9.047311
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,20.33748,20.33748,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,284.7094,62.51973,56.52376,0,56.52376,203.5249,48.45821,0.108142,23.65144,0,81,62.51973
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.76167,23.03147,19.70761,31.35288,31.35288,81,0,22.761,31.35288,40.70336,0,0,0,12.76167,0,0,49.64712,47.16477,228.1857,113.3911,59.92644,0,59.92644,260.3761,61.99419,0.1089396,34.48816,10.20934,81,126.1528
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,31.55049,29.38215,20.85227,33.83476,33.83476,81,0,22.761,33.83476,93.24874,0,0,0,31.55049,0,0,47.16524,44.80698,168.2592,167.3249,76.35747,0,76.35747,332.8152,79.24155,0.1095951,37.21824,25.24039,81,198.8754
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,62.00388,41.72173,23.64429,29.59907,29.59907,0,-1,0,29.59907,209.4792,0,0,0,62.00388,31.15691,29.59907,0,0,91.90176,236.0466,30.84697,0,30.84697,362.0792,86.20915,0.1093427,32.55897,49.60311,0,298.0505
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,73.01633,48.83652,26.55743,40.13023,40.13023,0,-1,0,40.13023,181.9485,0,0,0,73.01633,42.24234,40.13023,0,0,61.05479,263.8089,30.77399,0,30.77399,391.274,93.16028,0.109092,44.14325,58.41307,0,336.8253
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,93.59063,59.85262,29.11324,15.54171,15.54171,0,-1,0,15.54171,602.19,46.95013,0,0,93.59063,16.3597,15.54171,0,0,30.2808,291.5055,30.2808,0,30.2808,420.0009,100,0.1088465,17.09588,74.8725,0,385.0961
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,99.29405,65.21568,31.36017,38.49836,38.49836,0,-1,0,38.49836,257.9177,58.76947,0,0,99.29405,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1088465,42.34819,79.43524,0,418.0523
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,93.60525,65.44056,33.47387,42.85201,42.85201,0,-1,0,42.85201,218.4384,48.49787,0,0,93.60525,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1088465,47.13721,74.8842,0,412.3635
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,88.90315,65.13102,34.83656,20.65604,20.65604,0,-1,0,20.65604,430.3978,67.15995,0,0,88.90315,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1088465,22.72165,71.12252,0,407.6614
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,71.77768,58.84237,35.43009,0,0,0,-1,0,0,0,71.77768,0,0,71.77768,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088465,0,57.42215,0,390.5359
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,45.61166,50.03829,36.01151,0,0,0,-1,0,0,0,45.61166,0,0,45.61166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088465,0,36.48933,0,364.3699
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,16.24345,40.22466,35.53305,0,0,0,-1,0,0,0,16.24345,0,0,16.24345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088465,0,12.99476,0,335.0017
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.098046,34.46449,33.87965,31.08407,31.08407,0,-1,0,31.08407,6.749586,0,3.552714E-15,0,2.098046,32.72008,31.08407,0,0,0,318.7582,0,30.62203,-30.62203,387.7224,92.31467,0.1088465,34.19248,1.678437,0,320.8563
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,32.24441,32.24441,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.02448,288.1362,0,26.92752,-26.92752,359.3383,85.55656,0.1088465,28.13925,0,0,288.1362
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,30.7303,30.7303,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,63.94394,261.2087,0,30.19224,-30.19224,327.5129,77.9791,0.1088465,31.55089,0,0,261.2087
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,29.19803,29.19803,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.49088,231.0164,0,24.01749,-24.01749,302.1962,71.95134,0.1088465,25.09828,0,0,231.0164
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,27.59308,27.59308,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.177,206.9989,0,19.13616,-19.13616,282.0249,67.14866,0.1088465,19.99729,0,0,206.9989
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,26.31517,26.31517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.4394,187.8628,0,0,0,282.0249,67.14866,0.1088465,0,0,0,187.8628
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,25.3098,25.3098,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.4394,187.8628,0,28.32046,-28.32046,252.1725,60.04096,0.1088465,29.59488,0,0,187.8628
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,24.29232,24.29232,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,176.9066,159.5423,0,23.89045,-23.89045,226.9898,54.04508,0.1088465,24.96552,0,0,159.5423
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,23.35358,23.35358,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.4515,135.6519,0,12.71419,-12.71419,213.5879,50.85415,0.1088465,13.28632,0,0,135.6519
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,22.5723,22.5723,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.5784,122.9377,0,9.020776,-9.020776,204.0791,48.59018,0.1088465,9.426711,0,0,122.9377
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,21.8213,21.8213,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.6015,113.9169,0,20.19681,-20.19681,182.7898,43.5213,0.1088465,21.10567,0,0,113.9169
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,21.12481,21.12481,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.0424,93.72011,0,61.25527,-61.25527,118.2211,28.14783,0.1088465,64.01176,0,0,93.72011
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,20.50706,20.50706,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.1038,32.46483,0,21.15106,-21.15106,95.92593,22.83946,0.1088465,22.10286,0,0,32.46483
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.61728,25.31913,19.87719,2.142611,2.142611,0,0,0,2.142611,962.2503,0,0,0,20.61728,2.25538,2.142611,0,0,341.6049,11.31377,18.3619,0,18.3619,113.3456,26.98698,0.1086982,2.356872,16.49383,0,31.93106
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,43.24007,32.94657,21.00368,3.354033,3.354033,0,0,0,3.354033,1289.196,0,0,0,43.24007,3.53056,3.354033,0,0,323.243,27.83948,39.70951,0,39.70951,151.0173,35.95643,0.1083787,3.689436,34.59205,0,71.07955
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,67.51485,43.7314,23.7957,0,0,0,-1,0,0,0,0,0,0,67.51485,0,0,0,0,283.5335,63.57804,67.51485,0,67.51485,215.0675,51.20645,0.1078398,0,54.01188,0,131.0929
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,79.17403,51.2732,26.72701,0,0,0,-1,0,0,0,0,0,0,79.17403,0,0,0,0,216.0187,124.3414,79.17403,0,79.17403,290.1786,69.09,0.1072147,0,63.33922,0,203.5154
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,79.51041,54.46002,29.28282,29.66265,29.66265,0,-1,0,29.66265,268.0489,0,0,0,79.51041,31.22385,29.66265,0,0,136.8447,195.598,48.28656,0,48.28656,335.9872,79.9968,0.106837,32.62892,63.60833,0,275.1084
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,93.96832,63.07166,31.51158,48.12863,48.12863,0,-1,0,48.12863,195.2441,0,0,0,93.96832,50.66172,48.12863,0,0,88.5581,239.0559,43.30661,0,43.30661,377.0715,89.77875,0.1065005,52.9415,75.17466,0,333.0243
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,95.37247,66.44743,33.64344,38.84891,38.84891,0,-1,0,38.84891,245.4959,9.227393,0,0,95.37247,40.89359,38.84891,0,0,45.2515,278.0319,45.2515,0,45.2515,420.0009,100,0.1061512,42.7338,76.29798,0,373.4044
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,84.30532,63.3598,34.98797,94.15651,68.7,0,-1,0,68.7,122.7152,11.98953,25.45651,34.87216,84.30532,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1061512,103.5722,67.44426,0,403.0635
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,72.33006,59.21625,35.56334,0,0,0,-1,0,0,0,72.33006,0,0,72.33006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061512,0,57.86405,0,391.0883
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,49.32049,51.45368,36.14475,15.49601,15.49601,0,-1,0,15.49601,318.2787,33.0089,0,0,49.32049,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1061512,17.04561,39.45639,0,368.0787
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,29.39669,44.38252,35.66629,0,0,0,-1,0,0,0,29.39669,0,0,29.39669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061512,0,23.51735,0,348.1549
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.543242,35.32232,34.04922,8.961478,8.961478,0,-1,0,8.961478,50.69746,0,1.776357E-15,0,4.543242,9.433135,8.961478,0,0,0,318.7582,0,4.889893,-4.889893,414.8464,98.77277,0.1061512,9.857626,3.634594,0,323.3015
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,32.39582,32.39582,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.433214,313.8683,0,37.81084,-37.81084,374.9903,89.28323,0.1061512,39.51233,0,0,313.8683
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,30.89989,30.89989,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.44526,276.0575,0,14.13035,-14.13035,360.0956,85.73688,0.1061512,14.76622,0,0,276.0575
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,29.36761,29.36761,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.14565,261.9271,0,21.48835,-21.48835,337.4449,80.34386,0.1061512,22.45532,0,0,261.9271
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,27.76266,27.76266,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.02159,240.4388,0,32.44633,-32.44633,303.2435,72.20068,0.1061512,33.90642,0,0,240.4388
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,26.48475,26.48475,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.0731,207.9925,0,10.51631,-10.51631,292.1583,69.56136,0.1061512,10.98954,0,0,207.9925
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,25.47939,25.47939,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,134.7579,197.4762,0,23.08261,-23.08261,267.8271,63.76823,0.1061512,24.12132,0,0,197.4762
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,24.4619,24.4619,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.4052,174.3935,0,2.381556,-2.381556,265.3167,63.17052,0.1061512,2.488726,0,0,174.3935
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,23.50499,23.50499,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.0514,172.012,0,26.07364,-26.07364,237.8327,56.62672,0.1061512,27.24696,0,0,172.012
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,22.72371,22.72371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.0221,145.9383,0,0,0,237.8327,56.62672,0.1061512,0,0,0,145.9383
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,21.97271,21.97271,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.0221,145.9383,0,29.60896,-29.60896,206.6221,49.19564,0.1061512,30.94137,0,0,145.9383
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,21.27622,21.27622,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,224.9209,116.3294,0,26.727,-26.727,178.4494,42.48786,0.1061512,27.92971,0,0,116.3294
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,20.67664,20.67664,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.6176,89.60239,0,42.66523,-42.66523,133.4763,31.78,0.1061512,44.58516,0,0,89.60239
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98439,25.0311,20.0286,2.158647,2.158647,0,0,0,2.158647,879.4576,0,0,0,18.98439,2.27226,2.158647,0,0,302.0234,46.93716,16.71213,0,16.71213,149.3308,35.55488,0.1060227,2.374512,15.18751,0,65.92155
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,48.95012,34.85043,21.17327,41.36656,41.36656,0,0,0,41.36656,118.3326,0,0,0,48.95012,43.54374,41.36656,0,0,285.3113,61.97807,5.40638,0,5.40638,154.4597,36.77605,0.1059813,45.50321,39.1601,0,110.9282
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,72.0603,45.48189,23.96528,26.22635,26.22635,0,-1,0,26.22635,274.763,0,0,0,72.0603,27.60668,26.22635,0,0,279.9049,66.84381,44.45361,0,44.45361,196.6321,46.81708,0.1056414,28.84898,57.64824,0,138.9041
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,86.19556,54.10846,26.87842,37.45744,37.45744,0,-1,0,37.45744,230.116,0,0,0,86.19556,39.42889,37.45744,0,0,235.4513,106.8521,46.76667,0,46.76667,240.9989,57.38057,0.1052862,41.20319,68.95644,0,193.0476
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,98.15366,62.20013,29.43423,96.94049,68.7,0,-1,0,68.7,142.8729,0,28.24049,37.93454,98.15366,72.31579,68.7,0,0,188.6846,148.9421,25.83787,0,25.83787,265.5108,63.21674,0.1050909,106.6345,78.52293,0,247.0957
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,101.5437,66.63676,31.66299,29.75346,29.75346,0,-1,0,29.75346,341.2836,0,0,0,101.5437,31.31943,29.75346,0,0,162.8468,172.1962,70.22426,0,70.22426,332.1314,79.07875,0.104564,32.72881,81.23495,0,273.7398
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,88.16209,63.49216,33.79486,92.16343,68.7,0,-1,0,68.7,128.3291,0,23.46343,32.67977,88.16209,72.31579,68.7,0,0,92.6225,235.398,15.8463,0,15.8463,347.1646,82.65806,0.1044458,101.3798,70.52967,0,323.5601
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,83.87552,63.34559,35.12122,20.58933,20.58933,0,-1,0,20.58933,407.3737,0,0,0,83.87552,21.67298,20.58933,0,0,76.77619,249.6597,62.20254,0,62.20254,406.175,96.70815,0.1039845,22.64826,67.10041,0,333.5352
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,73.46513,59.82777,35.70263,8.045315,8.045315,0,-1,0,8.045315,913.1417,50.42271,0,0,73.46513,8.468753,8.045315,0,0,14.57366,305.6419,14.57366,0,14.57366,420.0009,100,0.103877,8.849847,58.7721,0,379.1071
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,50.1786,51.90585,36.28405,14.98214,14.98214,0,-1,0,14.98214,334.9227,34.40792,0,0,50.1786,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.103877,16.48036,40.14288,0,368.9368
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,23.52384,42.74475,35.84193,16.05855,16.05855,0,-1,0,16.05855,146.4879,6.6201,0,0,23.52384,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.103877,17.66441,18.81907,0,342.2821
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.875185,34.99258,34.18852,38.57401,38.57401,0,-1,0,38.57401,7.453685,0,7.105427E-15,0,2.875185,40.60422,38.57401,0,0,0,318.7582,0,37.72903,-37.72903,380.231,90.531,0.103877,42.43141,2.300148,0,321.6334
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,32.55329,32.55329,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,41.92115,281.0292,0,25.83434,-25.83434,352.9992,84.04725,0.103877,26.99688,0,0,281.0292
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,31.03313,31.03313,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.62597,255.1949,0,41.64292,-41.64292,309.1037,73.59596,0.103877,43.51685,0,0,255.1949
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,29.51902,29.51902,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,116.8959,213.5519,0,22.13003,-22.13003,285.7766,68.04191,0.103877,23.12588,0,0,213.5519
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,27.92012,27.92012,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.4848,191.4219,0,10.7125,-10.7125,274.4846,65.35335,0.103877,11.19457,0,0,191.4219
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,26.62405,26.62405,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.3876,180.7094,0,51.51004,-51.51004,220.1883,52.42567,0.103877,53.82799,0,0,180.7094
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,25.61868,25.61868,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.621,129.1994,0,18.64707,-18.64707,200.5325,47.74574,0.103877,19.48619,0,0,129.1994
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,24.59515,24.59515,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.3399,110.5523,0,19.80156,-19.80156,179.6598,42.77607,0.103877,20.69263,0,0,110.5523
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,23.64429,23.64429,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.3417,90.75073,0,34.90082,-34.90082,142.8712,34.01687,0.103877,36.47135,0,0,90.75073
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,22.87512,22.87512,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.1203,55.84991,0,12.20339,-12.20339,130.0076,30.95414,0.103877,12.75254,0,0,55.84991
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,22.11201,22.11201,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.6797,43.64652,0,33.25485,-33.25485,94.95395,22.60804,0.103877,34.75132,0,0,43.64652
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,21.42764,21.42764,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.6295,10.39167,0,6.201208,-6.201208,88.4173,21.0517,0.103877,6.480262,0,0,10.39167
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,20.81594,20.81594,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.5197,4.190463,59.35014,0,59.35014,144.7218,34.4575,0.1046478,20.37879,0,81,4.190463
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.8953,25.45993,20.20424,45.71534,45.71534,81,0,22.761,45.71534,43.51996,0,0,0,19.8953,0,0,35.28466,33.52042,290.1696,57.60558,53.41573,0,53.41573,195.3964,46.52286,0.1053264,50.28688,15.91624,81,77.50089
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,43.24524,33.29414,21.32468,0,0,72.31579,0,20.56389,0,0,0,0,0,43.24524,0,0,72.31579,68.7,236.7539,105.6797,111.9452,0,111.9452,301.597,71.80866,0.105525,0,34.5962,81,148.925
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,70.14819,44.99762,24.11669,25.97758,25.97758,0,-1,0,25.97758,270.0336,0,0,0,70.14819,27.34482,25.97758,0,0,124.8086,206.4305,42.80337,0,42.80337,342.2038,81.47694,0.1052106,28.57534,56.11855,0,276.5786
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,86.46127,54.41864,27.048,19.86494,19.86494,0,-1,0,19.86494,435.2457,0,0,0,86.46127,20.91046,19.86494,0,0,82.00526,244.9535,65.55082,0,65.55082,404.3908,96.28333,0.1047327,21.85143,69.16902,0,331.4148
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,98.87915,62.71162,29.58564,11.7678,11.7678,0,-1,0,11.7678,840.2521,70.03754,0,0,98.87915,12.38715,11.7678,0,0,16.45445,303.9492,16.45445,0,16.45445,420.0009,100,0.1046134,12.94457,79.10332,0,402.8284
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,99.14841,65.75597,31.82046,30.66166,30.66166,0,-1,0,30.66166,323.3629,66.87299,0,0,99.14841,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1046134,33.72782,79.31873,0,417.9066
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,92.51202,65.54478,33.9281,43.13042,43.13042,0,-1,0,43.13042,214.4937,47.11158,0,0,92.51202,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1046134,47.44346,74.00961,0,411.2702
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,85.69203,64.28748,35.26051,18.80114,18.80114,0,-1,0,18.80114,455.7811,65.90137,0,0,85.69203,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1046134,20.68125,68.55363,0,404.4503
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,71.01672,59.03684,35.84193,15.56849,15.56849,0,-1,0,15.56849,456.1566,54.62883,0,0,71.01672,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1046134,17.12534,56.81337,0,389.7749
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,53.28639,53.14312,36.41729,31.42751,31.42751,0,-1,0,31.42751,169.5533,20.2048,0,0,53.28639,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1046134,34.57026,42.62911,0,372.0446
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,32.83989,45.76217,35.93883,0,0,0,-1,0,0,0,32.83989,0,0,32.83989,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046134,0,26.27191,0,351.5981
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.036341,36.30536,34.32177,31.75209,31.75209,0,-1,0,31.75209,22.16025,0,0,0,7.036341,33.42325,31.75209,0,0,0,318.7582,0,26.38691,-26.38691,392.1866,93.37757,0.1046134,34.9273,5.629073,0,325.7946
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,32.68653,32.68653,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.31879,292.3713,0,38.60135,-38.60135,351.4972,83.68964,0.1046134,40.33841,0,0,292.3713
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,31.17242,31.17242,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.20918,253.77,0,29.03326,-29.03326,320.8935,76.40305,0.1046134,30.33975,0,0,253.77
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,29.65832,29.65832,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.4684,224.7367,0,41.19407,-41.19407,277.4711,66.06441,0.1046134,43.04781,0,0,224.7367
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,28.05337,28.05337,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.2395,183.5426,0,27.21098,-27.21098,248.7882,59.23516,0.1046134,28.43547,0,0,183.5426
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,26.75729,26.75729,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.474,156.3316,0,10.7345,-10.7345,237.473,56.54109,0.1046134,11.21755,0,0,156.3316
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,25.75192,25.75192,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.4012,145.5972,0,16.83148,-16.83148,219.7311,52.31683,0.1046134,17.58889,0,0,145.5972
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,24.71627,24.71627,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.1028,128.7657,0,12.06264,-12.06264,207.016,49.28942,0.1046134,12.60546,0,0,128.7657
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,23.75936,23.75936,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.5058,116.703,0,11.6413,-11.6413,194.745,46.36776,0.1046134,12.16515,0,0,116.703
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,22.99625,22.99625,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.4405,105.0617,0,41.14199,-41.14199,151.3775,36.04219,0.1046134,42.99338,0,0,105.0617
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,22.22708,22.22708,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.1539,63.91975,0,0.9128262,-0.9128262,150.4153,35.8131,0.1046134,0.9539034,0,0,63.91975
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,21.54876,21.54876,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.1681,63.00692,0,4.522146,-4.522146,145.6485,34.67815,0.1046134,4.725642,0,0,63.00692
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,20.94918,20.94918,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.1927,58.48478,0,20.93372,-20.93372,123.5825,29.42434,0.1046134,21.87573,0,0,58.48478
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.94455,23.70399,20.31931,4.011865,4.011865,0,0,0,4.011865,322.6566,0,0,0,12.94455,4.223015,4.011865,0,0,312.4524,37.55106,8.721531,0,8.721531,131.8564,31.39433,0.1045503,4.413051,10.35564,0,50.49561
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,40.42954,32.60776,21.46397,23.32439,23.32439,0,0,0,23.32439,173.3359,0,0,0,40.42954,24.55198,23.32439,0,0,303.7309,45.40044,15.87756,0,15.87756,146.9192,34.98069,0.1044355,25.65682,32.34364,0,85.82998
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,66.04865,43.78336,24.27415,0,0,0,-1,0,0,0,0,0,0,66.04865,0,0,0,0,287.8533,59.69024,66.04865,0,66.04865,209.5785,49.89953,0.1039611,0,52.83892,0,125.7389
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,70.26677,48.61471,27.20547,23.97112,23.97112,0,-1,0,23.97112,293.131,0,0,0,70.26677,25.23275,23.97112,0,0,221.8047,119.134,45.03401,0,45.03401,252.3015,60.07166,0.10364,26.36823,56.21341,0,189.4008
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,93.5638,60.64106,29.74311,8.761766,8.761766,0,-1,0,8.761766,1067.865,0,0,0,93.5638,9.222912,8.761766,0,0,176.7707,159.6646,84.34088,0,84.34088,332.3143,79.12228,0.103044,9.637943,74.85104,0,253.2284
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,93.89055,63.6292,31.97187,14.92828,14.92828,0,-1,0,14.92828,628.9441,0,0,0,93.89055,15.71398,14.92828,0,0,92.42977,235.5714,78.17657,0,78.17657,406.4791,96.78053,0.1024977,16.42111,75.11244,0,329.462
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,92.23797,65.62696,34.08556,0,0,0,-1,0,0,0,77.98476,0,0,92.23797,0,0,0,0,14.2532,305.9303,14.2532,0,14.2532,420.0009,100,0.1023987,0,73.79037,0,398.1683
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,84.88762,64.15849,35.43009,25.2222,25.2222,0,-1,0,25.2222,336.5591,58.33794,0,0,84.88762,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1023987,27.74442,67.9101,0,403.6458
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,67.76465,57.98604,36.01151,52.46973,52.46973,0,-1,0,52.46973,129.15,12.53336,0,0,67.76465,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1023987,57.7167,54.21172,0,386.5229
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,41.74634,49.33592,36.55659,6.840831,6.840831,0,-1,0,6.840831,610.2525,34.54547,0,0,41.74634,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1023987,7.524914,33.39708,0,360.5046
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,28.07334,44.44144,36.11447,18.20399,18.20399,0,-1,0,18.20399,154.2153,8.911248,0,0,28.07334,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1023987,20.02439,22.45867,0,346.8316
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.944291,35.58627,34.47923,33.01727,33.01727,0,-1,0,33.01727,11.94615,0,7.105427E-15,0,3.944291,34.75502,33.01727,0,0,0,318.7582,0,30.81073,-30.81073,387.5235,92.26731,0.1023987,36.319,3.155433,0,322.7025
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,32.82583,32.82583,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.23415,287.9475,0,22.1417,-22.1417,364.1841,86.71032,0.1023987,23.13808,0,0,287.9475
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,31.32384,31.32384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.83604,265.8058,0,0,0,364.1841,86.71032,0.1023987,0,0,0,265.8058
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,29.79156,29.79156,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,58.83604,265.8058,0,39.64336,-39.64336,322.3963,76.76087,0.1023987,41.42731,0,0,265.8058
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,28.17449,28.17449,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,102.8842,226.1624,0,0.5970889,-0.5970889,321.7669,76.61102,0.1023987,0.6239579,0,0,226.1624
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,26.87842,26.87842,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.5476,225.5653,0,6.396631,-6.396631,315.0243,75.00563,0.1023987,6.68448,0,0,225.5653
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,25.87305,25.87305,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.655,219.1687,0,12.13075,-12.13075,302.2373,71.96113,0.1023987,12.67664,0,0,219.1687
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,24.84952,24.84952,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.1336,207.0379,0,35.12834,-35.12834,265.2088,63.14483,0.1023987,36.70911,0,0,207.0379
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,23.89866,23.89866,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.1651,171.9096,0,27.74267,-27.74267,235.9655,56.18214,0.1023987,28.99109,0,0,171.9096
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,23.11738,23.11738,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,193.9903,144.1669,0,63.95243,-63.95243,168.5537,40.13175,0.1023987,66.83028,0,0,144.1669
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,22.34821,22.34821,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.0486,80.21452,0,35.27674,-35.27674,131.3688,31.27821,0.1023987,36.8642,0,0,80.21452
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,21.682,21.682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.2449,44.93779,0,0,0,131.3688,31.27821,0.1023987,0,0,0,44.93779
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,21.0703,21.0703,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.2449,44.93779,0,38.94225,-38.94225,90.32001,21.50472,0.1023987,40.69465,0,0,44.93779
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.04956,26.0381,20.45861,27.23488,27.23488,81,0,22.761,27.23488,77.28896,0,0,0,21.04956,0,0,53.76511,51.07686,347.5141,5.995534,72.12642,0,72.12642,158.7451,37.79639,0.1030522,29.95837,16.83965,81,27.04509
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,50.10337,35.66656,21.59722,28.14216,28.14216,81,0,22.761,28.14216,178.0367,0,0,0,50.10337,0,0,52.85784,50.21495,275.3877,70.90931,100.3183,0,100.3183,253.9155,60.45594,0.1035035,30.95638,40.0827,81,121.0127
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,68.54053,44.80256,24.42557,33.50497,33.50497,0,-1,0,33.50497,204.5683,0,0,0,68.54053,35.26839,33.50497,0,0,175.0694,161.1958,33.27214,0,33.27214,285.4802,67.97134,0.1032734,36.85546,54.83243,0,229.7363
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,88.4663,55.58147,27.35688,32.7251,32.7251,0,-1,0,32.7251,270.3317,0,0,0,88.4663,34.44747,32.7251,0,0,141.7972,191.1407,54.01883,0,54.01883,336.727,80.17292,0.102902,35.99761,70.77304,0,279.607
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,96.6879,62.18614,29.91269,35.07397,35.07397,0,-1,0,35.07397,275.6685,0,0,0,96.6879,36.91996,35.07397,0,0,87.77839,239.7577,59.76793,0,59.76793,393.4278,93.6731,0.1024941,38.58136,77.35032,0,336.4456
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,90.34624,62.32791,32.14145,0,0,0,-1,0,0,0,62.33578,0,0,90.34624,0,0,0,0,28.01046,293.5488,28.01046,0,28.01046,420.0009,100,0.102304,0,72.27699,0,383.8951
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,81.65703,61.35447,34.25515,21.00859,21.00859,0,-1,0,21.00859,388.6839,59.54272,0,0,81.65703,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.102304,23.10945,65.32562,0,400.4153
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,75.79253,60.62642,35.59967,18.14015,18.14015,0,-1,0,18.14015,417.8166,56.69764,0,0,75.79253,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.102304,19.95416,60.63403,0,394.5508
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,67.13716,57.94624,36.18109,22.40223,22.40223,0,-1,0,22.40223,299.6897,43.55587,0,0,67.13716,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.102304,24.64245,53.70973,0,385.8954
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,49.59531,52.19601,36.72617,56.29065,56.29065,0,-1,0,56.29065,88.10577,0,0,0,49.59531,59.25331,56.29065,0,0,0,318.7582,0,9.658003,-9.658003,409.8204,97.5761,0.102304,61.91972,39.67625,0,368.3535
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,25.56005,43.79826,36.24771,0,0,0,-1,0,0,0,14.82894,0,0,25.56005,0,0,0,0,10.73111,309.1002,10.73111,0,10.73111,420.0009,100,0.1022314,0,20.44804,0,334.6603
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.037417,36.0485,34.63064,24.32262,24.32262,0,-1,0,24.32262,20.71083,0,0,0,5.037417,25.60275,24.32262,0,0,0,318.7582,0,20.56534,-20.56534,398.3231,94.83864,0.1022314,26.75488,4.029933,0,323.7957
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,32.99541,32.99541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.85038,298.1929,0,0,0,398.3231,94.83864,0.1022314,0,0,0,298.1929
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,31.46313,31.46313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.85038,298.1929,0,0,0,398.3231,94.83864,0.1022314,0,0,0,298.1929
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,29.93086,29.93086,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,22.85038,298.1929,0,22.83965,-22.83965,374.248,89.10648,0.1022314,23.86743,0,0,298.1929
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,28.3259,28.3259,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.22776,275.3532,0,3.411538,-3.411538,370.6519,88.25027,0.1022314,3.565057,0,0,275.3532
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,27.02983,27.02983,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.01836,271.9417,0,53.43676,-53.43676,314.3246,74.83904,0.1022314,55.84141,0,0,271.9417
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,26.01235,26.01235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.3925,218.5049,0,0,0,314.3246,74.83904,0.1022314,0,0,0,218.5049
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,24.98881,24.98881,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.3925,218.5049,0,10.04274,-10.04274,303.7386,72.31857,0.1022314,10.49466,0,0,218.5049
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,24.01978,24.01978,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.5511,208.4622,0,16.61147,-16.61147,286.2286,68.14953,0.1022314,17.35899,0,0,208.4622
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,23.23245,23.23245,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.0083,191.8507,0,9.027568,-9.027568,276.7127,65.88384,0.1022314,9.433808,0,0,191.8507
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,22.46934,22.46934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.039,182.8232,0,0,0,276.7127,65.88384,0.1022314,0,0,0,182.8232
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,21.78496,21.78496,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.039,182.8232,0,35.33175,-35.33175,239.4698,57.0165,0.1022314,36.92167,0,0,182.8232
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,21.19143,21.19143,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.2964,147.4914,0,26.07395,-26.07395,211.9854,50.47262,0.1022314,27.24728,0,0,147.4914
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.65646,24.15387,20.57368,34.59631,34.59631,0,0,0,34.59631,39.47376,0,0,0,13.65646,36.41717,34.59631,0,0,219.2675,121.4175,0,22.76071,-22.76071,187.9935,44.76027,0.1022314,38.05594,10.92517,0,135.0739
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,38.19838,32.24212,21.73651,27.60493,27.60493,0,0,0,27.60493,138.3752,0,0,0,38.19838,29.05782,27.60493,0,0,244.5572,98.65676,9.140567,0,9.140567,196.665,46.82491,0.1021697,30.36542,30.55871,0,136.8551
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,58.68858,41.67017,24.56486,53.16515,53.16515,0,-1,0,53.16515,110.3892,0,0,0,58.68858,55.96332,53.16515,0,0,235.4166,106.8833,2.725262,0,2.725262,199.2504,47.44049,0.1021513,58.48167,46.95087,0,165.5719
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,71.91977,49.57711,27.52645,0,0,0,-1,0,0,0,0,0,0,71.91977,0,0,0,0,232.6913,109.336,71.91977,0,71.91977,267.4795,63.68547,0.101668,0,57.53582,0,181.2558
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,86.7827,58.30293,30.10044,17.07331,17.07331,0,-1,0,17.07331,508.2944,0,0,0,86.7827,17.97191,17.07331,0,0,160.7716,174.0638,68.81079,0,68.81079,332.7592,79.22822,0.1012098,18.78065,69.42616,0,260.8465
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,96.38092,65.1841,32.3292,13.2904,13.2904,0,-1,0,13.2904,725.1921,0,0,0,96.38092,13.98989,13.2904,0,0,91.96079,235.9935,82.39103,0,82.39103,410.9222,97.83842,0.1006667,14.61944,77.10474,0,332.3744
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,91.47066,65.72564,34.42472,35.11805,35.11805,0,-1,0,35.11805,260.4662,44.93454,0,0,91.47066,36.96637,35.11805,0,0,9.569762,310.1454,9.569762,0,9.569762,420.0009,100,0.1006039,38.62985,73.17653,0,401.6161
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,83.9289,64.17686,35.76925,30.61435,30.61435,0,-1,0,30.61435,274.1489,51.70327,0,0,83.9289,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.1006039,33.67578,67.14312,0,402.6871
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,58.16142,54.81097,36.35067,49.91667,49.91667,0,-1,0,49.91667,116.517,5.617561,0,0,58.16142,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.1006039,54.90833,46.52914,0,376.9196
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,45.7203,51.04949,36.89575,28.7001,28.7001,0,-1,0,28.7001,159.3036,15.50968,0,0,45.7203,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.1006039,31.57011,36.57624,0,364.4785
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,18.16331,41.71256,36.41729,26.93833,26.93833,0,-1,0,26.93833,67.42554,0,3.552714E-15,0,18.16331,28.35614,26.93833,0,0,0,318.7582,0,10.19282,-10.19282,409.2567,97.44186,0.1006039,29.63216,14.53065,0,336.9215
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.663378,35.82995,34.80022,46.87721,46.87721,0,-1,0,46.87721,7.814838,0,1.421085E-14,0,3.663378,49.34443,46.87721,0,0,11.32536,308.5654,0,45.68105,-45.68105,361.1046,85.97711,0.1006039,51.56493,2.930702,0,312.2288
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,33.16499,33.16499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.08208,262.8843,0,0,0,361.1046,85.97711,0.1006039,0,0,0,262.8843
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,31.61454,31.61454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.08208,262.8843,0,0,0,361.1046,85.97711,0.1006039,0,0,0,262.8843
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,30.08227,30.08227,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,62.08208,262.8843,0,2.228992,-2.228992,358.755,85.41769,0.1006039,2.329296,0,0,262.8843
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,28.47732,28.47732,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,64.55874,260.6554,0,8.368664,-8.368664,349.9337,83.31738,0.1006039,8.745254,0,0,260.6554
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,27.16913,27.16913,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,73.85725,252.2867,0,9.733363,-9.733363,339.6738,80.87456,0.1006039,10.17136,0,0,252.2867
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,26.16376,26.16376,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,84.6721,242.5533,0,5.075422,-5.075422,334.3239,79.60076,0.1006039,5.303816,0,0,242.5533
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,25.12206,25.12206,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,90.31146,237.4779,0,31.26641,-31.26641,301.3662,71.75371,0.1006039,32.67339,0,0,237.4779
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,24.13486,24.13486,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,125.0519,206.2115,0,3.810396,-3.810396,297.3497,70.7974,0.1006039,3.981864,0,0,206.2115
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,23.35358,23.35358,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,129.2857,202.4011,0,29.89464,-29.89464,265.838,63.29462,0.1006039,31.2399,0,0,202.4011
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,22.58441,22.58441,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,162.502,172.5065,0,22.38018,-22.38018,242.2472,57.67778,0.1006039,23.38729,0,0,172.5065
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,21.90609,21.90609,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,187.3688,150.1263,0,18.48279,-18.48279,222.7646,53.03909,0.1006039,19.31451,0,0,150.1263
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,21.30651,21.30651,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,207.9052,131.6435,0,12.49419,-12.49419,209.5946,49.90337,0.1006039,13.05643,0,0,131.6435
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.87649,23.00641,20.69481,68.26341,68.26341,20.25,0,7.39125,68.26341,13.00329,0,0,0,8.87649,50.54043,48.01341,0,0,221.7877,119.1493,0,41.66394,-41.66394,165.6769,39.44681,0.1006039,75.08975,7.101192,81,128.0258
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,38.06927,32.32705,21.85159,24.38037,24.38037,81,0,22.761,24.38037,156.1472,0,0,0,38.06927,0,0,56.61963,53.78865,268.0809,77.48538,91.85792,0,91.85792,252.821,60.19536,0.101111,26.81841,30.45542,81,115.5546
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,43.61518,37.06962,24.71627,18.12036,18.12036,0,-1,0,18.12036,240.6971,0,0,0,43.61518,19.07406,18.12036,0,0,176.223,160.1575,24.54112,0,24.54112,276.1028,65.73862,0.1009507,19.93239,34.89214,0,203.7727
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,80.14744,52.81692,27.7142,70.43658,68.7,0,-1,0,68.7,116.6629,0,1.73658,8.780238,80.14744,72.31579,68.7,0,0,151.6819,182.2445,7.831646,0,7.831646,283.5325,67.50761,0.1008997,77.48024,64.11795,0,262.3919
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,74.85473,53.91755,30.3003,52.25711,52.25711,0,-1,0,52.25711,143.2432,0,0,0,74.85473,55.00748,52.25711,0,0,143.8503,189.293,19.84725,0,19.84725,302.3613,71.99063,0.1007705,57.48281,59.88378,0,264.1477
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,62.92578,52.1581,32.53512,23.50529,23.50529,0,-1,0,23.50529,267.709,0,0,0,62.92578,24.74241,23.50529,0,0,124.003,207.1555,38.18336,0,38.18336,338.5852,80.61536,0.100523,25.85582,50.34062,0,270.0813
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,65.44714,55.49963,34.63064,19.41775,19.41775,0,-1,0,19.41775,337.0479,0,0,0,65.44714,20.43974,19.41775,0,0,85.81964,241.5206,45.0074,0,45.0074,381.2829,90.78147,0.1002328,21.35953,52.35771,0,306.9677
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,73.10274,60.01169,35.97517,1.757887,1.757887,0,-1,0,1.757887,4158.559,30.44008,0,0,73.10274,1.850407,1.757887,0,0,40.81225,282.0272,40.81225,0,40.81225,420.0009,100,0.09997103,1.933675,58.48219,0,355.1299
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,25.24993,44.02634,36.55659,4.922008,4.922008,0,-1,0,4.922008,513.0005,20.06887,0,0,25.24993,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.09997103,5.414208,20.19994,0,344.0081
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,18.61345,42.55712,37.10167,17.37638,17.37638,0,-1,0,17.37638,107.1193,0.3225258,0,0,18.61345,18.29092,17.37638,0,0,0,318.7582,0,0,0,420.0009,100,0.09997103,19.11402,14.89076,0,337.3717
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,22.10125,43.12417,36.62321,16.70316,16.70316,0,-1,0,16.70316,132.3177,4.518973,0,0,22.10125,17.58228,16.70316,0,0,0,318.7582,0,0,0,420.0009,100,0.09997103,18.37348,17.681,0,340.8595
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.440423,36.52373,34.98797,28.20313,28.20313,0,-1,0,28.20313,19.29014,0,3.552714E-15,0,5.440423,29.68751,28.20313,0,0,0,318.7582,0,24.24709,-24.24709,394.4422,93.91461,0.09997103,31.02345,4.352339,0,324.1986
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,33.35274,33.35274,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,26.94121,294.5111,0,37.43707,-37.43707,354.98,84.51888,0.09997103,39.12173,0,0,294.5111
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,31.78412,31.78412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.53795,257.0741,0,0,0,354.98,84.51888,0.09997103,0,0,0,257.0741
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,30.25185,30.25185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.53795,257.0741,0,0,0,354.98,84.51888,0.09997103,0,0,0,257.0741
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,28.63478,28.63478,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.53795,257.0741,0,12.99317,-12.99317,341.284,81.25794,0.09997103,13.57786,0,0,257.0741
