Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,27.32054,27.32054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.9748,244.0809,0,0,0,341.284,81.25794,0.09997103,0,0,0,244.0809
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,26.31517,26.31517,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,82.9748,244.0809,0,37.16169,-37.16169,302.1122,71.93133,0.09997103,38.83397,0,0,244.0809
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,25.27952,25.27952,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.2656,206.9192,0,13.01714,-13.01714,288.3909,68.66436,0.09997103,13.60291,0,0,206.9192
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,24.29232,24.29232,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,138.729,193.9021,0,29.87685,-29.87685,256.8979,61.16605,0.09997103,31.22131,0,0,193.9021
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,23.50499,23.50499,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,171.9256,164.0252,0,33.09462,-33.09462,222.0131,52.86016,0.09997103,34.58388,0,0,164.0252
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,22.72371,22.72371,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,208.6974,130.9306,0,27.82124,-27.82124,192.687,45.87776,0.09997103,29.0732,0,0,130.9306
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,22.03934,22.03934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.6098,103.1094,0,0,0,192.687,45.87776,0.09997103,0,0,0,103.1094
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,21.46397,21.46397,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.6098,103.1094,0,34.58177,-34.58177,156.2346,37.19864,0.09997103,36.13795,0,0,103.1094
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.46881,24.63798,20.8341,36.75923,36.75923,0,0,0,36.75923,39.36103,0,0,0,14.46881,38.69393,36.75923,0,0,278.034,68.52759,0,24.22511,-24.22511,130.6991,31.11876,0.09997103,40.43515,11.57505,0,82.9964
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,32.75118,30.94667,22.00905,0,0,0,0,0,0,0,0,0,0,32.75118,0,0,0,0,304.9508,44.30247,32.75118,0,32.75118,161.7696,38.51649,0.09976199,0,26.20095,0,77.05366
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,59.82442,42.40285,24.88585,24.75861,24.75861,0,-1,0,24.75861,241.6308,0,0,0,59.82442,26.06169,24.75861,0,0,272.1996,73.77854,33.76273,0,33.76273,193.7997,46.1427,0.09954741,27.23447,47.85954,0,133.603
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,82.47466,53.92458,27.90195,0,0,0,-1,0,0,0,0,0,0,82.47466,0,0,0,0,238.4369,104.165,82.47466,0,82.47466,272.0421,64.77179,0.09902709,0,65.97973,0,186.6397
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,86.19533,58.54619,30.48805,0,0,0,-1,0,0,0,0,0,0,86.19533,0,0,0,0,155.9622,178.3922,86.19533,0,86.19533,353.8141,84.24129,0.09848908,0,68.95626,0,264.5875
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,71.62347,55.57248,32.72287,0,0,0,-1,0,0,0,1.856543,0,0,71.62347,0,0,0,0,69.76693,255.968,69.76693,0,69.76693,420.0009,100,0.09805787,0,57.29877,0,327.5915
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,69.32912,57.19841,34.83656,25.71545,25.71545,0,-1,0,25.71545,269.601,42.26022,0,0,69.32912,27.0689,25.71545,0,0,0,318.7582,0,0,0,420.0009,100,0.09805787,28.287,55.46329,0,388.0873
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,68.47502,58.45745,36.18109,62.15739,62.15739,0,-1,0,62.15739,110.1639,3.046195,0,0,68.47502,65.42883,62.15739,0,0,0,318.7582,0,0,0,420.0009,100,0.09805787,68.37312,54.78002,0,387.2332
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,67.36531,58.67394,36.72617,0,0,0,-1,0,0,0,67.36531,0,0,67.36531,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09805787,0,53.89225,0,386.1235
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,46.58878,51.76165,37.27124,0,0,0,-1,0,0,0,46.58878,0,0,46.58878,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09805787,0,37.27102,0,365.347
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,19.55244,42.52219,36.79279,19.13786,19.13786,0,-1,0,19.13786,102.1663,0,0,0,19.55244,20.14511,19.13786,0,0,0,318.7582,0,0.5926755,-0.5926755,419.3761,99.85126,0.09805787,21.05164,15.64195,0,338.3107
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.210651,36.66607,35.19389,10.55952,10.55952,0,-1,0,10.55952,49.34551,0,0,0,5.210651,11.11529,10.55952,0,0,0.6585283,318.1656,0,5.904637,-5.904637,413.1521,98.36935,0.09805787,11.61548,4.168521,0,323.3762
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,33.55865,33.55865,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,7.219236,312.2609,0,49.00482,-49.00482,361.4965,86.07041,0.09805787,51.21004,0,0,312.2609
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,31.99004,31.99004,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,61.66904,263.2561,0,42.37075,-42.37075,316.8338,75.43645,0.09805787,44.27744,0,0,263.2561
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,30.4396,30.4396,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,108.7477,220.8853,0,23.87445,-23.87445,291.6679,69.4446,0.09805787,24.9488,0,0,220.8853
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,28.82253,28.82253,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,135.2748,197.0109,0,8.733425,-8.733425,282.462,67.25273,0.09805787,9.126429,0,0,197.0109
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,27.50829,27.50829,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,144.9786,188.2775,0,39.87104,-39.87104,240.4343,57.24614,0.09805787,41.66524,0,0,188.2775
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,26.48475,26.48475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.2798,148.4064,0,0,0,240.4343,57.24614,0.09805787,0,0,0,148.4064
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,25.46727,25.46727,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,189.2798,148.4064,0,51.96994,-51.96994,185.6531,44.20304,0.09805787,54.30859,0,0,148.4064
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,24.4619,24.4619,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,247.0242,96.43648,0,21.60918,-21.60918,162.8751,38.7797,0.09805787,22.5816,0,0,96.43648
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,23.67457,23.67457,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,271.0344,74.82729,0,10.50338,-10.50338,151.8035,36.14362,0.09805787,10.97604,0,0,74.82729
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,22.91146,22.91146,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,282.7048,64.32391,0,11.13041,-11.13041,140.071,33.35018,0.09805787,11.63128,0,0,64.32391
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,22.22708,22.22708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.0719,53.1935,0,0,0,140.071,33.35018,0.09805787,0,0,0,53.1935
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,21.63355,21.63355,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,295.0719,53.1935,0,28.26491,-28.26491,110.2772,26.25643,0.09805787,29.53683,0,0,53.1935
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.89868,26.30455,21.02185,0,0,0,0,0,0,0,0,0,0,19.89868,0,0,0,0,326.4774,24.92859,19.89868,0,19.89868,129.1548,30.75107,0.09793557,0,15.91894,0,44.82727
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,44.66854,34.6831,22.21497,36.72281,36.72281,0,0,0,36.72281,121.637,0,0,0,44.66854,38.65559,36.72281,0,0,306.5787,42.83741,6.01295,0,6.01295,134.8591,32.10926,0.09789868,40.39509,35.73483,0,87.50594
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,64.05349,44.04287,25.09177,21.13021,21.13021,0,-1,0,21.13021,303.137,0,0,0,64.05349,22.24232,21.13021,0,0,300.5657,48.24906,41.81116,0,41.81116,174.5247,41.55342,0.09764289,23.24323,51.24279,0,112.3025
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,66.77922,48.40921,28.0897,9.022799,9.022799,0,-1,0,9.022799,740.1165,0,0,0,66.77922,9.497683,9.022799,0,0,258.7546,85.8791,57.28154,0,57.28154,228.8667,54.49197,0.09729463,9.925078,53.42338,0,152.6583
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,76.74776,55.0792,30.6758,0,0,0,-1,0,0,0,0,0,0,76.74776,0,0,0,0,201.473,137.4325,76.74776,0,76.74776,301.6761,71.82748,0.09683189,0,61.39821,0,214.1803
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,68.59457,54.66043,32.91062,23.89514,23.89514,0,-1,0,23.89514,287.0649,0,0,0,68.59457,25.15278,23.89514,0,0,124.7253,206.5055,43.44179,0,43.44179,342.8885,81.63997,0.09657191,26.28466,54.87566,0,275.1
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,61.43949,54.47523,35.01826,0,0,0,-1,0,0,0,0,0,0,61.43949,0,0,0,0,81.28349,245.6031,61.43949,0,61.43949,401.1752,95.51771,0.09620659,0,49.15159,0,307.0426
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,75.78217,61.53114,36.35067,27.44081,27.44081,0,-1,0,27.44081,276.166,27.0531,0,0,75.78217,28.88506,27.44081,0,0,19.84401,300.8986,19.84401,0,19.84401,420.0009,100,0.09608919,30.18489,60.62574,0,376.6808
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,51.80313,53.19152,36.92603,0,0,0,-1,0,0,0,51.80313,0,0,51.80313,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09608919,0,41.4425,0,370.5614
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,50.14759,53.2265,37.47716,38.94154,38.94154,0,-1,0,38.94154,128.7766,9.156503,0,0,50.14759,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.09608919,42.83569,40.11808,0,368.9058
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,23.70814,44.01169,36.99871,63.03308,63.03308,0,-1,0,63.03308,37.61222,0,1.421085E-14,0.6363861,23.70814,66.35061,63.03308,0,0,0,318.7582,0,42.64247,-42.64247,375.0517,89.29785,0.09608919,69.33639,18.96651,0,342.4664
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.153469,36.25217,35.36347,21.64252,21.64252,0,-1,0,21.64252,14.57071,0,0,0,3.153469,22.7816,21.64252,0,0,47.38052,276.1158,0,19.62813,-19.62813,354.3619,84.3717,0.09608919,23.80677,2.522775,0,279.2692
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,33.7464,33.7464,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,69.18955,256.4876,0,5.976753,-5.976753,348.0618,82.8717,0.09608919,6.245707,0,0,256.4876
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,32.17779,32.17779,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,75.83039,250.5109,0,21.79551,-21.79551,325.0873,77.40159,0.09608919,22.77631,0,0,250.5109
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,30.60918,30.60918,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,100.0476,228.7154,0,21.59475,-21.59475,302.3245,71.98187,0.09608919,22.56652,0,0,228.7154
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,29.01028,29.01028,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,124.0418,207.1206,0,28.9798,-28.9798,271.7771,64.70869,0.09608919,30.2839,0,0,207.1206
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.2416,178.1408,0,0,0,271.7771,64.70869,0.09608919,0,0,0,178.1408
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,26.6725,26.6725,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,156.2416,178.1408,0,15.24516,-15.24516,255.7072,60.88256,0.09608919,15.93119,0,0,178.1408
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,25.65502,25.65502,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,173.1806,162.8956,0,22.14462,-22.14462,232.3648,55.32483,0.09608919,23.14113,0,0,162.8956
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,24.64965,24.64965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.7858,140.751,0,0,0,232.3648,55.32483,0.09608919,0,0,0,140.751
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,23.86232,23.86232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.7858,140.751,0,0,0,232.3648,55.32483,0.09608919,0,0,0,140.751
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,23.09921,23.09921,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,197.7858,140.751,0,22.93998,-22.93998,208.1839,49.5675,0.09608919,23.97227,0,0,140.751
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,22.41483,22.41483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.2746,117.811,0,0,0,208.1839,49.5675,0.09608919,0,0,0,117.811
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,21.8213,21.8213,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,223.2746,117.811,0,27.68463,-27.68463,179.0018,42.61938,0.09608919,28.93044,0,0,117.811
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.92831,25.94089,21.19143,4.064929,4.064929,0,0,0,4.064929,441.0486,0,0,0,17.92831,4.278872,4.064929,0,0,254.0353,90.12641,13.64944,0,13.64944,191.9507,45.70247,0.09600861,4.471421,14.34265,0,108.0547
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,36.653,32.49248,22.39666,45.96897,45.96897,0,0,0,45.96897,79.73422,0,0,0,36.653,48.38839,45.96897,0,0,240.3859,102.4109,0,11.73539,-11.73539,179.5806,42.75719,0.09600861,50.56586,29.3224,0,139.0639
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,53.05095,40.64233,25.27952,30.27058,30.27058,0,-1,0,30.27058,175.2558,0,0,0,53.05095,31.86377,30.27058,0,0,253.4252,90.67552,21.18718,0,21.18718,199.6805,47.54288,0.09588378,33.29764,42.44076,0,143.7265
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,74.62358,51.45944,28.29562,19.91041,19.91041,0,-1,0,19.91041,374.7968,0,0,0,74.62358,20.95832,19.91041,0,0,232.238,109.744,53.66526,0,53.66526,250.5918,59.6646,0.09556907,21.90145,59.69886,0,184.3676
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,92.29074,61.552,30.88172,27.46932,27.46932,0,-1,0,27.46932,335.9775,0,0,0,92.29074,28.91507,27.46932,0,0,178.5728,158.0427,63.37567,0,63.37567,310.7152,73.97968,0.09520005,30.21625,73.83259,0,250.3335
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,76.25328,57.81496,33.11654,0,0,0,-1,0,0,0,0,0,0,76.25328,0,0,0,0,115.1971,215.0808,76.25328,0,76.25328,383.0555,91.2035,0.09475981,0,61.00262,0,291.3341
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,80.2555,61.97296,35.22417,42.31205,42.31205,0,-1,0,42.31205,189.6753,0,0,0,80.2555,44.539,42.31205,0,0,38.94384,283.7088,35.7165,0,35.7165,416.9391,99.27102,0.09455501,46.54325,64.2044,0,363.9643
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,85.36489,65.77924,36.55659,0,0,0,-1,0,0,0,82.13755,0,0,85.36489,0,0,0,0,3.227336,315.8536,3.227336,0,3.227336,420.0009,100,0.09453655,0,68.29191,0,401.2185
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,58.59211,55.86052,37.13195,32.21818,32.21818,0,-1,0,32.21818,181.8604,24.67823,0,0,58.59211,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.09453655,35.44,46.87369,0,377.3503
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,37.78576,49.20371,37.64674,29.9187,29.9187,0,-1,0,29.9187,126.2948,6.292385,0,0,37.78576,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.09453655,32.91058,30.22861,0,356.544
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,26.078,44.92741,37.16829,51.27442,51.27442,0,-1,0,51.27442,50.85966,0,7.105427E-15,0,26.078,53.97308,51.27442,0,0,0,318.7582,0,27.89508,-27.89508,390.5968,92.99906,0.09453655,56.40186,20.8624,0,344.8362
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.343066,37.36316,35.56334,6.276815,6.276815,0,-1,0,6.276815,101.0555,0,0,0,6.343066,6.607173,6.276815,0,0,30.99453,290.8632,0,0.264108,-0.264108,390.3185,92.93278,0.09453655,6.904496,5.074452,0,297.2062
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,33.94627,33.94627,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,31.28798,290.599,0,72.31579,-72.31579,314.0909,74.7834,0.09453655,78.32562,0,0,290.599
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,32.38371,32.38371,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,111.6389,218.2832,0,56.11621,-56.11621,254.9392,60.6997,0.09453655,58.64144,0,0,218.2832
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,30.81509,30.81509,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,173.9902,162.167,0,38.37803,-38.37803,214.4852,51.06781,0.09453655,40.10503,0,0,162.167
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,29.19803,29.19803,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,216.6325,123.789,0,21.81521,-21.81521,191.49,45.59277,0.09453655,22.79689,0,0,123.789
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,27.88379,27.88379,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,240.8716,101.9738,0,46.30581,-46.30581,142.6794,33.97121,0.09453655,48.38957,0,0,101.9738
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,26.87842,26.87842,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,292.3225,55.668,0,16.55871,-16.55871,125.225,29.81541,0.09453655,17.30385,0,0,55.668
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,25.84277,25.84277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.721,39.10929,0,0,0,125.225,29.81541,0.09453655,0,0,0,39.10929
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,24.8374,24.8374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.721,39.10929,0,0,0,125.225,29.81541,0.09453655,0,0,0,39.10929
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,24.05007,24.05007,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,310.721,39.10929,0,18.07973,-18.07973,106.1673,25.27787,0.09453655,18.89332,0,0,39.10929
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,23.28696,23.28696,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,330.8096,21.02955,0,6.40588,-6.40588,99.41487,23.67016,0.09453655,6.694145,0,0,21.02955
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,22.60258,22.60258,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,337.9273,14.62367,0,3.288061,-3.288061,95.94895,22.84494,0.09453655,25.71102,0,81,14.62367
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,22.00905,22.00905,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,341.5807,11.33561,65.08266,0,65.08266,157.6918,37.54559,0.09519492,13.74112,0,81,11.33561
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.25274,24.3446,21.3913,20.23413,20.23413,81,0,22.761,20.23413,55.61265,0,0,0,11.25274,0,0,60.76587,57.72758,276.498,69.91001,68.98031,0,68.98031,223.1323,53.12662,0.09582573,22.25754,9.002189,81,81.16275
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,35.12707,32.24553,22.58441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.12707,0,0,72.31579,68.7,207.5177,131.9923,103.8271,0,103.8271,321.6313,76.57872,0.09610527,0,28.10166,81,167.1194
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,39.67932,36.69187,25.47939,0,0,0,-1,0,0,0,0,0,0,39.67932,0,0,0,0,103.6906,225.4367,39.67932,0,39.67932,359.2744,85.54135,0.09587837,0,31.74346,0,265.116
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,55.10582,44.88721,28.49548,0.4038438,0.4038438,0,-1,0,0.4038438,13645.33,0,0,0,55.10582,0.4250987,0.4038438,0,0,64.01131,261.148,54.68073,0,54.68073,411.1491,97.89244,0.09556743,0.4442282,44.08466,0,316.2539
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,45.33875,44.54462,31.08763,5.122343,5.122343,0,-1,0,5.122343,885.1173,30.61622,0,0,45.33875,5.39194,5.122343,0,0,9.330586,310.3607,9.330586,0,9.330586,420.0009,100,0.09551457,5.634578,36.271,0,355.6994
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,80.61202,59.77977,33.3164,64.18416,64.18416,0,-1,0,64.18416,125.5949,13.04975,0,1.902575,80.61202,67.56227,64.18416,0,0,0,318.7582,0,0,0,420.0009,100,0.09551457,70.60258,64.48962,0,399.3702
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,77.63862,61.1614,35.43009,0,0,0,-1,0,0,0,77.63862,0,0,77.63862,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09551457,0,62.1109,0,396.3969
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,84.43595,65.63065,36.75645,20.70954,20.70954,0,-1,0,20.70954,407.7151,62.63643,0,0,84.43595,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.09551457,22.7805,67.54876,0,403.1942
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,75.70513,62.6536,37.30153,0,0,0,-1,0,0,0,75.70513,0,0,75.70513,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09551457,0,60.5641,0,394.4633
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,35.75996,48.71926,37.81632,49.77631,49.77631,0,-1,0,49.77631,71.84132,0,0,0,35.75996,52.39612,49.77631,0,0,0,318.7582,0,16.63616,-16.63616,402.4648,95.82476,0.09551457,54.75394,28.60797,0,354.5182
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,16.45876,42.14941,37.33786,21.54257,21.54257,0,-1,0,21.54257,76.4011,0,0,0,16.45876,22.67639,21.54257,0,0,18.48462,302.1221,0,6.217628,-6.217628,395.9108,94.2643,0.09551457,23.69683,13.16701,0,318.5808
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.89159,37.12491,35.73897,0,0,0,-1,0,0,0,0,0,0,4.89159,0,0,0,0,25.3931,295.9044,4.89159,0,4.89159,400.5514,95.36919,0.09548689,0,3.913272,0,300.796
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,34.13402,34.13402,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,20.50151,300.3069,0,46.76273,-46.76273,351.2592,83.63297,0.09548689,48.86705,0,0,300.3069
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,32.5654,32.5654,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,72.4601,253.5441,0,33.30869,-33.30869,316.1487,75.27335,0.09548689,34.80758,0,0,253.5441
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,31.00284,31.00284,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,109.4698,220.2354,0,51.80721,-51.80721,261.5391,62.27109,0.09548689,54.13853,0,0,220.2354
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,29.38578,29.38578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.0333,168.4282,0,0,0,261.5391,62.27109,0.09548689,0,0,0,168.4282
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,28.07153,28.07153,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,167.0333,168.4282,0,28.58907,-28.58907,231.4036,55.09598,0.09548689,29.87557,0,0,168.4282
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,27.06617,27.06617,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,198.799,139.8392,0,2.806756,-2.806756,228.445,54.39156,0.09548689,2.93306,0,0,139.8392
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,26.02446,26.02446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.9176,137.0324,0,0,0,228.445,54.39156,0.09548689,0,0,0,137.0324
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,25.02515,25.02515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.9176,137.0324,0,0,0,228.445,54.39156,0.09548689,0,0,0,137.0324
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,24.23782,24.23782,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,201.9176,137.0324,0,13.76699,-13.76699,213.9333,50.93641,0.09548689,14.3865,0,0,137.0324
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,23.47471,23.47471,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,217.2142,123.2654,0,50.33158,-50.33158,160.8792,38.30449,0.09548689,52.5965,0,0,123.2654
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,22.79033,22.79033,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,273.1382,72.93384,0,12.8208,-12.8208,147.3649,35.08681,0.09548689,13.39773,0,0,72.93384
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,22.21497,22.21497,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,287.3835,60.11304,0,27.07689,-27.07689,118.8233,28.29121,0.09548689,28.29535,0,0,60.11304
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.61945,26.2553,21.57905,28.05221,28.05221,0,0,0,28.05221,62.8095,3.552714E-15,0,0,17.61945,29.52864,28.05221,0,0,317.469,33.03615,0,11.90919,-11.90919,106.2699,25.30232,0.09548689,30.85743,14.09556,0,50.6556
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,48.14344,36.34769,22.77216,31.03915,31.03915,81,0,22.761,31.03915,155.1055,0,0,0,48.14344,0,0,49.96085,47.46281,330.7014,21.12696,95.60625,0,95.60625,196.97,46.89752,0.09595525,34.14306,38.51475,81,69.27039
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,67.96459,46.03255,25.66713,37.23483,37.23483,0,-1,0,37.23483,182.5296,0,0,0,67.96459,39.19456,37.23483,0,0,235.0952,107.1726,28.77003,0,28.77003,224.2636,53.396,0.09579284,40.95832,54.37167,0,175.1372
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,84.4696,55.64405,28.68323,30.39581,30.39581,0,-1,0,30.39581,277.8989,0,0,0,84.4696,31.99559,30.39581,0,0,206.3251,133.0656,52.47401,0,52.47401,274.0449,65.24864,0.09549806,33.43539,67.57568,0,217.5352
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,92.91573,62.31827,31.27538,45.23574,45.23574,0,-1,0,45.23574,205.4033,0,0,0,92.91573,47.61657,45.23574,0,0,153.8511,180.2922,45.29915,0,45.29915,317.0194,75.48066,0.09524504,49.75932,74.33258,0,273.2079
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,100.5407,68.63116,33.50415,7.633071,7.633071,0,-1,0,7.633071,1317.172,0,0,0,100.5407,8.034811,7.633071,0,0,108.552,221.0615,92.50587,0,92.50587,404.7782,96.37556,0.09473249,8.396378,80.43255,0,321.6021
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,85.5676,64.66086,35.59967,0,0,0,-1,0,0,0,69.52151,0,0,85.5676,0,0,0,0,16.04609,304.3167,16.04609,0,16.04609,420.0009,100,0.09464414,0,68.45408,0,389.8843
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,78.14136,63.19271,36.92603,0,0,0,-1,0,0,0,78.14136,0,0,78.14136,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09464414,0,62.51308,0,396.8996
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,68.73316,60.08897,37.47716,6.29834,6.29834,0,-1,0,6.29834,1091.29,62.10333,0,0,68.73316,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.09464414,6.928174,54.98653,0,387.4914
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,58.4403,56.78259,37.9859,24.25107,24.25107,0,-1,0,24.25107,240.9803,32.91286,0,0,58.4403,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.09464414,26.67618,46.75224,0,377.1985
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,31.68258,47.06427,37.50745,42.45942,42.45942,0,-1,0,42.45942,74.61851,0,0,0,31.68258,44.69412,42.45942,0,0,0,318.7582,0,13.01154,-13.01154,406.2855,96.73444,0.09464414,46.70536,25.34607,0,350.4408
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.919618,38.1669,35.90855,32.12306,32.12306,0,-1,0,32.12306,24.654,0,0,0,7.919618,33.81375,32.12306,0,0,14.45726,305.7467,0,25.89413,-25.89413,378.9907,90.23569,0.09464414,35.33537,6.335694,0,313.6663
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,34.32177,34.32177,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,43.22852,279.8526,0,18.61033,-18.61033,359.3737,85.56499,0.09464414,19.4478,0,0,279.8526
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,32.74104,32.74104,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,63.90667,261.2422,0,68.43935,-68.43935,287.2322,68.38849,0.09464414,71.51913,0,0,261.2422
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,31.19059,31.19059,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,139.9504,192.8029,0,19.65472,-19.65472,266.5143,63.45567,0.09464414,20.53919,0,0,192.8029
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,29.58564,29.58564,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,161.789,173.1481,0,6.138096,-6.138096,260.0442,61.91516,0.09464414,6.41431,0,0,173.1481
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,28.25928,28.25928,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,168.6091,167.0101,0,22.11847,-22.11847,236.7293,56.36401,0.09464414,23.1138,0,0,167.0101
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,27.25392,27.25392,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,193.1852,144.8916,0,32.77163,-32.77163,202.185,48.13918,0.09464414,34.24636,0,0,144.8916
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,26.21221,26.21221,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,229.5981,112.1199,0,42.54488,-42.54488,157.3387,37.46153,0.09464414,44.4594,0,0,112.1199
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,25.19473,25.19473,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,276.8702,69.57507,0,21.41435,-21.41435,134.766,32.08709,0.09464414,22.37799,0,0,69.57507
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,24.42557,24.42557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.6639,48.16072,0,0,0,134.766,32.08709,0.09464414,0,0,0,48.16072
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,23.64429,23.64429,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,300.6639,48.16072,0,29.35664,-29.35664,103.8214,24.71933,0.09464414,30.67769,0,0,48.16072
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,22.97808,22.97808,37.33261,37.33261,20.25,0,7.39125,37.33261,0,0,7.105427E-15,0,0,17.9817,17.08261,0,0,333.2824,18.80408,0,17.9817,-17.9817,84.86703,20.2064,0.09464414,41.06588,0,81,18.80408
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,22.38455,22.38455,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,353.2621,0.8223785,68.7,0,68.7,150.0416,35.72411,0.09511501,0,0,81,0.8223785
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.33441,26.37051,21.7668,0,0,72.31579,0,20.56389,0,0,0,0,0,17.33441,0,0,72.31579,68.7,284.562,62.65238,86.03441,0,86.03441,231.661,55.15726,0.09548673,0,13.86753,81,79.98679
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,24.98688,29.72926,22.95991,0,0,72.31579,0,20.56389,0,0,0,0,0,24.98688,0,0,72.31579,68.7,198.5276,140.0833,93.68688,0,93.68688,320.5402,76.31893,0.09581275,0,19.98951,81,165.0702
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,60.652,43.78883,25.87305,58.57639,58.57639,0,-1,0,58.57639,103.5434,0,0,0,60.652,61.65936,58.57639,0,0,104.8408,224.4015,0,1.007362,-1.007362,319.4783,76.06611,0.09581275,64.43403,48.5216,0,285.0535
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,65.21579,48.78091,28.88915,0,0,0,-1,0,0,0,0,0,0,65.21579,0,0,0,0,105.9601,223.3942,65.21579,0,65.21579,381.3474,90.79683,0.09545609,0,52.17263,0,288.61
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,70.75492,53.77826,31.47525,17.04552,17.04552,0,-1,0,17.04552,415.094,12.06801,0,0,70.75492,17.94265,17.04552,0,0,40.74426,282.0884,40.74426,0,40.74426,420.0009,100,0.0952346,18.75007,56.60394,0,352.8433
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,62.22924,53.25783,33.71007,35.24242,35.24242,0,-1,0,35.24242,176.5749,25.13196,0,0,62.22924,37.09728,35.24242,0,0,0,318.7582,0,0,0,420.0009,100,0.0952346,38.76665,49.78339,0,380.9875
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,77.60155,61.60355,35.80559,18.69645,18.69645,0,-1,0,18.69645,415.0603,57.92107,0,0,77.60155,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.0952346,20.5661,62.08124,0,396.3598
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,73.62192,61.6076,37.13195,25.37568,25.37568,0,-1,0,25.37568,290.1279,46.91068,0,0,73.62192,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.0952346,27.91324,58.89754,0,392.3802
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,67.99517,60.03824,37.67702,0,0,0,-1,0,0,0,67.99517,0,0,67.99517,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0952346,0,54.39614,0,386.7534
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,46.18531,52.60027,38.15548,21.38463,21.38463,0,-1,0,21.38463,215.9743,23.67517,0,0,46.18531,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.0952346,23.5231,36.94825,0,364.9435
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,34.20339,48.06091,37.67702,64.53387,64.53387,0,-1,0,64.53387,53.00068,0,0,2.287257,34.20339,67.93039,64.53387,0,0,0,318.7582,0,33.727,-33.727,384.4495,91.5354,0.0952346,70.98726,27.36271,0,352.9616
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,9.424883,38.81284,36.11447,7.980343,7.980343,0,-1,0,7.980343,118.1012,0,0,0,9.424883,8.400361,7.980343,0,0,37.47444,285.0312,1.024522,0,1.024522,385.4214,91.76682,0.09522904,8.778378,7.539907,0,294.4561
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,34.50951,34.50951,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,36.44992,285.9533,0,53.14578,-53.14578,329.4008,78.42861,0.09522904,55.53735,0,0,285.9533
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,32.9409,32.9409,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,95.50079,232.8075,0,2.536224,-2.536224,326.7274,77.79208,0.09522904,2.650354,0,0,232.8075
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,31.39046,31.39046,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,98.31882,230.2713,0,31.65159,-31.65159,293.3637,69.84837,0.09522904,33.07591,0,0,230.2713
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,29.79156,29.79156,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,133.4872,198.6197,0,36.50505,-36.50505,254.884,60.68655,0.09522904,38.14777,0,0,198.6197
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,28.4652,28.4652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.0484,162.1147,0,0,0,254.884,60.68655,0.09522904,0,0,0,162.1147
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,27.45984,27.45984,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,174.0484,162.1147,0,21.05199,-21.05199,232.6933,55.40305,0.09522904,21.99933,0,0,162.1147
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,26.39996,26.39996,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,197.4395,141.0627,0,9.16713,-9.16713,223.0303,53.10234,0.09522904,9.579651,0,0,141.0627
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,25.39459,25.39459,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,207.6252,131.8955,0,29.03239,-29.03239,192.4274,45.81596,0.09522904,30.33885,0,0,131.8955
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,24.63148,24.63148,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,239.8834,102.8631,0,3.74846,-3.74846,188.4762,44.8752,0.09522904,3.917141,0,0,102.8631
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,23.8502,23.8502,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,244.0484,99.11469,0,30.62653,-30.62653,156.193,37.18874,0.09522904,32.00473,0,0,99.11469
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,23.184,23.184,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,278.0779,68.48814,0,42.65162,-42.65162,111.2343,26.48429,0.09522904,44.57095,0,0,68.48814
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,22.60258,22.60258,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,325.4686,25.83652,0,8.698646,-8.698646,102.0651,24.30116,0.09522904,9.090085,0,0,25.83652
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.97225,24.8611,21.97271,2.152988,2.152988,0,0,0,2.152988,509.6287,0,0,0,10.97225,2.266303,2.152988,0,0,335.1337,17.13788,8.705942,0,8.705942,110.3243,26.26763,0.09518186,2.368287,8.777797,0,28.11012
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.04793,27.72989,23.16583,43.22212,43.22212,20.25,0,7.39125,43.22212,39.4426,0,7.105427E-15,0,17.04793,24.18118,22.97212,0,0,326.4278,24.97322,0,7.13325,-7.13325,102.8052,24.47737,0.09518186,47.54433,13.63834,81,42.02115
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,30.85755,34.6926,26.07897,0,0,0,-1,0,0,0,0,0,0,30.85755,0,0,0,0,334.3536,17.83998,30.85755,0,30.85755,132.0792,31.44736,0.09501499,0,24.68604,0,48.69753
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,54.92786,45.49774,29.09507,0,0,0,-1,0,0,0,0,0,0,54.92786,0,0,0,0,303.4961,45.61177,54.92786,0,54.92786,184.1883,43.85428,0.09471939,0,43.94229,0,100.5396
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,42.10221,44.16557,31.69933,22.53132,22.53132,0,-1,0,22.53132,186.8609,0,0,0,42.10221,23.71718,22.53132,0,0,248.5682,95.04684,18.38504,0,18.38504,201.6299,48.00703,0.09462086,24.78445,33.68177,0,137.1491
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,45.02037,47.5177,33.89782,25.17956,25.17956,0,-1,0,25.17956,178.7973,0,0,0,45.02037,26.5048,25.17956,0,0,230.1832,111.5934,18.51558,0,18.51558,219.1953,52.18926,0.09452184,27.69751,36.0163,0,156.6138
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,42.8749,49.07793,35.97517,50.66779,50.66779,0,-1,0,50.66779,84.61962,0,7.105427E-15,0,42.8749,53.33452,50.66779,0,0,211.6676,128.2574,0,10.45962,-10.45962,208.1699,49.56417,0.09452184,55.73457,34.29992,0,171.1323
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,57.85897,55.78654,37.30153,0,0,0,-1,0,0,0,0,0,0,57.85897,0,0,0,0,223.2894,117.7978,57.85897,0,57.85897,263.0598,62.63315,0.09421374,0,46.28717,0,175.6567
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,44.38013,51.63889,37.84661,30.55989,30.55989,0,-1,0,30.55989,145.2234,0,0,0,44.38013,32.16831,30.55989,0,0,165.4304,169.8708,12.21182,0,12.21182,274.6449,65.39152,0.09414896,33.61588,35.5041,0,214.251
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,22.08549,44.93285,38.3614,32.5966,32.5966,0,-1,0,32.5966,67.75398,0,0,0,22.08549,34.31221,32.5966,0,0,153.2186,180.8615,0,12.22672,-12.22672,261.7568,62.32293,0.09414896,35.85626,17.6684,0,202.947
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,13.45891,41.77183,37.84661,43.11954,43.11954,0,-1,0,43.11954,31.21301,0,0,0,13.45891,45.389,43.11954,0,0,166.8038,168.6348,0,31.93009,-31.93009,228.0996,54.30931,0.09414896,47.4315,10.76713,0,182.0937
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.859685,37.95278,36.28405,46.9255,46.9255,0,-1,0,46.9255,12.48721,0,7.105427E-15,0,5.859685,49.39526,46.9255,0,0,202.2817,136.7047,0,43.53558,-43.53558,182.209,43.38301,0.09414896,51.61805,4.687748,0,142.5644
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,34.71543,34.71543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.6546,93.16911,0,0,0,182.209,43.38301,0.09414896,0,0,0,93.16911
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,33.14682,33.14682,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,250.6546,93.16911,0,18.99571,-18.99571,162.1858,38.61559,0.09414896,19.85052,0,0,93.16911
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,31.59637,31.59637,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,271.7609,74.17339,0,26.57929,-26.57929,134.1688,31.94488,0.09414896,27.77536,0,0,74.17339
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,29.97931,29.97931,30.67355,30.67355,0,-1,0,30.67355,0,0,3.552714E-15,0,0,32.28795,30.67355,0,0,301.2935,47.5941,0,32.28795,-32.28795,100.1343,23.84145,0.09414896,33.74091,0,0,47.5941
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,28.66506,28.66506,19.28255,14.54084,0,-1,0,14.54084,0,0,4.74171,6.669966,0,15.30615,14.54084,0,0,337.169,15.30615,0,15.30615,-15.30615,84.00017,20,0.09414896,21.21081,0,0,15.30615
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,27.66575,27.66575,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09414896,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,26.60588,26.60588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09414896,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,25.60051,25.60051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09414896,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,24.8374,24.8374,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09414896,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,24.05007,24.05007,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09414896,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,23.38992,23.38992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09414896,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,22.8085,22.8085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09414896,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.53599,24.17266,22.1968,31.7406,31.7406,81,0,22.761,31.7406,23.74243,0,0,0,7.53599,0,0,49.2594,46.79643,354.1758,0,54.33242,0,54.33242,135.5444,32.27242,0.09475201,34.91466,6.028792,81,7.53599
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.13438,27.98402,23.38992,9.435065,9.435065,81,0,22.761,9.435065,181.6032,0,0,0,17.13438,0,0,71.56493,67.98669,299.8434,48.89918,85.12106,0,85.12106,216.2974,51.49927,0.09525543,10.37857,13.7075,81,66.03355
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,50.9623,41.10374,26.30306,10.43379,10.43379,0,-1,0,10.43379,488.4351,0,0,0,50.9623,10.98294,10.43379,0,0,214.7223,125.5081,39.97936,0,39.97936,254.2251,60.52967,0.09504317,11.47717,40.76984,0,176.4704
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,59.67521,47.34651,29.3131,25.70495,25.70495,0,-1,0,25.70495,232.1546,0,0,0,59.67521,27.05784,25.70495,0,0,174.743,161.4896,32.61737,0,32.61737,285.1687,67.89716,0.09487071,28.27544,47.74017,0,221.1648
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,76.80173,56.57264,31.90525,10.78636,10.78636,0,-1,0,10.78636,712.0267,0,0,0,76.80173,11.35406,10.78636,0,0,142.1256,190.8452,65.44768,0,65.44768,347.2578,82.68026,0.09452652,11.86499,61.44139,0,267.6469
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,79.23632,60.20355,34.11585,16.63502,16.63502,0,-1,0,16.63502,476.3224,0,0,0,79.23632,17.51055,16.63502,0,0,76.67791,249.7481,61.72578,0,61.72578,405.816,96.62267,0.09420419,18.29852,63.38906,0,328.9844
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,81.17138,63.53102,36.18109,0,0,0,-1,0,0,0,66.21925,0,0,81.17138,0,0,0,0,14.95214,305.3013,14.95214,0,14.95214,420.0009,100,0.09412645,0,64.9371,0,386.4727
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,78.08472,63.8823,37.50745,26.5654,26.5654,0,-1,0,26.5654,293.934,50.12115,0,0,78.08472,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.09412645,29.22194,62.46778,0,396.843
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,62.61739,58.41776,38.05252,5.182188,5.182188,0,-1,0,5.182188,1208.32,57.16245,0,0,62.61739,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.09412645,5.700407,50.09391,0,381.3756
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,44.83821,52.54977,38.53098,49.6623,49.6623,0,-1,0,49.6623,90.28622,0,0,0,44.83821,52.2761,49.6623,0,0,0,318.7582,0,7.437889,-7.437889,412.1606,98.13329,0.09412645,54.62852,35.87057,0,363.5964
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,27.60285,46.33999,38.05252,25.11086,25.11086,0,-1,0,25.11086,109.924,0,0,0,27.60285,26.43248,25.11086,0,0,8.26432,311.3203,1.170374,0,1.170374,413.2709,98.39764,0.09412037,27.62194,22.08228,0,338.9232
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.994899,38.1937,36.48391,28.41893,28.41893,0,-1,0,28.41893,21.09474,0,3.552714E-15,0,5.994899,29.91466,28.41893,0,0,7.093946,312.3737,0,23.91976,-23.91976,388.0573,92.39441,0.09412037,31.26082,4.795919,0,318.3686
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,34.92135,34.92135,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,33.67146,288.4539,0,59.1298,-59.1298,325.729,77.55437,0.09412037,61.79064,0,0,288.4539
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,33.35274,33.35274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.37123,229.3241,0,0,0,325.729,77.55437,0.09412037,0,0,0,229.3241
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,31.80229,31.80229,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,99.37123,229.3241,0,50.0167,-50.0167,273.0068,65.00148,0.09412037,52.26746,0,0,229.3241
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,30.2034,30.2034,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,154.9453,179.3074,0,11.04998,-11.04998,261.3591,62.22823,0.09412037,11.54722,0,0,179.3074
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,28.87098,28.87098,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,167.2231,168.2574,0,26.03633,-26.03633,233.9144,55.69379,0.09412037,27.20797,0,0,168.2574
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,27.86562,27.86562,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,196.1524,142.2211,0,15.45112,-15.45112,217.6275,51.81596,0.09412037,16.14642,0,0,142.2211
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,26.8118,26.8118,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,213.3203,126.77,0,21.14042,-21.14042,195.3435,46.51027,0.09412037,22.09174,0,0,126.77
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,25.80643,25.80643,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,236.8096,105.6296,0,15.87203,-15.87203,178.6129,42.5268,0.09412037,16.58627,0,0,105.6296
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,25.03727,25.03727,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,254.4452,89.75754,0,50.31022,-50.31022,125.5813,29.90025,0.09412037,52.57418,0,0,89.75754
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,24.25599,24.25599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.3455,39.44732,0,0,0,125.5813,29.90025,0.09412037,0,0,0,39.44732
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,23.60795,23.60795,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,310.3455,39.44732,0,20.70815,-20.70815,103.753,24.70304,0.09412037,21.64001,0,0,39.44732
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,23.02653,23.02653,11.8969,11.8969,0,0,0,11.8969,0,0,0,0,0,12.52305,11.8969,0,0,333.3545,18.73917,0,12.52305,-12.52305,90.55254,21.56008,0.09412037,13.08659,0,0,18.73917
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.366021,24.61397,22.41483,3.509478,3.509478,0,0,0,3.509478,238.3837,0,0,0,8.366021,3.694187,3.509478,0,0,347.269,6.21612,4.671834,0,4.671834,94.98463,22.61534,0.09409611,3.860425,6.692817,0,14.58214
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,18.69728,28.62192,23.58978,50.66037,50.66037,22.99822,0,8.08655,50.66037,36.90711,0,7.105427E-15,0,18.69728,29.11805,27.66215,0,0,342.5972,10.42077,0,10.42077,-10.42077,84.00017,20,0.09409611,55.7264,14.95782,81,29.11805
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,44.98797,39.4526,26.52109,41.19913,41.19913,0,-1,0,41.19913,109.1964,0,0,36.77133,44.98797,43.36751,41.19913,0,0,354.1758,0,1.620462,0,1.620462,85.53748,20.36602,0.09408769,45.31905,35.99038,0,44.98797
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,55.34769,46.13264,29.53719,18.05057,18.05057,0,-1,0,18.05057,306.6257,0,0,7.954073,55.34769,19.0006,18.05057,0,0,352.5554,1.458416,36.34709,0,36.34709,120.0193,28.57598,0.09389938,19.85563,44.27815,0,56.80611
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,31.63463,41.31056,32.11117,0,0,0,-1,0,0,0,0,0,0,31.63463,0,0,0,0,316.2083,34.1708,31.63463,0,31.63463,150.0306,35.7215,0.0937361,0,25.30771,0,65.80543
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,49.17402,49.35894,34.3036,9.885468,9.885468,0,-1,0,9.885468,497.4375,0,0,0,49.17402,10.40576,9.885468,0,0,284.5736,62.64197,38.76826,0,38.76826,186.8094,44.47834,0.09353677,10.87401,39.33921,0,111.816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,37.49843,47.74168,36.38095,45.79872,45.79872,0,-1,0,45.79872,81.87659,0,0,0,37.49843,48.20918,45.79872,0,0,245.8054,97.53341,0,10.71075,-10.71075,175.5193,41.79022,0.09353677,50.37859,29.99874,0,135.0318
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,20.48248,43.7626,37.71336,0,0,0,-1,0,0,0,0,0,0,20.48248,0,0,0,0,257.7062,86.82265,20.48248,0,20.48248,194.9507,46.41673,0.0934318,0,16.38598,0,107.3051
