Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,25.0736,25.0736,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09187189,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,24.49219,24.49219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09187189,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.31288,28.26152,23.88049,13.35458,13.35458,0,0,0,13.35458,122.1519,0,0,0,16.31288,14.05746,13.35458,0,0,318.1703,32.40501,2.255427,0,2.255427,120.2977,28.64226,0.09186188,14.69004,13.05031,0,48.71789
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,45.31965,37.98219,25.0736,50.97302,50.97302,81,0,22.761,50.97302,88.9091,0,0,0,45.31965,0,0,30.02698,28.52563,315.9148,34.43489,73.84528,0,73.84528,190.3535,45.32218,0.09235705,56.07032,36.25572,81,79.75455
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,72.58147,50.45293,28.07153,29.49018,29.49018,0,-1,0,29.49018,246.1208,0,0,0,72.58147,31.0423,29.49018,0,0,242.0695,100.8956,41.53917,0,41.53917,229.761,54.7049,0.09217288,32.4392,58.06517,0,173.4771
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,84.88538,58.78212,31.1058,60.6763,60.6763,0,-1,0,60.6763,139.8988,0,0,0,84.88538,63.86979,60.6763,0,0,200.5304,138.2809,21.0156,0,21.0156,249.6982,59.45183,0.09207998,66.74393,67.90831,0,223.1663
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,81.31425,60.47812,33.65556,59.56381,59.56381,0,-1,0,59.56381,136.5162,0,0,0,81.31425,62.69875,59.56381,0,0,179.5148,157.1949,18.6155,0,18.6155,267.3584,63.65664,0.09199785,65.5202,65.05141,0,238.5092
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,90.00961,66.80843,35.76925,26.37394,26.37394,0,-1,0,26.37394,341.2824,0,0,0,90.00961,27.76204,26.37394,0,0,160.8993,173.9489,62.24757,0,62.24757,326.4116,77.7169,0.09172426,29.01133,72.00769,0,263.9585
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,80.825,65.36797,37.77998,10.91604,10.91604,0,-1,0,10.91604,740.4242,0,0,0,80.825,11.49057,10.91604,0,0,98.65169,229.9717,69.33443,0,69.33443,392.188,93.37792,0.09142144,12.00764,64.66,0,310.7967
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,54.67767,56.60509,39.03972,43.90089,43.90089,0,-1,0,43.90089,124.548,0,0,0,54.67767,46.21147,43.90089,0,0,29.31726,292.3727,8.466198,0,8.466198,400.2198,95.29024,0.0913846,48.29098,43.74213,0,347.0504
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,44.28747,53.4075,39.48184,3.636113,3.636113,0,-1,0,3.636113,1217.989,19.60892,0,0,44.28747,3.827488,3.636113,0,0,20.85106,299.9923,20.85106,0,20.85106,420.0009,100,0.091294,3.999725,35.42998,0,344.2798
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,31.92198,49.72043,39.92396,29.81717,29.81717,0,-1,0,29.81717,107.0591,0.5354878,0,0,31.92198,31.38649,29.81717,0,0,0,318.7582,0,0,0,420.0009,100,0.091294,32.79889,25.53758,0,350.6802
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,9.285426,42.12937,39.41522,5.495624,5.495624,0,-1,0,5.495624,168.9604,3.500559,0,0,9.285426,5.784867,5.495624,0,0,0,318.7582,0,0,0,420.0009,100,0.091294,6.045186,7.428341,0,328.0436
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.934224,38.78952,37.94957,11.08187,11.08187,0,-1,0,11.08187,26.47771,0,0,0,2.934224,11.66512,11.08187,0,0,0,318.7582,0,8.730897,-8.730897,410.7977,97.80877,0.091294,12.19005,2.347379,0,321.6924
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,36.45363,36.45363,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,9.700996,310.0273,0,19.21362,-19.21362,390.5447,92.98666,0.091294,20.07823,0,0,310.0273
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,34.89107,34.89107,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,31.04946,290.8137,0,11.43835,-11.43835,378.4876,90.11593,0.091294,11.95308,0,0,290.8137
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,33.35274,33.35274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.75874,279.3754,0,0,0,378.4876,90.11593,0.091294,0,0,0,279.3754
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,31.75384,31.75384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.75874,279.3754,0,0,0,378.4876,90.11593,0.091294,0,0,0,279.3754
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,30.4396,30.4396,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,43.75874,279.3754,0,28.48742,-28.48742,348.4593,82.96633,0.091294,29.76935,0,0,279.3754
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,29.47057,29.47057,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,75.41143,250.8879,0,28.52001,-28.52001,318.3965,75.80855,0.091294,29.80341,0,0,250.8879
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,28.42886,28.42886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.1003,222.3679,0,0,0,318.3965,75.80855,0.091294,0,0,0,222.3679
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,27.40533,27.40533,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,107.1003,222.3679,0,20.58283,-20.58283,296.7003,70.6428,0.091294,21.50905,0,0,222.3679
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,26.66039,26.66039,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,129.9701,201.7851,0,32.45263,-32.45263,262.4922,62.49803,0.091294,33.913,0,0,201.7851
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,25.87305,25.87305,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,166.0286,169.3325,0,12.379,-12.379,249.4436,59.39123,0.091294,12.93606,0,0,169.3325
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,25.2129,25.2129,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,179.7831,156.9535,0,45.15919,-45.15919,201.8417,48.05745,0.091294,47.19136,0,0,156.9535
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,24.63148,24.63148,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,229.9599,111.7943,0,49.88335,-49.88335,149.26,35.53803,0.091294,52.1281,0,0,111.7943
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.458215,26.27702,24.0319,38.62877,38.62877,0,0,0,38.62877,21.89615,0,0,0,8.458215,40.66186,38.62877,0,0,285.3859,61.91093,0,32.20364,-32.20364,115.3144,27.45575,0.091294,42.49164,6.766572,0,70.36914
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,32.11172,34.14691,25.2129,37.59891,37.59891,81,0,22.761,37.59891,85.40601,0,0,0,32.11172,0,0,43.40109,41.23104,321.1677,29.70728,73.34277,0,73.34277,184.8934,44.02216,0.09178593,41.3588,25.68938,81,61.81901
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,36.31647,38.62664,28.24111,32.55559,32.55559,0,-1,0,32.55559,111.5522,0,0,0,36.31647,34.26904,32.55559,0,0,247.825,95.71577,2.047433,0,2.047433,186.8358,44.48463,0.09177703,35.81115,29.05318,0,132.0322
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,72.60973,54.23254,31.27538,20.84055,20.84055,0,-1,0,20.84055,348.406,0,0,0,72.60973,21.93742,20.84055,0,0,245.7775,97.55846,50.6723,0,50.6723,234.9078,55.93031,0.09155721,22.92461,58.08778,0,170.1682
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,51.64153,49.67461,33.8312,43.25732,43.25732,0,-1,0,43.25732,119.3822,0,0,0,51.64153,45.53402,43.25732,0,0,195.1052,143.1635,6.107501,0,6.107501,240.7019,57.30985,0.09153079,47.58305,41.31322,0,194.8051
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,67.63865,57.85259,35.93883,18.95745,18.95745,0,-1,0,18.95745,356.7919,0,0,0,67.63865,19.95521,18.95745,0,0,188.9977,148.6603,47.68344,0,47.68344,285.9384,68.08042,0.09132502,20.8532,54.11092,0,216.2989
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,75.37539,63.2699,37.91928,45.50555,45.50555,0,-1,0,45.50555,165.64,0,0,0,75.37539,47.90059,45.50555,0,0,141.3143,191.5754,27.47481,0,27.47481,312.0032,74.28634,0.09120688,50.05611,60.30031,0,266.9508
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,49.4592,54.88504,39.17902,31.301,31.301,0,-1,0,31.301,158.0116,0,0,0,49.4592,32.94842,31.301,0,0,113.8395,216.3027,16.51078,0,16.51078,327.6667,78.01573,0.09113602,34.4311,39.56736,0,265.7619
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,30.7041,48.99967,39.62114,25.62801,25.62801,0,-1,0,25.62801,119.8068,0,0,0,30.7041,26.97685,25.62801,0,0,97.32869,231.1624,3.727242,0,3.727242,331.2027,78.85763,0.09112005,28.19081,24.56328,0,261.8665
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,26.30764,48.04947,40.06326,3.831471,3.831471,0,-1,0,3.831471,686.6199,0,0,0,26.30764,4.033128,3.831471,0,0,93.60145,234.5169,22.27452,0,22.27452,352.3342,83.88892,0.09102467,4.214618,21.04612,0,260.8246
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,15.62398,44.18115,39.55452,11.8136,11.8136,0,-1,0,11.8136,132.2542,0,0,0,15.62398,12.43537,11.8136,0,0,71.32693,254.564,3.188612,0,3.188612,355.3592,84.60915,0.09101103,12.99496,12.49918,0,270.188
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.559052,39.68913,38.08886,0,0,0,-1,0,0,0,0,0,0,5.559052,0,0,0,0,68.13831,257.4337,5.559052,0,5.559052,360.6329,85.86481,0.09098727,0,4.447242,0,262.9928
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,36.58687,36.58687,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,62.57926,262.4369,0,58.79311,-58.79311,298.6596,71.10928,0.09098727,61.4388,0,0,262.4369
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,35.05459,35.05459,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,127.9049,203.6438,0,45.62831,-45.62831,250.5631,59.65776,0.09098727,47.68159,0,0,203.6438
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,33.48598,33.48598,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,178.6031,158.0155,0,7.967671,-7.967671,242.1644,57.65808,0.09098727,8.326216,0,0,158.0155
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,31.86891,31.86891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.456,150.0478,0,0,0,242.1644,57.65808,0.09098727,0,0,0,150.0478
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,30.59101,30.59101,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,187.456,150.0478,0,21.5971,-21.5971,219.3991,52.23777,0.09098727,22.56897,0,0,150.0478
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,29.62198,29.62198,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,211.4528,128.4507,0,28.1496,-28.1496,189.7268,45.17296,0.09098727,29.41633,0,0,128.4507
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,28.56816,28.56816,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,242.7301,100.3011,0,30.91597,-30.91597,157.1385,37.41386,0.09098727,32.30719,0,0,100.3011
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,27.56279,27.56279,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,277.0812,69.38512,0,16.91078,-16.91078,139.313,33.16969,0.09098727,17.67177,0,0,69.38512
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,26.8118,26.8118,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,295.871,52.47434,0,9.546038,-9.546038,129.2506,30.77388,0.09098727,9.97561,0,0,52.47434
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,26.02446,26.02446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.4777,42.92831,0,0,0,129.2506,30.77388,0.09098727,0,0,0,42.92831
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,25.34614,25.34614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.4777,42.92831,0,0,0,129.2506,30.77388,0.09098727,0,0,0,42.92831
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,24.78289,24.78289,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,306.4777,42.92831,0,0.03146525,-0.03146525,129.2174,30.76599,0.09098727,0.03288119,0,0,42.92831
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.07604,30.44982,24.1712,19.13323,19.13323,0,0,0,19.13323,120.6071,0,0,0,23.07604,20.14024,19.13323,0,0,306.5127,42.89684,2.935801,0,2.935801,132.0025,31.42912,0.09097473,21.04655,18.46083,0,65.97288
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,47.66718,39.02999,25.36431,12.46015,12.46015,0,0,0,12.46015,382.557,0,0,0,47.66718,13.11595,12.46015,0,0,303.5768,45.53906,34.55123,0,34.55123,164.7807,39.23343,0.09082734,13.70616,38.13374,0,93.20624
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,69.70576,49.79477,28.39252,0,0,0,-1,0,0,0,0,0,0,69.70576,0,0,0,0,269.0256,76.63516,69.70576,0,69.70576,230.9094,54.97832,0.09053144,0,55.76461,0,146.3409
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,68.65565,52.97027,31.44496,35.11676,35.11676,0,-1,0,35.11676,195.5068,0,0,0,68.65565,36.96501,35.11676,0,0,199.3199,139.3704,31.69065,0,31.69065,260.9738,62.1365,0.09039755,38.62843,54.92452,0,208.026
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,65.21667,54.68261,34.00077,0,0,0,-1,0,0,0,0,0,0,65.21667,0,0,0,0,167.6292,167.8919,65.21667,0,65.21667,322.8438,76.86742,0.09012326,0,52.17334,0,233.1086
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,75.15881,60.9514,36.07813,29.92784,29.92784,0,-1,0,29.92784,251.1334,0,0,0,75.15881,31.50299,29.92784,0,0,102.4125,226.5869,43.65581,0,43.65581,364.2593,86.72823,0.08994058,32.92063,60.12704,0,301.7458
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,96.73075,72.97278,38.08886,40.88312,40.88312,0,-1,0,40.88312,236.6032,0,0,0,96.73075,43.03486,40.88312,0,0,58.75672,265.8772,53.69589,0,53.69589,415.1997,98.85688,0.0897169,44.97143,77.38461,0,362.6079
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,90.93826,71.83313,39.31226,20.96063,20.96063,0,-1,0,20.96063,433.8528,63.81361,0,0,90.93826,22.06382,20.96063,0,0,5.060828,314.2035,5.060828,0,5.060828,420.0009,100,0.08969587,23.05669,72.7506,0,405.1417
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,61.42278,59.9406,39.75438,9.65215,9.65215,0,-1,0,9.65215,636.3636,51.26262,0,0,61.42278,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.08969587,10.61736,49.13822,0,380.181
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,46.69569,55.04714,40.20255,35.504,35.504,0,-1,0,35.504,131.5223,9.323056,0,0,46.69569,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.08969587,39.05441,37.35655,0,365.4539
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,25.5453,47.37231,39.65142,10.14877,10.14877,0,-1,0,10.14877,251.7084,14.86239,0,0,25.5453,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.08969587,11.16364,20.43624,0,344.3035
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.37337,40.06105,38.2221,9.537382,9.537382,0,-1,0,9.537382,66.82515,0,0,0,6.37337,10.03935,9.537382,0,0,0,318.7582,0,3.66598,-3.66598,416.1366,99.07993,0.08969587,10.49112,5.098696,0,325.1316
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,36.72617,36.72617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.073311,315.0923,0,0,0,416.1366,99.07993,0.08969587,0,0,0,315.0923
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,35.15755,35.15755,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.073311,315.0923,0,15.7793,-15.7793,399.5037,95.11974,0.08969587,16.48937,0,0,315.0923
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,33.60711,33.60711,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,21.60586,299.313,0,21.79079,-21.79079,376.5342,89.65083,0.08969587,22.77138,0,0,299.313
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,32.00821,32.00821,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,45.81786,277.5222,0,47.99403,-47.99403,325.9441,77.60558,0.08969587,50.15376,0,0,277.5222
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,30.71214,30.71214,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.14455,229.5281,0,8.824621,-8.824621,316.6421,75.39082,0.08969587,9.221729,0,0,229.5281
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,29.74311,29.74311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.9497,220.7035,0,0,0,316.6421,75.39082,0.08969587,0,0,0,220.7035
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,28.68323,28.68323,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,108.9497,220.7035,0,25.50504,-25.50504,289.7574,68.98972,0.08969587,26.65277,0,0,220.7035
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.2886,195.1985,0,0,0,289.7574,68.98972,0.08969587,0,0,0,195.1985
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,26.93293,26.93293,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.2886,195.1985,0,42.44696,-42.44696,245.0144,58.33664,0.08969587,44.35707,0,0,195.1985
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,26.14559,26.14559,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.4519,152.7515,0,18.9157,-18.9157,225.0755,53.58929,0.08969587,19.76691,0,0,152.7515
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,25.46727,25.46727,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.4694,133.8358,0,9.096423,-9.096423,215.487,51.30633,0.08969587,9.505762,0,0,133.8358
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,24.90402,24.90402,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,215.5765,124.7394,0,42.62883,-42.62883,170.5523,40.6076,0.08969587,44.54713,0,0,124.7394
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.689129,26.34625,24.30444,10.52513,10.52513,0,0,0,10.52513,73.05496,0,0,0,7.689129,11.07908,10.52513,0,0,262.9419,82.11055,0,3.389954,-3.389954,166.979,39.75682,0.08969587,11.57764,6.151303,0,89.79967
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,27.04479,32.96829,25.49755,56.02029,56.02029,0,0,0,56.02029,48.27678,0,0,0,27.04479,58.96873,56.02029,0,0,266.7085,78.7206,0,31.92394,-31.92394,133.3282,31.74474,0.08969587,61.62232,21.63583,0,105.7654
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,51.55326,43.77699,28.54999,8.863356,8.863356,0,-1,0,8.863356,581.645,0,0,0,51.55326,9.329847,8.863356,0,0,302.1795,46.79665,42.22342,0,42.22342,173.3848,41.28202,0.08952084,9.749691,41.24261,0,98.34992
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,49.4762,46.46282,31.59637,28.0696,28.0696,0,-1,0,28.0696,176.2626,0,0,0,49.4762,29.54694,28.0696,0,0,259.9561,84.79773,19.92926,0,19.92926,192.2914,45.78357,0.08943847,30.87656,39.58096,0,134.2739
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,40.57793,46.33489,34.15219,45.80383,45.80383,0,-1,0,45.80383,88.59069,0,0,0,40.57793,48.21456,45.80383,0,0,240.0268,102.7341,0,7.636629,-7.636629,184.2417,43.86698,0.08943847,50.38421,32.46235,0,143.312
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,55.78048,53.8375,36.24771,16.85395,16.85395,0,-1,0,16.85395,330.9639,0,0,0,55.78048,17.741,16.85395,0,0,248.512,95.09743,38.03948,0,38.03948,220.3291,52.4592,0.08928166,18.53934,44.62439,0,150.8779
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,60.48322,57.81225,38.2221,9.954427,9.954427,0,-1,0,9.954427,607.6013,0,0,0,60.48322,10.47834,9.954427,0,0,210.4725,129.333,50.00488,0,50.00488,267.7679,63.75413,0.08907636,10.94987,48.38658,0,189.8162
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,80.73846,67.41454,39.45156,51.59421,51.59421,0,-1,0,51.59421,156.4875,0,0,0,80.73846,54.30969,51.59421,0,0,160.4676,174.3374,26.42877,0,26.42877,292.8404,69.72377,0.08896822,56.75363,64.59077,0,255.0758
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,68.92863,63.0386,39.89368,40.06245,40.06245,0,-1,0,40.06245,172.0529,0,0,0,68.92863,42.17101,40.06245,0,0,134.0389,198.1233,26.75763,0,26.75763,318.2249,75.76769,0.08885902,44.0687,55.14291,0,267.0519
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,47.39921,55.40381,40.29946,33.10594,33.10594,0,-1,0,33.10594,143.1743,0,0,0,47.39921,34.84836,33.10594,0,0,107.2812,222.2051,12.55085,0,12.55085,330.1317,78.60263,0.08880789,36.41654,37.91936,0,269.6043
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,27.65063,48.19239,39.79072,37.34874,37.34874,0,-1,0,37.34874,74.03364,0,0,0,27.65063,39.31446,37.34874,0,0,94.73038,233.5009,0,11.66383,-11.66383,317.8369,75.67532,0.08880789,41.08362,22.1205,0,261.1515
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.493291,39.61796,38.32506,55.92927,55.92927,0,-1,0,55.92927,8.033882,0,0,0,4.493291,58.87291,55.92927,0,0,107.6902,221.8371,0,54.37962,-54.37962,260.5158,62.02745,0.08880789,61.5222,3.594633,0,226.3303
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,36.82912,36.82912,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,168.112,167.4574,0,35.14759,-35.14759,223.467,53.20632,0.08880789,36.72923,0,0,167.4574
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,35.29079,35.29079,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,207.1649,132.3098,0,8.550363,-8.550363,214.4541,51.0604,0.08880789,8.935128,0,0,132.3098
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,33.7464,33.7464,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,216.6653,123.7595,0,37.44402,-37.44402,174.9846,41.66293,0.08880789,39.129,0,0,123.7595
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,32.12328,32.12328,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,258.2697,86.31546,0,19.27853,-19.27853,154.6633,36.82452,0.08880789,20.14606,0,0,86.31546
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,30.83326,30.83326,46.9694,46.9694,0,-1,0,46.9694,0,0,7.105427E-15,0,0,49.44147,46.9694,0,0,279.6903,67.03693,0,49.44147,-49.44147,102.5474,24.416,0.08880789,51.66634,0,0,67.03693
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,29.85818,29.85818,19.31823,16.71569,0,-1,0,16.71569,0,0,2.60254,4.534363,0,17.59546,16.71569,0,0,334.6253,17.59546,0,17.59546,-17.59546,84.00017,20,0.08880789,21.25005,0,0,17.59546
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,28.82253,28.82253,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08880789,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,27.81716,27.81716,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08880789,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,27.06617,27.06617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08880789,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,26.28489,26.28489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08880789,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,25.60051,25.60051,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.08915652,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,25.03727,25.03727,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.08970066,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.04263,28.48908,24.44374,40.91035,40.91035,81,0,22.761,40.91035,36.76976,0,0,0,15.04263,0,0,40.08965,38.08517,259.5516,85.1618,53.1278,0,53.1278,224.17,53.37371,0.09017978,45.00138,12.03411,81,100.2044
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,42.82007,37.82135,25.63685,2.409928,2.409928,74.72572,0,21.17361,2.409928,1776.819,0,0,0,42.82007,0,0,72.31579,68.7,206.4238,132.9768,111.5201,0,111.5201,329.9673,78.56348,0.09041796,2.650921,34.25605,81,175.7969
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,66.82656,49.13096,28.7014,49.58213,49.58213,0,-1,0,49.58213,134.7795,0,0,0,66.82656,52.19171,49.58213,0,0,94.90371,233.3449,14.63485,0,14.63485,343.8511,81.86915,0.09035805,54.54034,53.46125,0,300.1714
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,74.65947,55.58635,31.76595,14.96164,14.96164,0,-1,0,14.96164,499.0059,0,0,0,74.65947,15.7491,14.96164,0,0,80.26886,246.5163,58.91037,0,58.91037,399.7384,95.17562,0.09011767,16.45781,59.72758,0,321.1757
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,93.05727,66.29461,34.32177,54.54275,54.54275,0,-1,0,54.54275,170.6134,14.28536,0,0,93.05727,57.41342,54.54275,0,0,21.35849,299.5356,21.35849,0,21.35849,420.0009,100,0.09003083,59.99702,74.44581,0,392.5929
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,92.25773,68.60888,36.38095,40.07985,40.07985,0,-1,0,40.07985,230.1848,50.06841,0,0,92.25773,42.18932,40.07985,0,0,0,318.7582,0,0,0,420.0009,100,0.09003083,44.08784,73.80618,0,411.016
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,92.37365,71.25621,38.3614,24.94167,24.94167,0,-1,0,24.94167,370.3587,66.11926,0,0,92.37365,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09003083,27.43583,73.89892,0,411.1319
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,76.60536,65.81561,39.5848,36.83812,36.83812,0,-1,0,36.83812,207.9514,37.8284,0,0,76.60536,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09003083,40.52193,61.28429,0,395.3636
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,51.87122,56.66746,39.99664,29.50742,29.50742,0,-1,0,29.50742,175.7904,20.81078,0,0,51.87122,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09003083,32.45816,41.49697,0,370.6295
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,52.47353,57.38538,40.43876,25.67858,25.67858,0,-1,0,25.67858,204.3474,25.44344,0,0,52.47353,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09003083,28.24644,41.97882,0,371.2318
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,23.46188,46.96632,39.89368,60.47223,60.47223,0,-1,0,60.47223,38.79778,0,7.105427E-15,0,23.46188,63.65498,60.47223,0,0,0,318.7582,0,40.1931,-40.1931,377.6336,89.91258,0.09003083,66.51945,18.7695,0,342.2201
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.098024,39.64371,38.46436,31.46732,31.46732,0,-1,0,31.46732,13.02311,0,7.105427E-15,0,4.098024,33.12349,31.46732,0,0,44.659,278.5651,0,29.02547,-29.02547,347.0381,82.62794,0.09003083,34.61405,3.278419,0,282.6631
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,36.96237,36.96237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.90952,249.5397,0,0,0,347.0381,82.62794,0.09003083,0,0,0,249.5397
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,35.43009,35.43009,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,76.90952,249.5397,0,33.06129,-33.06129,312.1884,74.33042,0.09003083,34.54905,0,0,249.5397
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,33.86148,33.86148,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,113.6443,216.4784,0,30.86206,-30.86206,279.6569,66.58485,0.09003083,32.25085,0,0,216.4784
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,32.24441,32.24441,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,147.9355,185.6163,0,53.62457,-53.62457,223.1317,53.12648,0.09003083,56.03768,0,0,185.6163
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,30.94834,30.94834,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,207.5183,131.9917,0,19.81595,-19.81595,202.2438,48.15319,0.09003083,20.70767,0,0,131.9917
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,29.99748,29.99748,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,229.536,112.1758,0,33.25076,-33.25076,167.1944,39.80812,0.09003083,34.74705,0,0,112.1758
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,28.95577,28.95577,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,266.4813,78.92503,0,16.82287,-16.82287,149.4616,35.58602,0.09003083,17.5799,0,0,78.92503
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,27.95041,27.95041,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,285.1734,62.10215,0,14.46535,-14.46535,134.2138,31.9556,0.09003083,15.11629,0,0,62.10215
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,27.20547,27.20547,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,1.64344,0,44.87886,42.63491,0,0,301.246,47.63681,0,44.87886,-44.87886,86.9073,20.69217,0.09003083,46.8984,0,0,47.63681
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,26.41813,26.41813,5.76337,2.620051,0,-1,0,2.620051,0,0,3.143318,3.719655,0,2.757949,2.620051,0,0,351.1114,2.757949,0,2.757949,-2.757949,84.00017,20,0.09003083,6.339707,0,0,2.757949
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,25.75192,25.75192,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09008622,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,25.2129,25.2129,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09061987,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.78608,28.29839,24.59515,17.74803,17.74803,81,0,22.761,17.74803,77.67665,0,0,0,13.78608,0,0,63.25197,60.08937,290.3276,57.46336,73.87545,0,73.87545,214.6563,51.10854,0.0910854,19.52284,11.02886,81,71.24944
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,28.45123,33.70061,25.80643,74.19978,74.19978,81,0,22.761,74.19978,38.34409,0,0,0,28.45123,0,0,6.800218,6.460207,216.4522,123.9513,34.91144,0,34.91144,247.7762,58.99421,0.09136876,81.61976,22.76099,81,152.4025
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,36.75156,39.43375,28.87098,4.483593,4.483593,0,-1,0,4.483593,819.6899,0,0,0,36.75156,4.719571,4.483593,0,0,181.5407,155.3716,32.03199,0,32.03199,278.1644,66.22948,0.09123792,4.931952,29.40125,0,192.1231
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,63.98824,51.87008,31.9537,35.55575,35.55575,0,-1,0,35.55575,179.9659,0,0,0,63.98824,37.42711,35.55575,0,0,149.5087,184.2003,26.56113,0,26.56113,303.3625,72.22902,0.09112973,39.11133,51.19059,0,248.1886
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,84.56365,62.84852,34.49134,43.11622,43.11622,0,-1,0,43.11622,196.1296,0,0,0,84.56365,45.38549,43.11622,0,0,122.9476,208.1054,39.17816,0,39.17816,340.5302,81.07845,0.0909706,47.42784,67.65092,0,292.669
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,78.02932,62.69443,36.55659,30.75738,30.75738,0,-1,0,30.75738,253.693,0,0,0,78.02932,32.37619,30.75738,0,0,83.76946,243.3657,45.65313,0,45.65313,383.8405,91.39042,0.09078587,33.83312,62.42346,0,321.395
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,82.36449,66.96571,38.53098,19.86744,19.86744,0,-1,0,19.86744,414.5703,23.33507,0,0,82.36449,20.91309,19.86744,0,0,38.11633,284.4535,38.11633,0,38.11633,420.0009,100,0.09063221,21.85418,65.89159,0,366.818
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,57.842,58.55368,39.7241,26.83305,26.83305,0,-1,0,26.83305,215.5625,29.59668,0,0,57.842,28.24532,26.83305,0,0,0,318.7582,0,0,0,420.0009,100,0.09063221,29.51636,46.2736,0,376.6002
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,54.18365,57.66167,40.12988,24.2408,24.2408,0,-1,0,24.2408,223.5225,28.66702,0,0,54.18365,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09063221,26.66488,43.34692,0,372.9419
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,28.40371,49.23066,40.54171,0,0,0,-1,0,0,0,28.40371,0,0,28.40371,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09063221,0,22.72296,0,347.1619
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,15.3605,44.58731,40.02692,42.73942,42.73942,0,-1,0,42.73942,35.93989,0,0,0,15.3605,44.98886,42.73942,0,0,0,318.7582,0,29.62837,-29.62837,388.7698,92.56406,0.09063221,47.01337,12.2884,0,334.1187
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.014071,40.04419,38.5976,38.66959,38.66959,0,-1,0,38.66959,12.96644,0,7.105427E-15,0,5.014071,40.70483,38.66959,0,0,32.92041,289.1299,0,35.69076,-35.69076,351.1484,83.60661,0.09063221,42.53655,4.011256,0,294.1439
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,37.10167,37.10167,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,72.57681,253.4391,0,44.8209,-44.8209,303.9031,72.35773,0.09063221,46.83783,0,0,253.4391
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,35.56334,35.56334,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,122.3778,208.6182,0,32.23067,-32.23067,269.929,64.26867,0.09063221,33.68105,0,0,208.6182
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,34.00077,34.00077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.1897,176.3875,0,0,0,269.929,64.26867,0.09063221,0,0,0,176.3875
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,32.38371,32.38371,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,158.1897,176.3875,0,32.35442,-32.35442,235.8244,56.14856,0.09063221,33.81038,0,0,176.3875
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,31.08763,31.08763,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,194.139,144.0331,0,17.80596,-17.80596,217.0553,51.67972,0.09063221,18.60723,0,0,144.0331
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,30.13072,30.13072,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,213.9234,126.2271,0,27.62699,-27.62699,187.9339,44.74607,0.09063221,28.87021,0,0,126.2271
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,29.09507,29.09507,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,244.6201,98.60016,0,40.94587,-40.94587,144.7731,34.46972,0.09063221,42.78843,0,0,98.60016
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,28.0897,28.0897,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,290.1155,57.65429,0,43.1916,-43.1916,99.24519,23.62976,0.09063221,45.13522,0,0,57.65429
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,27.33871,27.33871,41.49881,13.73956,0,-1,0,13.73956,0,0,27.75925,31.90913,0,14.46269,13.73956,0,0,338.1061,14.46269,0,14.46269,-14.46269,84.00017,20,0.09063221,45.64869,0,0,14.46269
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,26.55743,26.55743,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09063221,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,25.90939,25.90939,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09112082,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,25.34614,25.34614,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09144509,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.28727,28.59729,24.75261,8.968528,8.968528,81,0,22.761,8.968528,159.3045,0,0,0,14.28727,0,0,72.03147,68.4299,251.6951,92.23265,82.71717,0,82.71717,259.6943,61.83186,0.09186408,9.865381,11.42982,81,106.5199
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,40.45639,37.44289,25.95784,5.871565,5.871565,78.18736,0,22.0494,5.871565,689.0222,0,0,0,40.45639,0,0,72.31579,68.7,168.9779,166.6781,109.1564,0,109.1564,363.2491,86.48772,0.09213844,6.458722,32.36511,81,207.1345
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,66.29048,49.31896,29.02845,0,0,0,-1,0,0,0,6.468956,0,0,66.29048,0,0,0,0,59.82153,264.9189,59.82153,0,59.82153,420.0009,100,0.09189747,0,53.03238,0,331.2093
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,66.87231,53.10875,32.12328,17.78786,17.78786,0,-1,0,17.78786,375.9434,48.14824,0,0,66.87231,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.09189747,19.56665,53.49785,0,385.6305
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,83.28674,62.52737,34.66093,0,0,0,-1,0,0,0,83.28674,0,0,83.28674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09189747,0,66.62939,0,402.045
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,97.34436,71.43697,36.72617,18.0866,18.0866,0,-1,0,18.0866,538.2125,78.30583,0,0,97.34436,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09189747,19.89526,77.87549,0,416.1026
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,94.75043,72.78718,38.66422,25.66243,25.66243,0,-1,0,25.66243,369.2185,67.73735,0,0,94.75043,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09189747,28.22868,75.80035,0,413.5087
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,82.57954,68.72955,39.85734,0,0,0,-1,0,0,0,82.57954,0,0,82.57954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09189747,0,66.06363,0,401.3378
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,59.78168,59.91222,40.26918,49.43081,49.43081,0,-1,0,49.43081,120.9401,7.749248,0,0,59.78168,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09189747,54.37389,47.82534,0,378.5399
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,34.53874,51.39127,40.67496,30.74543,30.74543,0,-1,0,30.74543,112.3378,2.175124,0,0,34.53874,32.36361,30.74543,0,0,0,318.7582,0,0,0,420.0009,100,0.09189747,33.81998,27.63099,0,353.297
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,14.71299,44.53285,40.16622,54.40184,54.40184,0,-1,0,54.40184,27.04501,0,7.105427E-15,0,14.71299,57.2651,54.40184,0,0,0,318.7582,0,42.55212,-42.55212,375.147,89.32053,0.09189747,59.84203,11.77039,0,333.4712
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.92907,40.15999,38.7369,23.63121,23.63121,0,-1,0,23.63121,20.85831,0,3.552714E-15,0,4.92907,24.87496,23.63121,0,0,47.28013,276.2061,0,19.94588,-19.94588,354.1222,84.31463,0.09189747,25.99433,3.943256,0,281.1352
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,37.27124,37.27124,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,69.44222,256.2602,0,42.84704,-42.84704,308.9574,73.56114,0.09189747,44.77516,0,0,256.2602
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,35.70263,35.70263,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,117.05,213.4132,0,30.363,-30.363,276.952,65.94082,0.09189747,31.72934,0,0,213.4132
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,34.13402,34.13402,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,150.7867,183.0502,0,1.165681,-1.165681,275.7233,65.64826,0.09189747,1.218136,0,0,183.0502
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,32.51695,32.51695,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,152.0819,181.8845,0,37.57876,-37.57876,236.1118,56.21698,0.09189747,39.26981,0,0,181.8845
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,31.22088,31.22088,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,193.8361,144.3057,0,26.97045,-26.97045,207.6824,49.44809,0.09189747,28.18412,0,0,144.3057
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,30.27002,30.27002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.8033,117.3353,0,0,0,207.6824,49.44809,0.09189747,0,0,0,117.3353
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,29.22831,29.22831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.8033,117.3353,0,0,0,207.6824,49.44809,0.09189747,0,0,0,117.3353
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,28.20478,28.20478,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,223.8033,117.3353,0,26.36989,-26.36989,179.8861,42.82994,0.09189747,27.55654,0,0,117.3353
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,27.478,27.478,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,253.1031,90.96539,0,11.1667,-11.1667,168.1154,40.02739,0.09189747,11.6692,0,0,90.96539
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,26.6725,26.6725,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,265.5106,79.79869,0,7.456386,-7.456386,160.2557,38.15603,0.09189747,7.791923,0,0,79.79869
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,26.02446,26.02446,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,273.7955,72.34231,0,5.869377,-5.869377,154.0688,36.68297,0.09189747,6.133499,0,0,72.34231
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,25.47939,25.47939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.317,66.47293,0,0,0,154.0688,36.68297,0.09189747,0,0,0,66.47293
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.23113,30.10765,24.88585,14.49509,14.49509,0,0,0,14.49509,132.6734,0,0,0,19.23113,15.25799,14.49509,0,0,280.317,66.47293,3.973144,0,3.973144,157.838,37.58041,0.09188151,15.9446,15.38491,0,85.70406
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,36.19802,36.30139,26.09714,25.71286,25.71286,0,0,0,25.71286,140.7778,0,0,0,36.19802,27.06617,25.71286,0,0,276.3438,70.04876,9.131844,0,9.131844,166.5013,39.64308,0.09184486,28.28415,28.95841,0,106.2468
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,68.21864,50.17808,29.17986,50.66895,50.66895,0,-1,0,50.66895,134.636,0,0,0,68.21864,53.33573,50.66895,0,0,267.212,78.26742,14.88291,0,14.88291,180.6204,43.00478,0.09178517,55.73584,54.57491,0,146.4861
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,68.67245,53.96666,32.29286,9.932293,9.932293,0,-1,0,9.932293,691.4058,0,0,0,68.67245,10.45505,9.932293,0,0,252.3291,91.66203,58.2174,0,58.2174,235.8503,56.15472,0.09155244,10.92552,54.93796,0,160.3345
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,82.90773,62.60294,34.84867,35.33735,35.33735,0,-1,0,35.33735,234.6179,0,0,0,82.90773,37.1972,35.33735,0,0,194.1117,144.0577,45.71053,0,45.71053,279.2151,66.47966,0.09137054,38.87108,66.32619,0,226.9654
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,78.21461,63.18578,36.89575,6.722623,6.722623,0,-1,0,6.722623,1163.454,0,0,0,78.21461,7.076445,6.722623,0,0,148.4012,185.1972,71.13817,0,71.13817,346.7027,82.5481,0.09108888,7.394885,62.57169,0,263.4118
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,77.90889,65.44746,38.83986,0,0,0,-1,0,0,0,0.6458862,0,0,77.90889,0,0,0,0,77.263,249.2215,77.263,0,77.263,420.0009,100,0.09078494,0,62.32711,0,327.1304
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,75.66776,65.96399,40.02692,2.469748,2.469748,0,-1,0,2.469748,3063.784,73.06802,0,0,75.66776,2.599735,2.469748,0,0,0,318.7582,0,0,0,420.0009,100,0.09078494,2.716723,60.53421,0,394.426
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,47.35316,55.54251,40.43876,46.34834,46.34834,0,-1,0,46.34834,102.168,0,0,0,47.35316,48.78772,46.34834,0,0,0,318.7582,0,1.434559,-1.434559,418.4887,99.63996,0.09078494,50.98317,37.88253,0,366.1114
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,23.33471,47.92242,40.84454,0.2902877,0.2902877,0,-1,0,0.2902877,8038.476,21.43519,0,0,23.33471,0.305566,0.2902877,0,0,1.593955,317.3237,1.593955,0,1.593955,420.0009,100,0.09077869,0.3193165,18.66777,0,340.6584
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,14.75185,44.68179,40.29946,56.50869,56.50869,0,-1,0,56.50869,26.10546,0,0,0,14.75185,59.48283,56.50869,0,0,0,318.7582,0,44.73098,-44.73098,372.8503,88.77369,0.09077869,62.15956,11.80148,0,333.5101
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.784901,39.96154,38.87014,49.98277,49.98277,0,-1,0,49.98277,7.572412,0,0,0,3.784901,52.61344,49.98277,0,0,49.70109,274.0273,0,48.82854,-48.82854,321.3805,76.519,0.09077869,54.98104,3.027921,0,277.8121
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,37.40449,37.40449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.955,225.1987,0,0,0,321.3805,76.519,0.09077869,0,0,0,225.1987
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,35.87221,35.87221,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,103.955,225.1987,0,27.67022,-27.67022,292.2135,69.5745,0.09077869,28.91537,0,0,225.1987
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,34.27332,34.27332,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,134.6997,197.5285,0,28.45524,-28.45524,262.219,62.43298,0.09077869,29.73572,0,0,197.5285
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,32.65625,32.65625,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,166.3166,169.0733,0,15.12229,-15.12229,246.2787,58.63768,0.09077869,15.80279,0,0,169.0733
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,31.36017,31.36017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.1192,153.951,0,0,0,246.2787,58.63768,0.09077869,0,0,0,153.951
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,30.40326,30.40326,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,183.1192,153.951,0,55.3544,-55.3544,187.9301,44.74517,0.09077869,57.84535,0,0,153.951
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,29.34944,29.34944,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,244.6241,98.59657,0,11.44875,-11.44875,175.862,41.87183,0.09077869,11.96394,0,0,98.59657
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,28.34407,28.34407,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,257.3449,87.14781,0,15.84512,-15.84512,159.1598,37.89511,0.09077869,16.55816,0,0,87.14781
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,27.59308,27.59308,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,274.9506,71.30269,0,33.6211,-33.6211,123.7201,29.4571,0.09077869,35.13404,0,0,71.30269
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,26.8118,26.8118,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,0.55027,0,34.78257,33.04344,0,0,312.3074,37.68159,0,34.78257,-34.78257,87.05601,20.72758,0.09077869,36.34779,0,0,37.68159
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,26.14559,26.14559,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,350.9547,2.899025,59.79379,0,59.79379,143.7814,34.23359,0.09128048,19.86509,0,81,2.899025
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,25.60051,25.60051,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,291.1609,56.71344,57.81371,0,57.81371,198.6283,47.29235,0.09178749,22.15782,0,81,56.71344
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,23.40881,31.41302,25.00698,12.06541,12.06541,81,0,22.761,12.06541,194.0159,0,0,0,23.40881,0,0,68.93459,65.48786,233.3472,108.7458,88.89668,0,88.89668,282.9631,67.37202,0.0921692,13.27195,18.72705,81,132.1546
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,49.16495,40.43087,26.21221,30.0512,30.0512,81,0,22.761,30.0512,163.6039,7.105427E-15,0,0,49.16495,0,0,50.9488,48.40136,144.4505,188.7528,97.56631,0,97.56631,375.5226,89.40996,0.09251383,33.05632,39.33196,81,237.9177
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,71.87594,51.67373,29.33127,9.443073,9.443073,0,-1,0,9.443073,761.1499,15.05167,0,0,71.87594,9.940077,9.443073,0,0,46.8842,276.5624,46.8842,0,46.8842,420.0009,100,0.09232931,10.38738,57.50075,0,348.4384
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,79.74206,58.37804,32.45033,24.57476,24.57476,0,-1,0,24.57476,324.4876,53.87389,0,0,79.74206,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09232931,27.03224,63.79365,0,398.5003
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,97.66758,69.30891,35.01826,44.24988,44.24988,0,-1,0,44.24988,220.7183,51.08876,0,0,97.66758,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09232931,48.67487,78.13406,0,416.4258
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,94.56907,70.57477,37.06533,34.28043,34.28043,0,-1,0,34.28043,275.8689,58.4844,0,0,94.56907,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09232931,37.70848,75.65525,0,413.3273
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,80.95486,66.91007,38.9731,26.11912,26.11912,0,-1,0,26.11912,309.9448,53.46104,0,0,80.95486,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09232931,28.73104,64.76389,0,399.7131
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,64.77041,61.71528,40.16622,28.19819,28.19819,0,-1,0,28.19819,229.697,35.0881,0,0,64.77041,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09232931,31.01801,51.81633,0,383.5286
