Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,30.77876,30.77876,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,342.301,10.68736,0,4.258411,-4.258411,90.77687,21.6135,0.09708801,26.72504,0,81,10.68736
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.25261,31.18846,30.57284,47.63009,47.63009,81,0,22.761,47.63009,4.729383,0,0,0,2.25261,0,0,33.36991,31.70141,347.0325,6.428948,33.95402,0,33.95402,122.9885,29.28292,0.09727068,52.3931,1.802088,81,8.681558
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,16.55338,34.85911,30.23368,0,0,72.31579,0,20.56389,0,0,0,0,0,16.55338,0,0,72.31579,68.7,313.0785,36.98757,85.25338,0,85.25338,203.8669,48.53965,0.0974436,0,13.24271,81,53.54095
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,29.6625,39.89166,31.342,12.32893,12.32893,81,0,22.761,12.32893,240.5926,0,0,0,29.6625,0,0,68.67107,65.23752,227.8251,113.7156,94.90002,0,94.90002,293.897,69.97533,0.0976565,13.56182,23.73,81,143.3781
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,37.49193,45.48661,34.29148,8.585957,8.585957,0,-1,0,8.585957,436.6657,0,0,0,37.49193,9.037849,8.585957,0,0,132.9251,199.1256,28.45408,0,28.45408,320.8909,76.40244,0.09758101,9.444552,29.99355,0,236.6176
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,65.17436,57.95993,36.82912,52.84957,52.84957,0,-1,0,52.84957,123.3205,0,0,0,65.17436,55.63113,52.84957,0,0,104.471,224.7343,9.543233,0,9.543233,329.9444,78.55804,0.09755571,58.13453,52.13949,0,289.9087
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,52.56323,55.87971,39.07606,50.48951,50.48951,0,-1,0,50.48951,104.1072,7.105427E-15,0,0,52.56323,53.14685,50.48951,0,0,94.9278,233.3232,0,0.5836158,-0.5836158,329.3292,78.41157,0.09755571,55.53846,42.05059,0,285.8864
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,65.68578,62.83965,40.81425,20.29845,20.29845,0,-1,0,20.29845,323.6,0,0,0,65.68578,21.36679,20.29845,0,0,95.57626,232.7396,44.31899,0,44.31899,371.3739,88.42219,0.09743842,22.32829,52.54862,0,298.4254
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,58.16638,61.93375,42.55245,14.37282,14.37282,0,-1,0,14.37282,404.697,0,0,0,58.16638,15.12929,14.37282,0,0,51.25727,272.6267,43.03709,0,43.03709,412.2025,98.14326,0.09732479,15.81011,46.53311,0,330.7931
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,48.90248,59.60433,43.56993,23.89532,23.89532,0,-1,0,23.89532,204.6529,15.52933,0,0,48.90248,25.15297,23.89532,0,0,8.220176,311.3601,8.220176,0,8.220176,420.0009,100,0.09730311,26.28485,39.12198,0,360.2625
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,39.78867,56.62656,43.84247,11.64348,11.64348,0,-1,0,11.64348,341.7249,27.53237,0,0,39.78867,12.2563,11.64348,0,0,0,318.7582,0,0,0,420.0009,100,0.09730311,12.80783,31.83093,0,358.5469
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,12.18437,47.84526,44.15134,4.015193,4.015193,0,-1,0,4.015193,303.4567,7.957853,0,0,12.18437,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.09730311,4.416713,9.747498,0,330.9426
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.232896,44.63298,43.67289,30.88918,30.88918,0,-1,0,30.88918,10.46611,0,0,0,3.232896,32.51493,30.88918,0,0,0,318.7582,0,29.28204,-29.28204,389.1349,92.65097,0.09730311,33.9781,2.586316,0,321.9911
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.832695,42.9881,42.44949,16.5879,16.5879,0,-1,0,16.5879,11.04838,0,3.552714E-15,0,1.832695,17.46095,16.5879,0,0,32.53559,289.4762,0,15.62826,-15.62826,372.6612,88.72869,0.09730311,18.24669,1.466156,0,291.3089
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,41.38961,41.38961,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,49.90033,273.8479,0,72.31579,-72.31579,296.4337,70.57931,0.09730311,97.05904,0,0,273.8479
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,40.02692,40.02692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.2512,201.5322,0,0,0,296.4337,70.57931,0.09730311,0,0,0,201.5322
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,38.39169,38.39169,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.2512,201.5322,0,39.01802,-39.01802,255.3051,60.78681,0.09730311,40.77383,0,0,201.5322
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,36.75645,36.75645,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,173.6046,162.5141,0,19.74583,-19.74583,234.4912,55.83112,0.09730311,20.63439,0,0,162.5141
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,35.43009,35.43009,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.5444,142.7683,0,16.1303,-16.1303,217.4883,51.78284,0.09730311,16.85616,0,0,142.7683
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,34.49134,34.49134,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.4669,126.638,0,25.08329,-25.08329,191.0482,45.48758,0.09730311,26.21204,0,0,126.638
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,33.54049,33.54049,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.3372,101.5547,0,12.81441,-12.81441,177.5407,42.2715,0.09730311,13.39106,0,0,101.5547
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,32.7047,32.7047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.5755,88.7403,0,0,0,177.5407,42.2715,0.09730311,0,0,0,88.7403
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,32.02638,32.02638,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,255.5755,88.7403,0,13.12703,-13.12703,163.7036,38.97696,0.09730311,13.71774,0,0,88.7403
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,31.36017,31.36017,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.1611,75.61327,0,5.977089,-5.977089,157.4032,37.47687,0.09730311,6.246058,0,0,75.61327
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,30.81509,30.81509,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,276.8023,69.63618,0,18.89921,-18.89921,137.4816,32.73366,0.09730311,19.74967,0,0,69.63618
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6617833,30.80779,30.62735,3.218087,3.218087,0,0,0,3.218087,20.56449,0,4.440892E-16,0,0.6617833,3.38746,3.218087,0,0,297.8014,50.73698,0,2.725677,-2.725677,134.6085,32.04958,0.09730311,3.539896,0.5294266,0,51.39876
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,27.26663,38.05831,30.28819,9.198411,9.198411,0,0,0,9.198411,296.4277,0,0,0,27.26663,9.682537,9.198411,0,0,300.8299,48.0113,17.5841,0,17.5841,151.2903,36.02142,0.09725679,10.11825,21.81331,0,75.27793
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,52.1782,47.13702,31.39046,34.97597,34.97597,0,0,0,34.97597,149.183,0,0,0,52.1782,36.81681,34.97597,0,0,283.2458,63.83699,15.36139,0,15.36139,165.8634,39.4912,0.09721635,38.47357,41.74257,0,116.0152
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,63.08675,54.25251,34.3036,13.30071,13.30071,0,-1,0,13.30071,474.3113,0,0,0,63.08675,14.00074,13.30071,0,0,267.8844,77.66224,49.086,0,49.086,212.4304,50.57857,0.09708736,14.63078,50.4694,0,140.749
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,79.18581,63.50521,36.82912,9.68815,9.68815,0,-1,0,9.68815,817.347,0,0,0,79.18581,10.19805,9.68815,0,0,218.7984,121.8396,68.98775,0,68.98775,277.878,66.16129,0.09690665,10.65697,63.34864,0,201.0255
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,82.63478,67.76852,39.07606,0,0,0,-1,0,0,0,0,0,0,82.63478,0,0,0,0,149.8107,183.9286,82.63478,0,82.63478,356.2722,84.82655,0.09669108,0,66.10782,0,266.5634
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,87.5032,72.18852,40.81425,37.22607,37.22607,0,-1,0,37.22607,235.0589,0,0,0,87.5032,39.18533,37.22607,0,0,67.1759,258.2999,48.31786,0,48.31786,402.1105,95.74041,0.09656547,40.94867,70.00256,0,345.8031
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,66.96696,65.41843,42.55245,0,0,0,-1,0,0,0,48.10892,0,0,66.96696,0,0,0,0,18.85803,301.786,18.85803,0,18.85803,420.0009,100,0.09651654,0,53.57356,0,368.753
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,76.23223,70.58368,43.56993,73.97293,68.7,0,-1,0,68.7,110.9639,3.916439,5.272932,12.67023,76.23223,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09651654,81.37022,60.98578,0,394.9904
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,64.3834,65.94487,43.87881,22.46539,22.46539,0,-1,0,22.46539,286.5893,40.73562,0,0,64.3834,23.64777,22.46539,0,0,0,318.7582,0,0,0,420.0009,100,0.09651654,24.71192,51.50672,0,383.1416
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,46.47307,59.36408,44.15134,4.427069,4.427069,0,-1,0,4.427069,1049.748,41.813,0,0,46.47307,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.09651654,4.869776,37.17846,0,365.2313
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,19.49739,49.65379,43.67289,13.85999,13.85999,0,-1,0,13.85999,140.6739,4.907925,0,0,19.49739,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.09651654,15.24599,15.59791,0,338.2556
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.279879,43.12009,42.44949,39.18386,39.18386,0,-1,0,39.18386,5.818413,0,7.105427E-15,0,2.279879,41.24617,39.18386,0,0,0,318.7582,0,38.96629,-38.96629,378.9268,90.22047,0.09651654,43.10225,1.823903,0,321.0381
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,41.38961,41.38961,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.29588,279.7919,0,25.88721,-25.88721,351.6393,83.72346,0.09651654,27.05214,0,0,279.7919
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,40.02692,40.02692,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.05946,253.9047,0,61.17677,-61.17677,287.1533,68.36969,0.09651654,63.92972,0,0,253.9047
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,38.42802,38.42802,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.0336,192.728,0,61.11632,-61.11632,222.731,53.03109,0.09651654,63.86656,0,0,192.728
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,36.79279,36.79279,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,207.9407,131.6116,0,33.12772,-33.12772,187.8113,44.71689,0.09651654,34.61847,0,0,131.6116
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,35.46643,35.46643,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.7492,98.4839,0,25.5813,-25.5813,160.8463,38.29665,0.09651654,26.73246,0,0,98.4839
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,34.50951,34.50951,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.1729,72.9026,0,14.92519,-14.92519,145.1137,34.55082,0.09651654,15.59682,0,0,72.9026
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,33.57077,33.57077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.7565,57.97741,0,0,0,145.1137,34.55082,0.09651654,0,0,0,57.97741
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,32.74104,32.74104,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.7565,57.97741,0,18.8139,-18.8139,125.2821,29.82902,0.09651654,19.66052,0,0,57.97741
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,32.05666,32.05666,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.6608,39.16352,0,7.020307,-7.020307,117.8821,28.06711,0.09651654,7.33622,0,0,39.16352
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,31.39046,31.39046,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.4611,32.14321,0,6.34321,-6.34321,111.1958,26.47513,0.09651654,6.628654,0,0,32.14321
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,30.86355,30.86355,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.5092,25.8,0,16.80301,-16.80301,93.48383,22.25801,0.09651654,17.55914,0,0,25.8
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.324185,31.31145,30.6758,39.84382,39.84382,29.08871,0,9.627442,39.84382,5.833239,3.552714E-15,0,0,2.324185,11.32118,10.75512,0,0,344.1791,8.99699,0,8.99699,-8.99699,84.00017,20,0.09651654,43.82821,1.859348,81,11.32118
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,19.57737,35.83993,30.33664,0,0,72.31579,0,20.56389,0,0,0,0,0,19.57737,0,0,72.31579,68.7,354.1758,0,88.27737,0,88.27737,167.7474,39.93979,0.0966805,0,15.6619,81,19.57737
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,35.32563,41.7264,31.42679,21.9139,21.9139,81,0,22.761,21.9139,161.2019,0,0,0,35.32563,0,0,59.0861,56.13179,265.8984,79.44963,91.45742,0,91.45742,254.5116,60.59787,0.09690073,24.10529,28.2605,81,114.7753
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,57.6527,52.36084,34.3581,8.440634,8.440634,0,-1,0,8.440634,683.0375,0,0,0,57.6527,8.884878,8.440634,0,0,174.441,161.7613,48.76782,0,48.76782,300.7768,71.61337,0.09677452,9.284698,46.12216,0,219.414
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,78.42826,63.22928,36.85941,0,0,0,-1,0,0,0,0,0,0,78.42826,0,0,0,0,125.6732,205.6524,78.42826,0,78.42826,375.1804,89.32848,0.09657224,0,62.74261,0,284.0806
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,79.29873,66.36581,39.10634,57.81549,57.81549,0,-1,0,57.81549,137.1583,0,0,0,79.29873,60.85842,57.81549,0,0,47.24493,276.2378,18.44031,0,18.44031,392.6744,93.49371,0.0965248,63.59705,63.43898,0,355.5365
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,79.73015,68.71824,40.84454,28.34698,28.34698,0,-1,0,28.34698,281.265,21.0866,0,0,79.73015,29.83893,28.34698,0,0,28.80462,292.8341,28.80462,0,28.80462,420.0009,100,0.09645079,31.18168,63.78411,0,372.5642
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,84.36595,72.97856,42.55245,0,0,0,-1,0,0,0,84.36595,0,0,84.36595,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09645079,0,67.49276,0,403.1242
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,72.44152,68.97971,43.60627,0,0,0,-1,0,0,0,72.44152,0,0,72.44152,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09645079,0,57.95321,0,391.1997
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,63.45744,65.56969,43.87881,22.56359,22.56359,0,-1,0,22.56359,281.2383,39.70629,0,0,63.45744,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.09645079,24.81995,50.76595,0,382.2157
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,45.20365,58.94217,44.18768,7.010722,7.010722,0,-1,0,7.010722,644.7788,37.82394,0,0,45.20365,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.09645079,7.711793,36.16292,0,363.9619
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,19.14555,49.57935,43.70922,9.76903,9.76903,0,-1,0,9.76903,195.9821,8.862364,0,0,19.14555,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.09645079,10.74593,15.31644,0,337.9038
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.939635,43.05004,42.47977,13.04623,13.04623,0,-1,0,13.04623,14.8674,0,0,0,1.939635,13.73287,13.04623,0,0,0,318.7582,0,11.79324,-11.79324,407.5697,97.04021,0.09645079,14.35085,1.551708,0,320.6978
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,41.42595,41.42595,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.1036,306.965,0,11.36129,-11.36129,395.5938,94.18882,0.09645079,11.87255,0,0,306.965
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,40.06326,40.06326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.72725,295.6037,0,0,0,395.5938,94.18882,0.09645079,0,0,0,295.6037
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,38.46436,38.46436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.72725,295.6037,0,0,0,395.5938,94.18882,0.09645079,0,0,0,295.6037
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,36.82912,36.82912,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.72725,295.6037,0,34.09309,-34.09309,359.6566,85.63234,0.09645079,35.62728,0,0,295.6037
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,35.49671,35.49671,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.60846,261.5106,0,10.17524,-10.17524,348.9309,83.07862,0.09645079,10.63313,0,0,261.5106
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,34.56402,34.56402,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,74.91428,251.3354,0,34.45894,-34.45894,312.608,74.43033,0.09645079,36.00959,0,0,251.3354
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,33.60711,33.60711,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.202,216.8764,0,14.06291,-14.06291,297.7844,70.9009,0.09645079,14.69574,0,0,216.8764
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,32.77132,32.77132,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.8274,202.8135,0,31.13605,-31.13605,264.9641,63.08657,0.09645079,32.53717,0,0,202.8135
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,32.093,32.093,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.4231,171.6775,0,33.01522,-33.01522,230.163,54.80061,0.09645079,34.50091,0,0,171.6775
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,31.42679,31.42679,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.1066,138.6622,0,19.92009,-19.92009,209.1654,49.80119,0.09645079,20.81649,0,0,138.6622
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,30.88172,30.88172,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.2401,118.7422,0,14.89458,-14.89458,193.4651,46.06303,0.09645079,15.56483,0,0,118.7422
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.811739,31.20732,30.71214,22.34591,22.34591,0,0,0,22.34591,8.107699,0,3.552714E-15,0,1.811739,23.52201,22.34591,0,0,238.7896,103.8476,0,21.71027,-21.71027,170.5805,40.61432,0.09645079,24.5805,1.449391,0,105.6593
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.09139,34.88828,30.39114,41.18698,41.18698,0,0,0,41.18698,39.06913,0,0,0,16.09139,43.35471,41.18698,0,0,262.9121,82.13731,0,27.26332,-27.26332,141.8424,33.77194,0.09645079,45.30568,12.87311,0,98.22871
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,20.66877,37.32652,31.46313,16.7323,16.7323,0,0,0,16.7323,123.5262,0,0,0,20.66877,17.61295,16.7323,0,0,293.2047,54.87399,3.055822,0,3.055822,144.7414,34.46218,0.09644295,18.40553,16.53502,0,75.54276
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,34.72878,44.69394,34.37627,59.38538,59.38538,0,-1,0,59.38538,58.48036,0,0,3.98243,34.72878,62.51092,59.38538,0,0,290.1489,57.62423,0,27.78214,-27.78214,115.4565,27.48959,0.09644295,65.32391,27.78303,0,92.35301
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,52.9358,53.5165,36.85941,21.65974,21.65974,0,-1,0,21.65974,244.3972,0,0,0,52.9358,22.79973,21.65974,0,0,321.0179,29.84209,30.13607,0,30.13607,144.0461,34.29662,0.09636565,23.82572,42.34864,0,82.77789
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,65.77298,60.85964,39.10634,0.5456691,0.5456691,0,-1,0,0.5456691,12053.64,0,0,0,65.77298,0.5743885,0.5456691,0,0,290.8819,56.96455,65.19859,0,65.19859,205.8989,49.02345,0.09619884,0.600236,52.61839,0,122.7375
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,62.15396,61.49095,40.84454,10.75772,10.75772,0,-1,0,10.75772,577.7614,0,0,0,62.15396,11.32392,10.75772,0,0,225.6833,115.6433,50.83004,0,50.83004,254.1205,60.50476,0.0960692,11.83349,49.72317,0,177.7972
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,78.21746,70.22835,42.58273,49.51723,49.51723,0,-1,0,49.51723,157.9601,0,0,0,78.21746,52.12341,49.51723,0,0,174.8532,161.3903,26.09406,0,26.09406,278.8755,66.3988,0.09600279,54.46896,62.57397,0,239.6078
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,77.79989,71.32528,43.60627,34.32808,34.32808,0,-1,0,34.32808,226.6363,0,0,0,77.79989,36.13482,34.32808,0,0,148.7592,184.875,41.66507,0,41.66507,318.4025,75.80996,0.09589692,37.76088,62.23991,0,262.6749
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,66.01078,66.60995,43.87881,0,0,0,-1,0,0,0,0,0,0,66.01078,0,0,0,0,107.0941,222.3736,66.01078,0,66.01078,381.0258,90.72025,0.09572969,0,52.80862,0,288.3843
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,37.33023,56.14276,44.18768,32.93855,32.93855,0,-1,0,32.93855,113.3329,0,0,0,37.33023,34.67216,32.93855,0,0,41.08331,281.7832,2.658069,0,2.658069,383.5475,91.32064,0.09572296,36.23241,29.86418,0,319.1135
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,20.5624,50.03246,43.70922,28.12916,28.12916,0,-1,0,28.12916,73.09996,0,3.552714E-15,0,20.5624,29.60964,28.12916,0,0,38.42524,284.1755,0,9.047237,-9.047237,374.0108,89.05002,0.09572296,30.94207,16.44992,0,304.7379
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.02705,43.07584,42.47977,18.16556,18.16556,0,-1,0,18.16556,11.15875,0,3.552714E-15,0,2.02705,19.12164,18.16556,0,0,48.47773,275.1283,0,17.09459,-17.09459,355.9915,84.75972,0.09572296,19.98212,1.62164,0,277.1553
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,41.46229,41.46229,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,67.47172,258.0337,0,34.31347,-34.31347,319.822,76.14794,0.09572296,35.85757,0,0,258.0337
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,40.09959,40.09959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.5978,223.7202,0,0,0,319.822,76.14794,0.09572296,0,0,0,223.7202
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,38.46436,38.46436,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,105.5978,223.7202,0,51.53577,-51.53577,265.4985,63.21381,0.09572296,53.85488,0,0,223.7202
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,36.82912,36.82912,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,162.8598,172.1844,0,29.56288,-29.56288,234.3365,55.79429,0.09572296,30.89321,0,0,172.1844
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,35.49671,35.49671,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,195.7074,142.6216,0,27.95451,-27.95451,204.8699,48.77844,0.09572296,29.21247,0,0,142.6216
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,34.57614,34.57614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.768,114.6671,0,0,0,204.8699,48.77844,0.09572296,0,0,0,114.6671
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,33.62527,33.62527,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,226.768,114.6671,0,32.64247,-32.64247,170.4617,40.58603,0.09572296,34.11138,0,0,114.6671
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,32.78949,32.78949,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,263.0374,82.02459,0,20.88174,-20.88174,148.4504,35.34526,0.09572296,21.82142,0,0,82.02459
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,32.11117,32.11117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.2393,61.14285,0,0,0,148.4504,35.34526,0.09572296,0,0,0,61.14285
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,31.44496,31.44496,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,286.2393,61.14285,0,19.96245,-19.96245,127.4081,30.33521,0.09572296,20.86077,0,0,61.14285
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,30.91805,30.91805,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,308.4198,41.1804,0,1.690532,-1.690532,125.6261,29.91092,0.09572296,1.766606,0,0,41.1804
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9960694,31.02042,30.74847,23.19108,23.19108,0,0,0,23.19108,4.295054,0,0,0,0.9960694,24.41166,23.19108,0,0,310.2982,39.48986,0,23.41559,-23.41559,100.9439,24.03422,0.09572296,25.51019,0.7968556,0,40.48594
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,26.7569,38.0457,30.42143,38.07055,38.07055,81,0,22.761,38.07055,70.2824,0,0,0,26.7569,0,0,42.92945,40.78298,336.3155,16.07427,67.53988,0,67.53988,165.0179,39.28989,0.09600282,41.8776,21.40552,81,42.83117
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,44.71749,44.78649,31.49342,35.6665,35.6665,81,0,22.761,35.6665,125.3767,0,0,0,44.71749,0,0,45.3335,43.06682,268.7756,76.86016,87.78431,0,87.78431,248.2974,59.11831,0.09623039,39.23315,35.77399,81,121.5776
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,63.84017,54.61202,34.37627,24.01039,24.01039,0,-1,0,24.01039,265.8856,0,0,0,63.84017,25.2741,24.01039,0,0,180.9913,155.866,38.56607,0,38.56607,284.8844,67.82948,0.09613285,26.41143,51.07214,0,219.7062
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,77.75301,62.91446,36.82912,14.50217,14.50217,0,-1,0,14.50217,536.1474,0,0,0,77.75301,15.26544,14.50217,0,0,142.4252,190.5755,62.48756,0,62.48756,344.1653,81.94395,0.09597522,15.95239,62.2024,0,268.3285
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,87.74702,70.04958,39.07606,49.32798,49.32798,0,-1,0,49.32798,177.8849,0,0,0,87.74702,51.92419,49.32798,0,0,79.93768,246.8143,35.82283,0,35.82283,378.1498,90.03549,0.09588509,54.26077,70.19762,0,334.5613
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,89.10254,72.93926,40.81425,26.95391,26.95391,0,-1,0,26.95391,330.5738,16.61516,0,0,89.10254,28.37253,26.95391,0,0,44.11485,279.0549,44.11485,0,44.11485,420.0009,100,0.09577433,29.6493,71.28204,0,368.1574
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,87.75572,74.57943,42.55245,54.49785,54.49785,0,-1,0,54.49785,161.026,30.38956,0,0,87.75572,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.09577433,59.94764,70.20457,0,406.5139
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,77.25825,71.0837,43.60627,24.14648,24.14648,0,-1,0,24.14648,319.9566,51.8409,0,0,77.25825,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.09577433,26.56113,61.8066,0,396.0165
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,66.02526,66.61591,43.87881,69.70655,68.7,0,-1,0,68.7,96.10664,0,1.006548,7.977202,66.02526,72.31579,68.7,0,0,0,318.7582,0,6.290526,-6.290526,413.3701,98.42124,0.09577433,76.6772,52.82021,0,384.7835
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,44.0033,58.5078,44.18768,35.81187,35.81187,0,-1,0,35.81187,122.8735,0,0,0,44.0033,37.6967,35.81187,0,0,6.989473,312.4677,6.306596,0,6.306596,419.353,99.84576,0.09575852,39.39305,35.20264,0,356.471
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,21.83871,50.44302,43.70922,0.305028,0.305028,0,-1,0,0.305028,7159.577,20.83475,0,0,21.83871,0.3210821,0.305028,0,0,0.6828768,318.1436,0.6828768,0,0.6828768,420.0009,100,0.09575681,0.3355308,17.47097,0,339.9824
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.49594,43.21436,42.47977,48.74987,48.74987,0,-1,0,48.74987,5.11989,0,7.105427E-15,0,2.49594,51.31565,48.74987,0,0,0,318.7582,0,48.81971,-48.81971,368.5403,87.74753,0.09575681,53.62486,1.996752,0,321.2542
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,41.46229,41.46229,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.24413,269.9385,0,24.28197,-24.28197,342.9449,81.65338,0.09575681,25.37466,0,0,269.9385
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,40.09959,40.09959,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.2241,245.6565,0,40.52752,-40.52752,300.2251,71.48203,0.09575681,42.35126,0,0,245.6565
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,38.49464,38.49464,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.2547,205.129,0,9.122445,-9.122445,290.6092,69.19254,0.09575681,9.532955,0,0,205.129
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,36.82912,36.82912,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.3907,196.0066,0,36.16685,-36.16685,252.486,60.1156,0.09575681,37.79436,0,0,196.0066
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,35.53305,35.53305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5761,159.8397,0,0,0,252.486,60.1156,0.09575681,0,0,0,159.8397
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,34.57614,34.57614,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.5761,159.8397,0,44.32464,-44.32464,205.7637,48.99127,0.09575681,46.31925,0,0,159.8397
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,33.62527,33.62527,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,225.8257,115.5151,0,7.47037,-7.47037,197.8893,47.1164,0.09575681,7.806536,0,0,115.5151
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,32.80766,32.80766,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.1261,108.0447,0,42.66677,-42.66677,152.9146,36.40816,0.09575681,44.58678,0,0,108.0447
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,32.12328,32.12328,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.5337,65.37793,0,51.89746,-51.89746,98.20983,23.38325,0.09575681,54.23285,0,0,65.37793
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,31.46313,31.46313,13.77579,12.80645,0,-1,0,12.80645,0,0,0.9693422,2.346921,0,13.48047,12.80645,0,0,339.1975,13.48047,0,13.48047,-13.48047,84.00017,20,0.09575681,15.15337,0,0,13.48047
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,30.94834,30.94834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09575681,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.303956,31.135,30.77876,0,0,0,0,0,0,0,0,0,0,1.303956,0,0,0,0,354.1758,0,1.303956,0,1.303956,85.23721,20.29453,0.09575354,0,1.043164,0,1.303956
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,24.44767,37.39614,30.45777,18.42885,18.42885,81,0,22.761,18.42885,132.6598,0,0,0,24.44767,0,0,62.57115,59.44259,352.8719,1.17356,83.89026,0,83.89026,164.8225,39.24337,0.0959898,20.27174,19.55813,81,25.62123
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,47.33039,45.64022,31.49342,32.51283,32.51283,81,0,22.761,32.51283,145.5745,0,0,0,47.33039,0,0,48.48717,46.06281,268.9816,76.6748,93.39321,0,93.39321,253.4231,60.33871,0.0962012,35.76411,37.86432,81,124.0052
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,61.77999,53.861,34.37627,0,0,0,-1,0,0,0,0,0,0,61.77999,0,0,0,0,175.5884,160.7287,61.77999,0,61.77999,312.0327,74.29336,0.09604658,0,49.424,0,222.5087
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,78.22351,63.10781,36.82912,54.37531,54.37531,0,-1,0,54.37531,143.8585,0,0,0,78.22351,57.23717,54.37531,0,0,113.8084,216.3307,20.98634,0,20.98634,331.9421,79.03368,0.09599417,59.81284,62.57881,0,294.5542
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,83.47694,68.13795,39.07606,60.93046,60.93046,0,-1,0,60.93046,137.0036,0,0,0,83.47694,64.13733,60.93046,0,0,92.82204,235.2184,19.33961,0,19.33961,350.2893,83.40204,0.09594592,67.02351,66.78155,0,318.6953
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,79.37502,68.47982,40.77792,0,0,0,-1,0,0,0,5.892575,0,0,79.37502,0,0,0,0,73.48244,252.624,73.48244,0,73.48244,420.0009,100,0.09576304,0,63.50001,0,331.9991
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,77.39207,69.7813,42.51611,22.14091,22.14091,0,-1,0,22.14091,349.5433,54.08585,0,0,77.39207,23.30622,22.14091,0,0,0,318.7582,0,0,0,420.0009,100,0.09576304,24.35501,61.91366,0,396.1503
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,69.27303,67.5926,43.56993,17.04183,17.04183,0,-1,0,17.04183,406.4882,51.33426,0,0,69.27303,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.09576304,18.74602,55.41843,0,388.0312
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,63.52767,65.55512,43.84247,43.7516,43.7516,0,-1,0,43.7516,145.2008,17.47336,0,0,63.52767,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.09576304,48.12675,50.82214,0,382.2859
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,46.19871,59.26389,44.15134,50.85127,50.85127,0,-1,0,50.85127,90.85065,7.105427E-15,0,0,46.19871,53.52766,50.85127,0,0,0,318.7582,0,7.328943,-7.328943,412.2755,98.16063,0.09576304,55.9364,36.95897,0,364.9569
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,22.66176,50.70901,43.70922,1.219749,1.219749,0,-1,0,1.219749,1857.904,13.23454,0,0,22.66176,1.283946,1.219749,0,0,8.14327,311.4293,8.14327,0,8.14327,420.0009,100,0.09574281,1.341724,18.12941,0,334.091
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.227744,43.1351,42.47977,0,0,0,-1,0,0,0,2.227744,0,0,2.227744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09574281,0,1.782195,0,320.986
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,41.46229,41.46229,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.09574281,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,40.09959,40.09959,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.09574281,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,38.46436,38.46436,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.09574281,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,36.79279,36.79279,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.09574281,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,35.49671,35.49671,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.09574281,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,34.56402,34.56402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09574281,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09574281,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,32.78949,32.78949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09574281,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,32.12328,32.12328,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.09574281,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,31.46313,31.46313,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.09574281,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,30.96651,30.96651,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.09574281,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.327791,31.43403,30.79693,0.06730426,0.06730426,0,0,0,0.06730426,3458.609,0,0,0,2.327791,0.07084659,0.06730426,0,0,322.4972,28.51076,2.256945,0,2.256945,116.1943,27.66525,0.09573721,0.07403468,1.862233,0,30.83855
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.39332,33.33516,30.45777,15.5311,15.5311,0,0,0,15.5311,66.91943,0,0,0,10.39332,16.34853,15.5311,0,0,320.2402,30.54201,0,5.955205,-5.955205,109.9169,26.17064,0.09573721,17.08422,8.31466,0,40.93533
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,28.69555,39.7766,31.51158,15.87172,15.87172,0,0,0,15.87172,180.7967,0,0,0,28.69555,16.70707,15.87172,0,0,326.8571,24.5868,11.98847,0,11.98847,121.2902,28.87856,0.09570745,17.45889,22.95644,0,53.28235
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,38.52058,45.89016,34.3581,34.71629,34.71629,0,-1,0,34.71629,110.9582,0,0,0,38.52058,36.54346,34.71629,0,0,314.8687,35.37643,1.977122,0,1.977122,123.1659,29.32515,0.09570255,38.18791,30.81646,0,73.897
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,53.66338,53.6994,36.79279,19.18943,19.18943,0,-1,0,19.18943,279.6507,0,0,0,53.66338,20.1994,19.18943,0,0,312.8915,37.15584,33.46397,0,33.46397,154.9126,36.88387,0.0956196,21.10837,42.9307,0,90.81921
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,43.03979,52.45774,39.00944,3.417794,3.417794,0,-1,0,3.417794,1259.286,0,0,0,43.03979,3.597678,3.417794,0,0,279.4276,67.27341,39.44212,0,39.44212,192.3306,45.79292,0.09552202,3.759573,34.43184,0,110.3132
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,35.37304,51.7487,40.74763,3.648923,3.648923,0,-1,0,3.648923,969.4103,0,0,0,35.37304,3.840972,3.648923,0,0,239.9855,102.7713,31.53206,0,31.53206,222.2446,52.91527,0.09544415,4.013815,28.29843,0,138.1443
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.883454,45.42991,42.47977,0,0,0,-1,0,0,0,0,0,0,9.883454,0,0,0,0,208.4534,131.1502,9.883454,0,9.883454,231.6209,55.14771,0.09541976,0,7.906764,0,141.0336
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,10.54859,46.67729,43.50331,42.8027,42.8027,0,-1,0,42.8027,24.64467,0,0,0,10.54859,45.05548,42.8027,0,0,198.5699,140.0453,0,34.50689,-34.50689,195.2474,46.48738,0.09541976,47.08297,8.438869,0,150.5939
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,26.81469,52.17511,43.81218,13.28627,13.28627,0,-1,0,13.28627,201.8226,0,0,0,26.81469,13.98554,13.28627,0,0,236.9109,105.5384,12.82915,0,12.82915,207.4182,49.38519,0.09538814,14.61489,21.45175,0,132.3531
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,12.32798,47.85264,44.11501,9.977959,9.977959,0,-1,0,9.977959,123.5522,0,0,0,12.32798,10.50311,9.977959,0,0,224.0818,117.0846,1.824868,0,1.824868,209.1494,49.79738,0.09538364,10.97575,9.862386,0,129.4126
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.114633,44.56719,43.6426,26.4254,26.4254,0,-1,0,26.4254,11.78651,0,3.552714E-15,0,3.114633,27.81621,26.4254,0,0,222.2569,118.727,0,24.70157,-24.70157,183.1117,43.59793,0.09538364,29.06794,2.491706,0,121.8416
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.849972,42.9932,42.44949,44.90168,44.90168,0,-1,0,44.90168,4.12005,0,7.105427E-15,0,1.849972,47.26493,44.90168,0,0,249.7031,94.02543,0,45.41496,-45.41496,135.2401,32.19996,0.09538364,49.39185,1.479977,0,95.8754
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,41.46229,41.46229,57.14555,46.17995,0,-1,0,46.17995,0,0,10.96561,16.68016,0,48.61047,46.17995,0,0,300.1642,48.61047,0,48.61047,-48.61047,84.00017,20,0.09538364,62.86011,0,0,48.61047
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,40.09959,40.09959,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09538364,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,38.46436,38.46436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09538364,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,36.79279,36.79279,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09538364,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,35.49671,35.49671,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09538364,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,34.56402,34.56402,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09538364,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,33.62527,33.62527,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09538364,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,32.82583,32.82583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09538364,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,32.15962,32.15962,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09538364,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,31.49342,31.49342,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09538364,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,31.00284,31.00284,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.09563273,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.144677,31.4202,30.83326,10.29196,10.29196,81,0,22.761,10.29196,20.83837,0,0,0,2.144677,0,0,70.70804,67.17264,306.0368,43.32513,69.31731,0,69.31731,195.429,46.53063,0.09590187,11.32116,1.715741,81,45.46981
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,16.59163,35.15059,30.50622,32.36716,32.36716,81,0,22.761,32.36716,51.26071,0,0,0,16.59163,0,0,48.63284,46.2012,236.7195,105.7107,62.79284,0,62.79284,254.9996,60.71406,0.09618618,35.60387,13.27331,81,122.3023
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.90892,33.72451,31.52975,0,0,72.31579,0,20.56389,0,0,0,0,0,7.90892,0,0,72.31579,68.7,173.9266,162.2243,76.60892,0,76.60892,327.6772,78.01822,0.09637272,0,6.327136,81,170.1332
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.80071,38.00469,34.3581,45.45146,45.45146,0,-1,0,45.45146,28.16348,0,0,0,12.80071,47.84364,45.45146,0,0,97.3177,231.1723,0,35.04293,-35.04293,290.7387,69.22336,0.09637272,49.9966,10.24057,0,243.973
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,37.61523,48.18536,36.75645,0.07329795,0.07329795,0,-1,0,0.07329795,51318.27,0,0,0,37.61523,0.07715574,0.07329795,0,0,136.2543,196.1294,37.53808,0,37.53808,326.3504,77.70232,0.09627996,0.08062775,30.09219,0,233.7446
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,27.88505,47.40282,38.9731,7.055439,7.055439,0,-1,0,7.055439,395.2278,0,0,0,27.88505,7.426777,7.055439,0,0,98.71621,229.9136,20.45827,0,20.45827,345.7589,82.32337,0.09622948,7.760983,22.30804,0,257.7987
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,35.12313,51.62579,40.7113,0,0,0,-1,0,0,0,0,0,0,35.12313,0,0,0,0,78.25793,248.3261,35.12313,0,35.12313,379.0796,90.25686,0.09614293,0,28.09851,0,283.4492
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,35.12073,53.49954,42.44949,30.86873,30.86873,0,-1,0,30.86873,113.7744,0,0,0,35.12073,32.4934,30.86873,0,0,43.1348,279.9369,2.627323,0,2.627323,381.5721,90.85031,0.09613647,33.95561,28.09658,0,315.0576
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,36.43995,55.05816,43.47303,26.60145,26.60145,0,-1,0,26.60145,136.9848,0,0,0,36.43995,28.00152,26.60145,0,0,40.50748,282.3015,8.438427,0,8.438427,389.5775,92.75636,0.0961157,29.26159,29.15196,0,318.7415
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,27.57274,52.38726,43.77585,14.52531,14.52531,0,-1,0,14.52531,189.8255,0,0,0,27.57274,15.2898,14.52531,0,0,32.06905,289.8961,12.28294,0,12.28294,401.2301,95.53078,0.09608549,15.97784,22.05819,0,317.4688
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.470011,45.11843,44.08472,40.10636,40.10636,0,-1,0,40.10636,8.652023,0,0,0,3.470011,42.21722,40.10636,0,0,19.78611,300.9507,0,38.74721,-38.74721,360.3869,85.80624,0.09608549,44.11699,2.776009,0,304.4207
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,11.22366,47.02734,43.6426,0,0,0,-1,0,0,0,0,0,0,11.22366,0,0,0,0,62.83856,262.2035,11.22366,0,11.22366,371.0346,88.34141,0.0960579,0,8.978929,0,273.4272
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.298398,43.08906,42.41315,0,0,0,-1,0,0,0,0,0,0,2.298398,0,0,0,0,51.6149,272.3048,2.298398,0,2.298398,373.2151,88.86056,0.09605225,0,1.838718,0,274.6032
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,41.42595,41.42595,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,49.3165,274.3734,0,0.3895597,-0.3895597,372.8045,88.76279,0.09605225,0.4070899,0,0,274.3734
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,40.06326,40.06326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.74935,273.9838,0,0,0,372.8045,88.76279,0.09605225,0,0,0,273.9838
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,38.42802,38.42802,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,49.74935,273.9838,0,7.489699,-7.489699,364.9096,86.88307,0.09605225,7.826735,0,0,273.9838
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,36.79279,36.79279,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,58.07123,266.4941,0,39.02073,-39.02073,323.7782,77.08988,0.09605225,40.77666,0,0,266.4941
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,35.49671,35.49671,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,101.4276,227.4734,0,6.239893,-6.239893,317.2007,75.52383,0.09605225,6.520688,0,0,227.4734
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,34.56402,34.56402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.3608,221.2335,0,0,0,317.2007,75.52383,0.09605225,0,0,0,221.2335
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,33.62527,33.62527,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,108.3608,221.2335,0,4.649686,-4.649686,312.2995,74.35689,0.09605225,4.858922,0,0,221.2335
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,32.83794,32.83794,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,113.5271,216.5838,0,19.05511,-19.05511,292.2137,69.57455,0.09605225,19.91259,0,0,216.5838
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,32.15962,32.15962,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,134.6995,197.5287,0,21.00801,-21.00801,270.0693,64.30209,0.09605225,21.95337,0,0,197.5287
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,31.49342,31.49342,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,158.0417,176.5207,0,4.847427,-4.847427,264.9597,63.08551,0.09605225,5.065561,0,0,176.5207
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,31.00284,31.00284,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,163.4277,171.6733,0,11.91967,-11.91967,252.3952,60.09398,0.09605225,12.45605,0,0,171.6733
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8739681,31.08408,30.84538,16.86822,16.86822,0,0,0,16.86822,5.181152,0,7.105427E-15,0,0.8739681,17.75602,16.86822,0,0,176.6718,159.7536,0,16.88205,-16.88205,234.6,55.85703,0.09605225,18.55504,0.6991745,0,160.6275
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,18.66121,35.76782,30.52439,2.363019,2.363019,0,0,0,2.363019,789.7189,0,0,0,18.66121,2.487389,2.363019,0,0,195.4297,142.8715,16.17382,0,16.17382,249.9438,59.51031,0.09601253,2.599322,14.92897,0,161.5327
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,26.65148,39.19653,31.54792,31.2389,31.2389,0,0,0,31.2389,85.31501,0,3.552714E-15,0,26.65148,32.88306,31.2389,0,0,179.2558,157.428,0,6.231583,-6.231583,243.3752,57.94635,0.09601253,34.3628,21.32118,0,184.0795
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,39.61026,46.24328,34.3581,46.90742,46.90742,0,-1,0,46.90742,84.44347,0,0,0,39.61026,49.37623,46.90742,0,0,186.1798,151.1964,0,9.765975,-9.765975,233.0809,55.49535,0.09601253,51.59816,31.68821,0,190.8067
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,41.56273,49.45956,36.72617,20.90708,20.90708,0,-1,0,20.90708,198.7974,0,0,0,41.56273,22.00745,20.90708,0,0,197.0309,141.4304,19.55527,0,19.55527,251.6327,59.91242,0.09596454,22.99779,33.25018,0,182.9931
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,51.83543,55.46114,38.93676,2.485925,2.485925,0,-1,0,2.485925,2085.157,0,0,0,51.83543,2.616763,2.485925,0,0,177.4756,159.0302,49.21867,0,49.21867,298.3256,71.02976,0.09584398,2.734517,41.46835,0,210.8656
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,69.72086,64.25648,40.64467,42.08533,42.08533,0,-1,0,42.08533,165.6655,0,0,0,69.72086,44.30035,42.08533,0,0,128.257,203.327,25.42051,0,25.42051,322.4416,76.77166,0.09578183,46.29386,55.77669,0,273.0478
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,66.85667,65.16409,42.37681,38.76109,38.76109,0,-1,0,38.76109,172.484,0,0,0,66.85667,40.80115,38.76109,0,0,102.8364,226.2054,26.05553,0,26.05553,347.1601,82.657,0.0957182,42.6372,53.48534,0,293.0621
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,72.47947,68.78838,43.43669,11.93618,11.93618,0,-1,0,11.93618,607.2249,0,0,0,72.47947,12.5644,11.93618,0,0,76.78091,249.6554,59.91507,0,59.91507,404.0005,96.1904,0.09557223,13.1298,57.98358,0,322.1349
