Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,55.26639,62.18699,43.73951,7.849162,7.849162,0,-1,0,7.849162,704.1056,30.13827,0,0,55.26639,8.262276,7.849162,0,0,16.86584,303.579,16.86584,0,16.86584,420.0009,100,0.09553123,8.634078,44.21311,0,358.8454
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,38.91286,56.54412,44.04839,10.37434,10.37434,0,-1,0,10.37434,375.0876,27.99251,0,0,38.91286,10.92036,10.37434,0,0,0,318.7582,0,0,0,420.0009,100,0.09553123,11.41177,31.13029,0,357.6711
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,19.0346,49.43695,43.60627,53.69238,53.69238,0,-1,0,53.69238,35.45121,0,0,0,19.0346,56.5183,53.69238,0,0,0,318.7582,0,37.4837,-37.4837,380.4896,90.59257,0.09553123,59.06162,15.22768,0,337.7928
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.65097,42.89808,42.41315,0,0,0,-1,0,0,0,0,0,0,1.65097,0,0,0,0,41.64856,281.2745,1.65097,0,1.65097,382.0558,90.96548,0.09552721,0,1.320776,0,282.9255
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,41.42595,41.42595,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,39.99759,282.7604,0,50.98222,-50.98222,328.3158,78.17027,0.09552721,53.27642,0,0,282.7604
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,40.09959,40.09959,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,96.6445,231.7782,0,72.31579,-72.31579,252.0883,60.0209,0.09552721,86.40379,0,0,231.7782
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,38.46436,38.46436,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,176.9954,159.4624,0,59.97908,-59.97908,188.8648,44.96772,0.09552721,62.67813,0,0,159.4624
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,36.79279,36.79279,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,243.6388,99.48331,0,34.25895,-34.25895,152.7527,36.36961,0.09552721,35.80059,0,0,99.48331
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,35.49671,35.49671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.7043,65.22437,0,0,0,152.7527,36.36961,0.09552721,0,0,0,65.22437
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,34.57614,34.57614,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,281.7043,65.22437,0,40.09211,-40.09211,110.4919,26.30754,0.09552721,41.89625,0,0,65.22437
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,33.64344,33.64344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.2511,25.13226,0,0,0,110.4919,26.30754,0.09552721,0,0,0,25.13226
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,32.85611,32.85611,33.82896,23.87564,0,-1,0,23.87564,0,0,9.953317,13.33621,0,25.13226,23.87564,0,0,326.2511,25.13226,0,25.13226,-25.13226,84.00017,20,0.09552721,37.21186,0,0,25.13226
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,32.17779,32.17779,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09552721,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,31.51158,31.51158,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09552721,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,31.03313,31.03313,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09579225,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.428682,31.54688,30.88172,44.65196,44.65196,81,0,22.761,44.65196,5.439139,0,0,0,2.428682,0,0,36.34804,34.53064,285.4758,61.83,36.95932,0,36.95932,184.2374,43.86596,0.09597813,49.11716,1.942946,81,64.25868
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,19.88191,36.16061,30.56072,74.07693,74.07693,81,0,22.761,74.07693,26.83954,0,0,0,19.88191,0,0,6.923064,6.57691,248.5165,95.09338,26.45882,0,26.45882,209.3384,49.84238,0.09609772,81.48463,15.90553,81,114.9753
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,45.93921,45.26406,31.56609,37.55282,37.55282,81,0,22.761,37.55282,122.3323,0,0,0,45.93921,0,0,43.44718,41.27482,222.0577,118.9063,87.21404,0,87.21404,292.0769,69.54198,0.09631774,41.3081,36.75137,81,164.8455
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,44.74923,47.9124,34.33994,13.74041,13.74041,0,-1,0,13.74041,325.6762,0,0,0,44.74923,14.46358,13.74041,0,0,134.8436,197.399,30.28565,0,30.28565,320.8084,76.3828,0.09624399,15.11445,35.79939,0,242.1482
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,44.54173,50.42204,36.68983,21.61178,21.61178,0,-1,0,21.61178,206.0993,0,0,0,44.54173,22.74924,21.61178,0,0,104.558,224.656,21.79249,0,21.79249,341.4826,81.30521,0.096191,23.77296,35.63338,0,269.1978
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,55.1987,56.64389,38.90648,19.02182,19.02182,0,-1,0,19.02182,290.1862,0,0,0,55.1987,20.02297,19.02182,0,0,82.7655,244.2693,35.17573,0,35.17573,374.8532,89.25059,0.09610558,20.924,44.15896,0,299.468
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,77.88623,67.62399,40.60834,13.08524,13.08524,0,-1,0,13.08524,595.2222,16.52252,0,0,77.88623,13.77393,13.08524,0,0,47.58977,275.9274,47.58977,0,47.58977,420.0009,100,0.09599026,14.39376,62.30899,0,353.8137
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,71.01489,66.84125,42.34653,34.05685,34.05685,0,-1,0,34.05685,208.5186,35.16557,0,0,71.01489,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.09599026,37.46254,56.81192,0,389.7731
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,57.61747,62.66673,43.37006,0,0,0,-1,0,0,0,57.61747,0,0,57.61747,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09599026,0,46.09397,0,376.3757
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,49.07067,59.7821,43.67289,18.64554,18.64554,0,-1,0,18.64554,263.1764,29.44378,0,0,49.07067,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.09599026,20.5101,39.25653,0,367.8289
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,30.22285,53.52253,44.01205,43.93299,43.93299,0,-1,0,43.93299,68.79307,0,7.105427E-15,0,30.22285,46.24526,43.93299,0,0,0,318.7582,0,16.0224,-16.0224,403.1118,95.9788,0.09599026,48.32629,24.17828,0,348.9811
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,16.43709,48.57684,43.56993,42.31119,42.31119,0,-1,0,42.31119,38.8481,0,0,0,16.43709,44.53809,42.31119,0,0,17.80267,302.7358,0,28.101,-28.101,373.4907,88.92618,0.09599026,46.5423,13.14967,0,319.1729
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.165923,43.01346,42.37681,24.10247,24.10247,0,-1,0,24.10247,8.986312,0,0,0,2.165923,25.37102,24.10247,0,0,49.026,274.6348,0,23.2051,-23.2051,349.0304,83.1023,0.09599026,26.51272,1.732739,0,276.8008
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,41.42595,41.42595,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,74.80945,251.4297,0,31.61877,-31.61877,315.7013,75.16682,0.09599026,33.04161,0,0,251.4297
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,40.06326,40.06326,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,109.9414,219.811,0,72.31579,-72.31579,239.4737,57.01744,0.09599026,86.67034,0,0,219.811
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,38.42802,38.42802,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,190.2923,147.4952,0,40.24711,-40.24711,197.0495,46.91647,0.09599026,42.05823,0,0,147.4952
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,36.79279,36.79279,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,235.0113,107.2481,0,10.48147,-10.48147,186.0011,44.28589,0.09599026,10.95313,0,0,107.2481
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,35.49671,35.49671,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,246.6574,96.76659,0,31.97437,-31.97437,152.2972,36.26116,0.09599026,33.41322,0,0,96.76659
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,34.5943,34.5943,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,282.1844,64.79222,0,16.45878,-16.45878,134.9481,32.13043,0.09599026,17.19942,0,0,64.79222
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,33.65556,33.65556,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,300.472,48.33344,0,3.935852,-3.935852,130.7993,31.14264,0.09599026,4.112966,0,0,48.33344
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,32.89245,32.89245,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,304.8452,44.39759,0,32.4252,-32.4252,96.62017,23.00476,0.09599026,33.88433,0,0,44.39759
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,32.19596,32.19596,21.72328,11.37377,0,-1,0,11.37377,0,0,10.34951,12.52184,0,11.97239,11.37377,0,0,340.8731,11.97239,0,11.97239,-11.97239,84.00017,20,0.09599026,23.8956,0,0,11.97239
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,31.52975,31.52975,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09599026,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,31.0513,31.0513,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.09622446,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.542175,31.59634,30.89989,19.55804,19.55804,81,0,22.761,19.55804,12.9981,0,0,0,2.542175,0,0,61.44196,58.36986,307.6588,41.86534,60.91203,0,60.91203,185.9163,44.26571,0.09650651,21.51385,2.03374,81,44.40751
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,21.80072,36.73486,30.57284,23.76614,23.76614,81,0,22.761,23.76614,91.73016,0,0,0,21.80072,0,0,57.23386,54.37217,246.7467,96.68616,76.17288,0,76.17288,258.1803,61.47137,0.09675062,26.14276,17.44057,81,118.4869
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,37.69993,42.62003,31.56609,33.06752,33.06752,81,0,22.761,33.06752,114.009,0,0,0,37.69993,0,0,47.93248,45.53586,170.5739,165.2418,83.23579,0,83.23579,337.1447,80.27238,0.09697664,36.37427,30.15994,81,202.9417
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,43.51936,47.48475,34.32177,26.7908,26.7908,0,-1,0,26.7908,162.4414,0,0,0,43.51936,28.20084,26.7908,0,0,87.33806,240.154,15.31852,0,15.31852,351.6771,83.73248,0.09693945,29.46988,34.81549,0,283.6733
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,51.06361,52.62682,36.65349,17.60941,17.60941,0,-1,0,17.60941,289.9791,0,0,0,51.06361,18.53622,17.60941,0,0,72.01954,253.9406,32.52739,0,32.52739,382.5353,91.07965,0.09686057,19.37035,40.85089,0,305.0042
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,51.8198,55.34654,38.83986,36.78236,36.78236,0,-1,0,36.78236,140.8822,0,0,0,51.8198,38.71827,36.78236,0,0,39.49215,283.2153,13.10153,0,13.10153,394.9645,94.03898,0.09682883,40.46059,41.45584,0,335.0351
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,54.48286,58.23985,40.54171,32.65434,32.65434,0,-1,0,32.65434,166.8472,0,0,0,54.48286,34.37299,32.65434,0,0,26.39062,295.0067,20.10987,0,20.10987,414.0424,98.58133,0.09678017,35.91977,43.58629,0,349.4895
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,66.17229,64.77144,42.27991,36.393,36.393,0,-1,0,36.393,181.827,21.58313,0,0,66.17229,38.30842,36.393,0,0,6.280739,313.1056,6.280739,0,6.280739,420.0009,100,0.09676497,40.0323,52.93783,0,379.2779
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,42.23576,56.93216,43.33373,7.571383,7.571383,0,-1,0,7.571383,557.8342,34.26588,0,0,42.23576,7.969877,7.571383,0,0,0,318.7582,0,0,0,420.0009,100,0.09676497,8.328522,33.78861,0,360.994
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,27.19297,52.12044,43.6426,13.53189,13.53189,0,-1,0,13.53189,200.9546,12.94887,0,0,27.19297,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.09676497,14.88508,21.75438,0,345.9512
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,25.03539,51.76884,43.98177,3.175796,3.175796,0,-1,0,3.175796,788.3187,21.69245,0,0,25.03539,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.09676497,3.493376,20.02831,0,343.7936
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,15.33084,48.19811,43.53965,27.52079,27.52079,0,-1,0,27.52079,55.70639,0,0,0,15.33084,28.96925,27.52079,0,0,0,318.7582,0,13.63841,-13.63841,405.6247,96.57711,0.09676497,30.27287,12.26467,0,334.0891
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.171918,42.6903,42.34653,0,0,0,-1,0,0,0,0,0,0,1.171918,0,0,0,0,15.15379,305.1198,1.171918,0,1.171918,406.7365,96.84182,0.09676214,0,0.9375342,0,306.2917
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,41.38961,41.38961,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,13.98188,306.1745,0,41.18014,-41.18014,363.3288,86.50668,0.09676214,43.03324,0,0,306.1745
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,40.06326,40.06326,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,59.73758,264.9944,0,31.532,-31.532,330.0912,78.59297,0.09676214,32.95094,0,0,264.9944
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,38.42802,38.42802,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,94.77314,233.4624,0,2.259988,-2.259988,327.7089,78.02577,0.09676214,2.361687,0,0,233.4624
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,36.79279,36.79279,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,97.28423,231.2024,0,59.75379,-59.75379,264.7229,63.02913,0.09676214,62.44271,0,0,231.2024
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,35.49671,35.49671,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,163.6773,171.4486,0,15.22894,-15.22894,248.6702,59.20707,0.09676214,15.91424,0,0,171.4486
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,34.57614,34.57614,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,180.5984,156.2197,0,15.47659,-15.47659,232.3564,55.32285,0.09676214,16.17303,0,0,156.2197
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,33.65556,33.65556,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,197.7946,140.7431,0,10.66671,-10.66671,221.1127,52.64578,0.09676214,11.14671,0,0,140.7431
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,32.85611,32.85611,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,209.6465,130.0764,0,7.917986,-7.917986,212.7664,50.65857,0.09676214,8.274295,0,0,130.0764
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,32.17779,32.17779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4442,122.1584,0,0,0,212.7664,50.65857,0.09676214,0,0,0,122.1584
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,31.51158,31.51158,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,218.4442,122.1584,0,29.56485,-29.56485,181.6023,43.23857,0.09676214,30.89527,0,0,122.1584
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,31.03313,31.03313,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,251.2941,92.59355,0,27.00248,-27.00248,153.1392,36.46165,0.09676214,28.2176,0,0,92.59355
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.748792,31.08623,30.88172,0,0,0,0,0,0,0,0,0,0,0.748792,0,0,0,0,281.2968,65.59106,0.748792,0,0.748792,153.8496,36.63078,0.09676033,0,0.5990336,0,66.33986
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,24.80638,37.62288,30.57284,46.55044,46.55044,0,0,0,46.55044,53.28923,0,0,0,24.80638,49.00047,46.55044,0,0,280.548,66.26498,0,24.19409,-24.19409,128.3468,30.5587,0.09676033,51.20549,19.8451,0,91.07136
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,47.36369,45.73109,31.56609,65.47639,65.47639,20.25,0,7.39125,65.47639,72.33705,7.105427E-15,0,0,47.36369,47.60672,45.22638,0,0,307.4304,42.07089,0,0.2430344,-0.2430344,128.0906,30.4977,0.09676033,72.02402,37.89095,81,89.43458
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,66.41711,55.47894,34.3036,48.0904,48.0904,0,-1,0,48.0904,138.1089,0,0,0.5437277,66.41711,50.62148,48.0904,0,0,307.7004,41.82785,15.79563,0,15.79563,143.0757,34.06556,0.09672215,52.89944,53.13369,0,108.245
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,60.75507,56.10553,36.65349,0,0,0,-1,0,0,0,0,0,0,60.75507,0,0,0,0,291.9048,56.04393,60.75507,0,60.75507,200.713,47.78871,0.09657558,0,48.60406,0,116.799
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,76.13924,64.66295,38.80352,19.90991,19.90991,0,-1,0,19.90991,382.4188,0,0,0,76.13924,20.9578,19.90991,0,0,231.1497,110.7235,55.18145,0,55.18145,253.0627,60.2529,0.09644285,21.9009,60.9114,0,186.8627
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,85.16618,70.71357,40.50537,27.86583,27.86583,0,-1,0,27.86583,305.6294,0,0,0,85.16618,29.33245,27.86583,0,0,175.9683,160.3868,55.83372,0,55.83372,306.0312,72.86443,0.09630891,30.65242,68.13294,0,245.553
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,63.96251,63.84225,42.24357,12.86505,12.86505,0,-1,0,12.86505,497.1806,0,0,0,63.96251,13.54215,12.86505,0,0,120.1345,210.6371,50.42036,0,50.42036,353.8642,84.2532,0.09618828,14.15155,51.17001,0,274.5996
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,51.77408,60.36208,43.29739,0,0,0,-1,0,0,0,0,0,0,51.77408,0,0,0,0,69.71419,256.0155,51.77408,0,51.77408,402.9814,95.94775,0.09606472,0,41.41926,0,307.7896
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,56.44033,62.48471,43.60627,33.19669,33.19669,0,-1,0,33.19669,170.018,3.556347,0,0,56.44033,34.94388,33.19669,0,0,17.94011,302.6121,17.94011,0,17.94011,420.0009,100,0.09602199,36.51635,45.15227,0,359.0525
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,36.8879,55.72569,43.94543,63.35623,63.35623,0,-1,0,63.35623,58.223,0,0,0.9918505,36.8879,66.69077,63.35623,0,0,0,318.7582,0,29.80287,-29.80287,388.5858,92.52026,0.09602199,69.69185,29.51032,0,355.6461
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,17.46179,48.86879,43.53965,6.320001,6.320001,0,-1,0,6.320001,276.2941,0,0,0,17.46179,6.652633,6.320001,0,0,33.1143,288.9554,10.80916,0,10.80916,398.8403,94.96179,0.09599625,6.952001,13.96943,0,306.4171
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.545305,43.09508,42.34653,55.97957,55.97957,0,-1,0,55.97957,4.546846,0,7.105427E-15,0,2.545305,58.92587,55.97957,0,0,22.30514,298.6836,0,56.38056,-56.38056,339.41,80.81174,0.09599625,61.57753,2.036244,0,301.2289
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,41.38961,41.38961,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,84.95021,242.303,0,33.74817,-33.74817,303.8363,72.34184,0.09599625,35.26683,0,0,242.303
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,40.06326,40.06326,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,122.4482,208.5549,0,44.30763,-44.30763,257.132,61.22178,0.09599625,46.30148,0,0,208.5549
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,38.42802,38.42802,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,171.6789,164.2472,0,1.445029,-1.445029,255.6088,60.85911,0.09599625,1.510055,0,0,164.2472
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,36.75645,36.75645,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,173.2845,162.8022,0,41.25108,-41.25108,212.1263,50.50616,0.09599625,43.10737,0,0,162.8022
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,35.46643,35.46643,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,219.119,121.5511,0,29.34735,-29.34735,181.1915,43.14075,0.09599625,30.66798,0,0,121.5511
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,34.56402,34.56402,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,251.7272,92.20379,0,48.68103,-48.68103,129.8772,30.92308,0.09599625,50.87168,0,0,92.20379
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,33.64344,33.64344,32.52587,32.52587,0,-1,0,32.52587,0,0,7.105427E-15,0,0,34.23776,32.52587,0,0,305.8172,43.52275,0,34.23776,-34.23776,93.78741,22.33029,0.09599625,35.77846,0,0,43.52275
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,32.85611,32.85611,20.54706,8.820747,0,-1,0,8.820747,0,0,11.72631,13.78102,0,9.284997,8.820747,0,0,343.8591,9.284997,0,9.284997,-9.284997,84.00017,20,0.09599625,22.60176,0,0,9.284997
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,32.17779,32.17779,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09599625,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,31.51158,31.51158,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09599625,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,31.0513,31.0513,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.09623841,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.308164,31.25754,30.89989,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,404.4028,0,0,0,1.308164,0,0,72.31579,68.7,305.2563,44.02756,70.00816,0,70.00816,196.8249,46.86297,0.09643592,0.3558286,1.046532,81,45.33573
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,14.57041,34.65734,30.59101,0,0,72.31579,0,20.56389,0,0,0,0,0,14.57041,0,0,72.31579,68.7,235.2481,107.0349,83.27041,0,83.27041,275.8221,65.6718,0.09659888,0,11.65632,81,121.6053
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,20.82415,37.47912,31.56609,25.47956,25.47956,81,0,22.761,25.47956,81.72887,0,0,0,20.82415,0,0,55.52044,52.74442,151.9777,181.9783,73.56857,0,73.56857,345.6154,82.28922,0.0968444,28.02751,16.65932,81,202.8024
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,22.93002,40.9253,34.27332,26.14126,26.14126,0,-1,0,26.14126,87.71582,0,0,0,22.93002,27.51712,26.14126,0,0,78.40915,248.19,0,4.587096,-4.587096,340.7802,81.13797,0.0968444,28.75539,18.34402,0,271.12
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,16.99856,41.53711,36.58687,0,0,0,-1,0,0,0,0,0,0,16.99856,0,0,0,0,83.50592,243.6029,16.99856,0,16.99856,356.9064,84.97755,0.09680388,0,13.59885,0,260.6014
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,21.67505,45.2287,38.76718,33.61985,33.61985,0,-1,0,33.61985,64.47099,0,0,0,21.67505,35.38932,33.61985,0,0,66.50736,258.9016,0,13.71427,-13.71427,342.4503,81.53562,0.09680388,36.98184,17.34004,0,280.5767
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.994896,42.81612,40.46904,2.905387,2.905387,0,-1,0,2.905387,275.175,0,0,0,7.994896,3.058302,2.905387,0,0,81.74544,245.1873,4.936594,0,4.936594,347.1336,82.65069,0.09679212,3.195925,6.395917,0,253.1822
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.841253,44.80549,42.17695,2.65128,2.65128,0,-1,0,2.65128,333.4711,0,0,0,8.841253,2.790821,2.65128,0,0,76.80885,249.6303,6.050432,0,6.050432,352.8735,84.01733,0.09677771,2.916408,7.073002,0,258.4715
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,10.41399,46.35782,43.23077,25.59276,25.59276,0,-1,0,25.59276,40.69115,0,0,0,10.41399,26.93975,25.59276,0,0,70.75841,255.0757,0,16.52576,-16.52576,335.4538,79.8698,0.09677771,28.15204,8.33119,0,265.4897
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,17.50051,48.91241,43.56993,42.56898,42.56898,0,-1,0,42.56898,41.11095,0,7.105427E-15,0,17.50051,44.80946,42.56898,0,0,89.12037,238.5499,0,27.30894,-27.30894,306.6677,73.01597,0.09677771,46.82588,14.00041,0,256.0504
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.9773,46.61526,43.91514,0,0,0,-1,0,0,0,0,0,0,8.9773,0,0,0,0,119.4636,211.241,8.9773,0,8.9773,315.1843,75.04373,0.09675634,0,7.181839,0,220.2183
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,14.71474,47.93671,43.47303,56.3419,56.3419,0,-1,0,56.3419,26.11687,0,7.105427E-15,0,14.71474,59.30726,56.3419,0,0,110.4863,219.3205,0,44.59252,-44.59252,268.1797,63.85217,0.09675634,61.97609,11.77179,0,234.0353
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.33494,42.99644,42.31019,55.17754,55.17754,0,-1,0,55.17754,4.231685,0,7.105427E-15,0,2.33494,58.08162,55.17754,0,0,160.0336,174.728,0,55.74669,-55.74669,209.4175,49.86121,0.09675634,60.6953,1.867952,0,177.0629
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,41.35933,41.35933,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,221.9743,118.9813,0,26.50694,-26.50694,181.4767,43.20866,0.09675634,27.69976,0,0,118.9813
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,40.02692,40.02692,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,251.4265,92.47438,0,39.35946,-39.35946,139.9882,33.33046,0.09675634,41.13063,0,0,92.47438
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,38.39169,38.39169,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,295.1592,53.11492,0,31.16969,-31.16969,107.1325,25.50768,0.09675634,32.57232,0,0,53.11492
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,36.72617,36.72617,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,329.7922,21.94523,0,8.957155,-8.957155,97.6908,23.25967,0.09675634,9.360228,0,0,21.94523
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,35.46643,35.46643,29.09453,12.33868,0,-1,0,12.33868,0,0,16.75586,19.66531,0,12.98808,12.33868,0,0,339.7446,12.98808,0,12.98808,-12.98808,84.00017,20,0.09675634,32.00398,0,0,12.98808
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,34.54585,34.54585,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09675634,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,33.60711,33.60711,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09675634,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,32.85611,32.85611,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09675634,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,32.17779,32.17779,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09675634,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,31.51158,31.51158,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09675634,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,31.0513,31.0513,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.09702539,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3860237,31.02345,30.91805,40.43316,40.43316,81,0,22.761,40.43316,0.9547206,0,0,0,0.3860237,0,0,40.56684,38.53849,290.8817,56.96473,38.92452,0,38.92452,180.9733,43.08879,0.09721509,44.47648,0.308819,81,57.35075
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,21.98472,36.82672,30.60918,57.85637,57.85637,81,0,22.761,57.85637,37.99879,0,0,0,21.98472,0,0,23.14363,21.98645,251.9571,91.9968,43.97118,0,43.97118,222.688,53.02085,0.0974137,63.642,17.58778,81,113.9815
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,44.30946,44.74664,31.57821,17.18903,17.18903,81,0,22.761,17.18903,257.7776,0,0,0,44.30946,0,0,63.81097,60.62042,207.986,131.5708,104.9299,0,104.9299,322.2332,76.72205,0.09758133,18.90793,35.44756,81,175.8803
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,60.9779,53.43203,34.25515,11.25402,11.25402,0,-1,0,11.25402,541.832,0,0,0,60.9779,11.84634,11.25402,0,0,103.0561,226.0078,49.13156,0,49.13156,368.8435,87.81972,0.09746426,12.37942,48.78232,0,286.9857
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,60.06618,55.74087,36.55659,51.22919,51.22919,0,-1,0,51.22919,117.2499,0,0,0,60.06618,53.92547,51.22919,0,0,53.92453,270.2261,6.140708,0,6.140708,374.6691,89.20676,0.09744964,56.35212,48.05294,0,330.2923
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,73.6208,63.50122,38.70056,53.6269,53.6269,0,-1,0,53.6269,137.2833,0,0,0,73.6208,56.44937,53.6269,0,0,47.78382,275.7528,17.17143,0,17.17143,390.9594,93.08538,0.09740879,58.98959,58.89664,0,349.3736
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,73.16664,65.37817,40.40242,36.84791,36.84791,0,-1,0,36.84791,198.5639,3.766971,0,0,73.16664,38.78727,36.84791,0,0,30.61239,291.2071,30.61239,0,30.61239,420.0009,100,0.09733607,40.5327,58.53331,0,364.3737
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,66.66551,64.80518,42.14061,51.02913,51.02913,0,-1,0,51.02913,130.6421,12.95064,0,0,66.66551,53.71487,51.02913,0,0,0,318.7582,0,0,0,420.0009,100,0.09733607,56.13204,53.33241,0,385.4237
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,70.34877,67.55293,43.16415,47.44968,47.44968,0,-1,0,47.44968,148.2598,20.40174,0,0,70.34877,49.94703,47.44968,0,0,0,318.7582,0,0,0,420.0009,100,0.09733607,52.19464,56.27902,0,389.107
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,55.75619,62.10346,43.50331,61.9571,61.9571,0,-1,0,61.9571,89.99161,0,0,0,55.75619,65.21799,61.9571,0,0,0,318.7582,0,9.461807,-9.461807,410.0272,97.62534,0.09733607,68.15281,44.60495,0,374.5144
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,32.93124,54.25603,43.84247,39.80411,39.80411,0,-1,0,39.80411,82.73327,0,0,0,32.93124,41.89906,39.80411,0,0,10.51312,309.2964,0,8.96782,-8.96782,400.5743,95.37464,0.09733607,43.78452,26.34499,0,342.2277
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,15.68688,48.20351,43.43669,19.0231,19.0231,0,-1,0,19.0231,82.46227,0,0,0,15.68688,20.02431,19.0231,0,0,20.47736,300.3286,0,4.337437,-4.337437,396.0023,94.28606,0.09733607,20.92541,12.5495,0,316.0155
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.384689,42.98072,42.27991,50.44302,50.44302,0,-1,0,50.44302,4.727489,0,0,0,2.384689,53.09792,50.44302,0,0,25.29674,295.9911,0,50.71323,-50.71323,342.5458,81.55836,0.09733607,55.48733,1.907751,0,298.3759
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,41.32299,41.32299,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,81.64478,245.2779,0,48.14286,-48.14286,291.7988,69.47576,0.09733607,50.30929,0,0,245.2779
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,39.99664,39.99664,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,135.1368,197.1351,0,57.04751,-57.04751,231.6654,55.15833,0.09733607,59.61465,0,0,197.1351
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,38.39169,38.39169,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,198.523,140.0876,0,65.17151,-65.17151,162.9686,38.80198,0.09733607,68.10423,0,0,140.0876
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,36.72617,36.72617,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,270.9358,74.91605,0,17.2907,-17.2907,144.7426,34.46246,0.09733607,18.06878,0,0,74.91605
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,35.43009,35.43009,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,290.1476,57.62535,0,8.88527,-8.88527,135.3767,32.23249,0.09733607,9.285108,0,0,57.62535
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,34.52768,34.52768,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,300.0202,48.74008,0,16.17801,-16.17801,118.3236,28.17223,0.09733607,16.90602,0,0,48.74008
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,33.60711,33.60711,32.54498,30.93397,0,-1,0,30.93397,0,0,1.611005,4.865503,0,32.56207,30.93397,0,0,317.9957,32.56207,0,32.56207,-32.56207,84.00017,20,0.09733607,35.79947,0,0,32.56207
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,32.85611,32.85611,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09733607,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,32.17779,32.17779,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09733607,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,31.51158,31.51158,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09733607,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,31.06947,31.06947,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09758706,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.140404,31.51627,30.93017,0,0,72.31579,0,20.56389,0,0,0,0,0,2.140404,0,0,72.31579,68.7,285.4758,61.83,70.8404,0,70.8404,216.3798,51.5189,0.09777478,0,1.712323,81,63.9704
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,20.94485,36.54039,30.62735,19.37145,19.37145,81,0,22.761,19.37145,108.1222,0,0,0,20.94485,0,0,61.62855,58.54712,214.6354,125.5864,79.49197,0,79.49197,291.7925,69.47427,0.09800052,21.3086,16.75588,81,146.5312
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,40.0402,43.37449,31.57821,32.10884,32.10884,81,0,22.761,32.10884,124.7015,0,0,0,40.0402,0,0,48.89116,46.44659,135.1434,197.1291,86.48679,0,86.48679,373.8411,89.00961,0.09820876,35.31973,32.03216,81,237.1693
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,52.69292,50.48938,34.23698,35.84871,35.84871,0,-1,0,35.84871,146.987,0,0,0,52.69292,37.73549,35.84871,0,0,48.65664,274.9673,14.95744,0,14.95744,388.031,92.38815,0.09817321,39.43358,42.15434,0,327.6602
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,51.35195,52.57864,36.52025,32.26194,32.26194,0,-1,0,32.26194,159.1719,0,0,0,51.35195,33.95994,32.26194,0,0,33.6992,288.429,17.39201,0,17.39201,404.5305,96.31659,0.09813191,35.48814,41.08156,0,339.7809
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,66.1176,60.43759,38.63394,12.13457,12.13457,0,-1,0,12.13457,544.8696,37.03717,0,0,66.1176,12.77324,12.13457,0,0,16.30719,304.0818,16.30719,0,16.30719,420.0009,100,0.09809321,13.34803,52.89408,0,370.1993
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,85.0533,70.44495,40.3358,0,0,0,-1,0,0,0,85.0533,0,0,85.0533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09809321,0,68.04264,0,403.8115
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,78.09109,69.53669,42.07399,57.79729,57.79729,0,-1,0,57.79729,135.112,17.25184,0,0,78.09109,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.09809321,63.57702,62.47287,0,396.8493
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,73.2056,68.68391,43.09753,0,0,0,-1,0,0,0,73.2056,0,0,73.2056,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09809321,0,58.56448,0,391.9638
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,62.25402,64.56574,43.43669,51.74302,51.74302,0,-1,0,51.74302,120.3139,7.787685,0,0,62.25402,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.09809321,56.91732,49.80322,0,381.0122
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,42.65503,57.60879,43.81218,23.32655,23.32655,0,-1,0,23.32655,182.8604,18.10076,0,0,42.65503,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.09809321,25.65921,34.12402,0,361.4132
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,18.24168,48.97122,43.40035,60.40218,60.40218,0,-1,0,60.40218,30.20037,0,0,0,18.24168,63.58124,60.40218,0,0,0,318.7582,0,45.33956,-45.33956,372.2087,88.62096,0.09809321,66.44239,14.59335,0,336.9999
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.992285,42.8285,42.24357,9.845546,9.845546,0,-1,0,9.845546,20.2354,0,0,0,1.992285,10.36373,9.845546,0,0,50.37729,273.4187,0,8.371448,-8.371448,363.3845,86.51994,0.09809321,10.8301,1.593828,0,275.4109
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,41.28666,41.28666,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,59.67889,265.0472,0,72.31579,-72.31579,287.1569,68.37056,0.09809321,91.78201,0,0,265.0472
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,39.99664,39.99664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.0298,192.7314,0,0,0,287.1569,68.37056,0.09809321,0,0,0,192.7314
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,38.3614,38.3614,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,140.0298,192.7314,0,4.474159,-4.474159,282.4408,67.24767,0.09809321,4.675496,0,0,192.7314
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,36.72617,36.72617,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,145.0011,188.2573,0,27.40371,-27.40371,253.5547,60.37005,0.09809321,28.63688,0,0,188.2573
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,35.43009,35.43009,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,175.4496,160.8536,0,18.4655,-18.4655,234.0904,55.73569,0.09809321,19.29644,0,0,160.8536
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,34.52768,34.52768,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,195.9668,142.3881,0,12.43433,-12.43433,220.9834,52.615,0.09809321,12.99388,0,0,142.3881
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.7828,129.9537,0,0,0,220.9834,52.615,0.09809321,0,0,0,129.9537
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,32.85611,32.85611,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,209.7828,129.9537,0,18.20948,-18.20948,201.789,48.04489,0.09809321,19.02891,0,0,129.9537
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,32.17779,32.17779,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,230.0155,111.7442,0,37.94873,-37.94873,161.7875,38.52075,0.09809321,39.65643,0,0,111.7442
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,31.52975,31.52975,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,272.1808,73.79552,0,28.58553,-28.58553,131.6557,31.34653,0.09809321,29.87187,0,0,73.79552
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,31.08763,31.08763,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,303.9425,45.21,0,39.6603,-39.6603,89.85006,21.39283,0.09809321,41.44501,0,0,45.21
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4095145,31.06017,30.94834,30.54132,30.54132,24.88008,0,8.562659,30.54132,1.340854,0,0,0,0.4095145,5.959205,5.661245,0,0,348.0095,5.549691,0,5.549691,-5.549691,84.00017,20,0.09809321,33.59545,0.3276117,81,5.959205
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,25.20973,37.81886,30.64552,47.14419,47.14419,81,0,22.761,47.14419,53.47367,0,0,0,25.20973,0,0,33.85581,32.16302,354.1758,0,57.37275,0,57.37275,138.4287,32.95916,0.0983497,51.85861,20.16778,81,25.20973
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,50.62115,46.82409,31.57821,67.68855,67.68855,81,0,22.761,67.68855,74.78539,0,0,0,50.62115,0,0,13.31145,12.64587,296.8031,51.63547,63.26702,0,63.26702,198.4491,47.24969,0.09861141,74.45741,40.49692,81,102.2566
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,70.7191,56.99804,34.21881,32.32946,32.32946,0,-1,0,32.32946,218.745,0,0,0,70.7191,34.03101,32.32946,0,0,233.536,108.5758,36.68809,0,36.68809,233.2545,55.53667,0.09852426,35.56241,56.57528,0,179.2949
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,79.65103,63.27314,36.48391,31.72832,31.72832,0,-1,0,31.72832,251.0408,0,0,0,79.65103,33.39823,31.72832,0,0,196.8479,141.5951,46.25281,0,46.25281,277.1337,65.98409,0.09841461,34.90115,63.72083,0,221.2461
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,76.34883,64.46104,38.56732,36.87766,36.87766,0,-1,0,36.87766,207.0327,0,0,0,76.34883,38.81859,36.87766,0,0,150.5951,183.2226,37.53024,0,37.53024,312.738,74.46129,0.09832582,40.56543,61.07906,0,259.5714
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,75.57629,66.2597,40.29946,34.75891,34.75891,0,-1,0,34.75891,217.4299,0,0,0,75.57629,36.58833,34.75891,0,0,113.0649,216.9998,38.98796,0,38.98796,349.7253,83.26775,0.09823375,38.23481,60.46104,0,292.5761
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,67.66123,65.05032,42.00737,27.12506,27.12506,0,-1,0,27.12506,249.4418,0,0,0,67.66123,28.55269,27.12506,0,0,74.07695,252.089,39.10854,0,39.10854,386.8269,92.10146,0.09814157,29.83756,54.12898,0,319.7502
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,57.49223,62.2616,43.06119,25.43284,25.43284,0,-1,0,25.43284,226.0551,0,0,0,57.49223,26.77141,25.43284,0,0,34.96841,287.2867,30.72081,0,30.72081,415.9712,99.04057,0.09806927,27.97613,45.99378,0,344.7789
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,43.70351,57.52836,43.40035,50.72785,50.72785,0,-1,0,50.72785,86.1529,0,0,0,43.70351,53.39774,50.72785,0,0,4.247597,314.9354,0,9.694221,-9.694221,405.7526,96.60757,0.09806927,55.80063,34.96281,0,358.6389
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,36.05574,55.2539,43.77585,0,0,0,-1,0,0,0,21.03678,0,0,36.05574,0,0,0,0,15.01895,305.2412,15.01895,0,15.01895,420.0009,100,0.09803397,0,28.84459,0,341.2969
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,19.23451,49.255,43.37006,47.07214,47.07214,0,-1,0,47.07214,40.86178,0,7.105427E-15,0,19.23451,49.54962,47.07214,0,0,0,318.7582,0,30.31511,-30.31511,388.0459,92.3917,0.09803397,51.77935,15.38761,0,337.9927
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.601754,42.97179,42.20723,35.3941,35.3941,0,-1,0,35.3941,7.350812,0,7.105427E-15,0,2.601754,37.25694,35.3941,0,0,33.68345,288.4431,0,34.65519,-34.65519,351.5161,83.69415,0.09803397,38.93351,2.081403,0,291.0449
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,41.28666,41.28666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.18922,253.7879,0,0,0,351.5161,83.69415,0.09803397,0,0,0,253.7879
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,39.9603,39.9603,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,72.18922,253.7879,0,30.59646,-30.59646,319.2646,76.01524,0.09803397,31.9733,0,0,253.7879
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,38.3614,38.3614,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,106.1853,223.1915,0,69.63577,-69.63577,245.8621,58.53848,0.09803397,72.76938,0,0,223.1915
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,36.72617,36.72617,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,183.5584,153.5557,0,43.85249,-43.85249,199.6375,47.53265,0.09803397,45.82585,0,0,153.5557
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,35.43009,35.43009,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,232.2833,109.7032,0,24.86743,-24.86743,173.4249,41.29157,0.09803397,25.98646,0,0,109.7032
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,34.52768,34.52768,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,259.9138,84.83579,0,1.913959,-1.913959,171.4075,40.81122,0.09803397,2.000087,0,0,84.83579
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,33.60711,33.60711,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,262.0404,82.92183,0,19.08474,-19.08474,151.2904,36.02144,0.09803397,19.94356,0,0,82.92183
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,32.83794,32.83794,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,283.2457,63.83709,0,33.81898,-33.81898,115.642,27.53376,0.09803397,35.34083,0,0,63.83709
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,32.17779,32.17779,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,320.8224,30.01811,0,12.06358,-12.06358,102.9259,24.50612,0.09803397,12.60645,0,0,30.01811
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.2263,17.95452,0,0,0,102.9259,24.50612,0.09803397,0,0,0,17.95452
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,31.08763,31.08763,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,334.2263,17.95452,61.2491,0,61.2491,161.0319,38.34085,0.09829899,18.17999,0,81,17.95452
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.046694,31.23447,30.94834,13.24108,13.24108,81,0,22.761,13.24108,7.904901,0,0,0,1.046694,0,0,67.75892,64.37098,272.9772,73.07871,65.41767,0,65.41767,223.0925,53.11717,0.09855341,14.56519,0.8373553,81,74.12541
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.703078,31.38511,30.64552,0,0,72.31579,0,20.56389,0,0,0,0,0,2.703078,0,0,72.31579,68.7,207.5596,131.9546,71.40308,0,71.40308,290.8315,69.24545,0.09873469,0,2.162462,81,134.6577
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.84704,35.17491,31.57821,29.48852,29.48852,81,0,22.761,29.48852,43.56623,0,0,0,12.84704,0,0,51.51147,48.9359,136.1565,196.2174,61.78294,0,61.78294,349.4439,83.20076,0.09899618,32.43738,10.27763,81,209.0644
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.641674,35.49053,34.18852,2.529675,2.529675,0,-1,0,2.529675,183.4889,0,0,0,4.641674,2.662816,2.529675,0,0,74.37355,251.822,1.978857,0,1.978857,351.3212,83.64774,0.09899151,2.782643,3.713339,0,256.4637
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,15.38504,40.87919,36.41729,14.42506,14.42506,0,-1,0,14.42506,106.655,0,0,0,15.38504,15.18427,14.42506,0,0,72.39469,253.603,0.2007702,0,0.2007702,351.5117,83.69308,0.09899104,15.86757,12.30803,0,268.988
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,14.72204,42.854,38.53098,0,0,0,-1,0,0,0,0,0,0,14.72204,0,0,0,0,72.19392,253.7837,14.72204,0,14.72204,365.4782,87.01846,0.09895634,0,11.77764,0,268.5057
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,16.44454,45.13207,40.23284,38.2513,38.2513,0,-1,0,38.2513,42.99079,0,0,0,16.44454,40.26453,38.2513,0,0,57.47187,267.0335,0,23.81999,-23.81999,340.3698,81.04026,0.09895634,42.07643,13.15563,0,283.4781
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.38954,44.15894,41.97103,0,0,0,-1,0,0,0,0,0,0,7.38954,0,0,0,0,83.93853,243.2135,7.38954,0,7.38954,347.3801,82.70938,0.09893893,0,5.911632,0,250.6031
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,17.13047,48.19994,42.99457,25.32855,25.32855,0,-1,0,25.32855,67.63305,0,0,0,17.13047,26.66163,25.32855,0,0,76.54899,249.8641,0,9.531161,-9.531161,337.3334,80.31731,0.09893893,27.86141,13.70438,0,266.9946
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,16.90066,48.47855,43.33373,17.69773,17.69773,0,-1,0,17.69773,95.49616,0,0,0,16.90066,18.62919,17.69773,0,0,87.13917,240.333,0,1.728537,-1.728537,335.5113,79.88349,0.09893893,19.46751,13.52052,0,257.2336
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,9.478139,46.55895,43.70922,42.57644,42.57644,0,-1,0,42.57644,22.26147,0,0,0,9.478139,44.8173,42.57644,0,0,89.05976,238.6044,0,35.33916,-35.33916,298.2606,71.01428,0.09893893,46.83408,7.582511,0,248.0826
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.108926,43.95734,43.33373,18.73025,18.73025,0,-1,0,18.73025,11.25947,0,0,0,2.108926,19.71605,18.73025,0,0,128.3255,203.2653,0,17.60712,-17.60712,279.701,66.59535,0.09893893,20.60327,1.687141,0,205.3742
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.38216,42.87655,42.17695,34.39577,34.39577,0,-1,0,34.39577,6.925734,0,7.105427E-15,0,2.38216,36.20607,34.39577,0,0,147.889,185.6582,0,33.82392,-33.82392,244.0475,58.10643,0.09893893,37.83535,1.905728,0,188.0403
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,41.22004,41.22004,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,185.4711,151.8342,0,44.70934,-44.70934,196.9197,46.88556,0.09893893,46.72126,0,0,151.8342
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,39.92396,39.92396,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,235.1481,107.1249,0,36.52213,-36.52213,158.422,37.71945,0.09893893,38.16563,0,0,107.1249
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,38.32506,38.32506,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,275.7283,70.60277,0,25.70416,-25.70416,131.3275,31.26838,0.09893893,26.86085,0,0,70.60277
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,36.68983,36.68983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.2885,44.89861,0,0,0,131.3275,31.26838,0.09893893,0,0,0,44.89861
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,35.43009,35.43009,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,304.2885,44.89861,0,23.13223,-23.13223,106.944,25.4628,0.09893893,24.17317,0,0,44.89861
