Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,59.72594,60.24122,40.572,22.69546,22.69546,0,-1,0,22.69546,263.1625,35.83598,0,0,59.72594,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.09814281,24.965,47.78075,0,378.4842
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,43.80314,55.0082,41.08679,5.10947,5.10947,0,-1,0,5.10947,857.2933,38.42476,0,0,43.80314,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.09814281,5.620417,35.04251,0,362.5614
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,36.37971,53.04338,41.63187,49.78963,49.78963,0,-1,0,49.78963,73.06683,0,0,0,36.37971,52.41014,49.78963,0,0,0,318.7582,0,16.03044,-16.03044,403.1033,95.97678,0.09814281,54.7686,29.10377,0,355.1379
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,21.181,47.74004,41.32299,2.087392,2.087392,0,-1,0,2.087392,1014.711,1.172148,0,0,21.181,2.197254,2.087392,0,0,17.81159,302.7278,17.81159,0,17.81159,420.0009,100,0.09810745,2.296131,16.9448,0,323.9088
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.406125,41.15576,40.16622,55.18817,55.18817,0,-1,0,55.18817,6.171839,0,0,0,3.406125,58.09281,55.18817,0,0,0,318.7582,0,54.68668,-54.68668,362.356,86.27507,0.09810745,60.70698,2.7249,0,322.1643
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,39.17902,39.17902,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,60.76298,264.0715,0,46.23974,-46.23974,313.6151,74.6701,0.09810745,48.32053,0,0,264.0715
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,37.88294,37.88294,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,112.1405,217.8318,0,1.479528,-1.479528,312.0555,74.29877,0.09810745,1.546106,0,0,217.8318
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,36.58687,36.58687,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,113.7844,216.3523,0,24.24404,-24.24404,286.5,68.21416,0.09810745,25.33503,0,0,216.3523
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,35.26051,35.26051,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,140.7222,192.1082,0,17.64251,-17.64251,267.9032,63.78635,0.09810745,18.43642,0,0,192.1082
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,34.33994,34.33994,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,160.325,174.4657,0,22.73406,-22.73406,243.9394,58.08069,0.09810745,23.7571,0,0,174.4657
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,33.60711,33.60711,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,185.5851,151.7317,0,11.4511,-11.4511,231.8689,55.20676,0.09810745,11.9664,0,0,151.7317
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,32.80766,32.80766,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,198.3085,140.2806,0,36.88353,-36.88353,192.9902,45.94995,0.09810745,38.54329,0,0,140.2806
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,32.20807,32.20807,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,239.2902,103.397,0,10.74278,-10.74278,181.6663,43.2538,0.09810745,11.22621,0,0,103.397
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,31.66299,31.66299,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,251.2267,92.65424,0,4.314116,-4.314116,177.1188,42.17107,0.09810745,4.508251,0,0,92.65424
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,31.15425,31.15425,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,256.0201,88.34013,0,27.71884,-27.71884,147.9006,35.21436,0.09810745,28.96618,0,0,88.34013
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,30.74847,30.74847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.8188,60.62129,0,0,0,147.9006,35.21436,0.09810745,0,0,0,60.62129
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5653515,30.76329,30.60918,23.38757,23.38757,0,0,0,23.38757,2.417316,0,0,0,0.5653515,24.6185,23.38757,0,0,286.8188,60.62129,0,24.05315,-24.05315,122.5464,29.17765,0.09810745,25.72633,0.4522812,0,61.18664
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,20.30046,36.03173,30.31847,0.5204648,0.5204648,0,0,0,0.5204648,3900.449,0,0,0,20.30046,0.5478576,0.5204648,0,0,313.5445,36.56815,19.7526,0,19.7526,141.2853,33.6393,0.09806826,0.5725113,16.24037,0,56.86861
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,32.34135,40.42218,31.06947,31.22415,31.22415,0,0,0,31.22415,103.578,0,0,0,32.34135,32.86753,31.22415,0,0,293.7919,54.34549,0,0.5261757,-0.5261757,140.7307,33.50724,0.09806826,34.34657,25.87308,0,86.68684
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,51.78984,48.6786,32.89245,0,0,0,-1,0,0,0,0,0,0,51.78984,0,0,0,0,294.3766,53.81931,51.78984,0,51.78984,189.8629,45.20535,0.09796567,0,41.43187,0,105.6092
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,70.45031,57.23931,34.50951,0.6684185,0.6684185,0,-1,0,0.6684185,10539.85,0,0,0,70.45031,0.7035984,0.6684185,0,0,242.5867,100.4302,69.74671,0,69.74671,256.0304,60.9595,0.09782784,0.7352603,56.36025,0,170.8805
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,67.89927,58.19418,36.14475,58.68943,58.68943,0,-1,0,58.68943,115.6925,0,0,0,67.89927,61.77835,58.68943,0,0,172.84,163.2022,6.120919,0,6.120919,261.8372,62.34207,0.09781576,64.55838,54.31942,0,231.1015
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,71.55664,61.5179,37.74365,0,0,0,-1,0,0,0,0,0,0,71.55664,0,0,0,0,166.7191,168.711,71.55664,0,71.55664,329.7218,78.50504,0.09767479,0,57.24531,0,240.2677
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,65.08083,60.95359,39.41522,0,0,0,-1,0,0,0,0,0,0,65.08083,0,0,0,0,95.16245,233.112,65.08083,0,65.08083,391.4629,93.20527,0.09754693,0,52.06466,0,298.1928
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,64.3224,61.86034,40.43876,17.26737,17.26737,0,-1,0,17.26737,372.5083,16.06459,0,0,64.3224,18.17618,17.26737,0,0,30.08162,291.6848,30.08162,0,30.08162,420.0009,100,0.09748794,18.99411,51.45792,0,356.0072
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,61.79792,61.47309,40.94749,50.40608,50.40608,0,-1,0,50.40608,122.6001,8.738891,0,0,61.79792,53.05903,50.40608,0,0,0,318.7582,0,0,0,420.0009,100,0.09748794,55.44669,49.43834,0,380.5562
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,42.94821,55.1958,41.52891,32.71857,32.71857,0,-1,0,32.71857,131.2655,8.507608,0,0,42.94821,34.4406,32.71857,0,0,0,318.7582,0,0,0,420.0009,100,0.09748794,35.99043,34.35857,0,361.7064
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,20.80934,47.5532,41.25637,18.58916,18.58916,0,-1,0,18.58916,111.9434,1.241805,0,0,20.80934,19.56753,18.58916,0,0,0,318.7582,0,0,0,420.0009,100,0.09748794,20.44807,16.64747,0,339.5676
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.388511,41.04701,40.06326,0,0,0,-1,0,0,0,3.388511,0,0,3.388511,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09748794,0,2.710809,0,322.1467
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,39.10634,39.10634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09748794,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,37.77998,37.77998,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.09748794,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,36.52025,36.52025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.09748794,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,35.19389,35.19389,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.09748794,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,34.27332,34.27332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.09748794,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,33.55865,33.55865,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.09748794,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,32.74104,32.74104,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.09748794,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,32.15962,32.15962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.09748794,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,31.61454,31.61454,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.09748794,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,31.1058,31.1058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.09748794,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,30.69397,30.69397,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.09748794,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3736846,30.66253,30.56072,3.133579,3.133579,0,0,0,3.133579,11.92517,0,0,0,0.3736846,3.298504,3.133579,0,0,189.9815,147.7749,0,2.92482,-2.92482,236.6855,56.35358,0.09748794,3.446937,0.2989476,0,148.1486
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,23.0189,36.77809,30.27002,38.85018,38.85018,0,0,0,38.85018,59.25044,0,0,0,23.0189,40.89492,38.85018,0,0,193.2313,144.8501,0,17.87602,-17.87602,217.8425,51.86717,0.09748794,42.7352,18.41512,0,167.869
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,47.00598,45.01476,31.02101,45.64631,45.64631,0,0,0,45.64631,102.9787,0,0,0,47.00598,48.04874,45.64631,0,0,213.0936,126.974,0,1.042763,-1.042763,216.7434,51.60546,0.09748794,50.21093,37.60478,0,173.98
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,64.23627,52.96481,32.82583,14.46795,14.46795,0,-1,0,14.46795,443.9902,0,0,0,64.23627,15.22942,14.46795,0,0,214.2522,125.9313,49.00685,0,49.00685,263.2354,62.67496,0.097392,15.91474,51.38902,0,190.1675
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,80.15594,60.9296,34.40656,49.0041,49.0041,0,-1,0,49.0041,163.5698,0,0,0,80.15594,51.58327,49.0041,0,0,165.2453,170.0374,28.57267,0,28.57267,290.3418,69.12885,0.09733615,53.90451,64.12475,0,250.1934
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,82.64642,63.9758,36.04179,48.01551,48.01551,0,-1,0,48.01551,172.1244,0,0,0,82.64642,50.54265,48.01551,0,0,136.6727,195.7528,32.10378,0,32.10378,320.7981,76.38034,0.09727348,52.81707,66.11713,0,278.3993
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,88.05172,68.38644,37.67702,23.15248,23.15248,0,-1,0,23.15248,380.3122,0,0,0,88.05172,24.37104,23.15248,0,0,104.5689,224.6462,63.68068,0,63.68068,381.2109,90.76431,0.09714939,25.46773,70.44138,0,312.6979
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,83.18416,68.30757,39.31226,10.26291,10.26291,0,-1,0,10.26291,810.5315,31.49289,0,0,83.18416,10.80307,10.26291,0,0,40.8882,281.9588,40.8882,0,40.8882,420.0009,100,0.09706988,11.28921,66.54733,0,365.143
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,67.99544,63.23512,40.37214,58.89806,58.89806,0,-1,0,58.89806,115.446,5.997486,0,0,67.99544,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.09706988,64.78786,54.39635,0,386.7537
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,57.78439,59.86097,40.88087,36.25451,36.25451,0,-1,0,36.25451,159.3854,19.62176,0,0,57.78439,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.09706988,39.87996,46.22752,0,376.5426
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,38.57564,53.60814,41.46229,29.34726,29.34726,0,-1,0,29.34726,131.4455,7.683794,0,0,38.57564,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.09706988,32.28198,30.86051,0,357.3339
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,21.50321,47.70285,41.18975,2.954868,2.954868,0,-1,0,2.954868,727.7215,18.39282,0,0,21.50321,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.09706988,3.250355,17.20257,0,340.2614
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.22215,40.93142,39.99664,46.2164,46.2164,0,-1,0,46.2164,6.971877,0,0,0,3.22215,48.64884,46.2164,0,0,0,318.7582,0,45.42669,-45.42669,372.1169,88.59908,0.09706988,50.83804,2.57772,0,321.9804
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,39.03972,39.03972,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.4741,273.3315,0,8.17062,-8.17062,363.5043,86.54847,0.09706988,8.538298,0,0,273.3315
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,37.71336,37.71336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.55257,265.1609,0,0,0,363.5043,86.54847,0.09706988,0,0,0,265.1609
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,36.41729,36.41729,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.55257,265.1609,0,51.05393,-51.05393,309.6888,73.73527,0.09706988,53.35135,0,0,265.1609
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,35.12122,35.12122,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.2792,214.107,0,7.360912,-7.360912,301.9297,71.88787,0.09706988,7.692153,0,0,214.107
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,34.20064,34.20064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.4579,206.7461,0,0,0,301.9297,71.88787,0.09706988,0,0,0,206.7461
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,33.48598,33.48598,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.4579,206.7461,0,22.85011,-22.85011,277.8435,66.15309,0.09706988,23.87836,0,0,206.7461
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,32.68653,32.68653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.847,183.896,0,0,0,277.8435,66.15309,0.09706988,0,0,0,183.896
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,32.11117,32.11117,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,149.847,183.896,0,15.21684,-15.21684,261.8036,62.33406,0.09706988,15.9016,0,0,183.896
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,31.56609,31.56609,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.7546,168.6791,0,14.8895,-14.8895,246.1087,58.59718,0.09706988,15.55953,0,0,168.6791
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,31.06947,31.06947,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.2984,153.7896,0,18.66656,-18.66656,226.4324,53.91236,0.09706988,19.50656,0,0,153.7896
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,30.64552,30.64552,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.0391,135.1231,0,29.83374,-29.83374,194.9848,46.42487,0.09706988,31.17626,0,0,135.1231
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3957841,30.61401,30.50622,0,0,0,0,0,0,0,0,0,0,0.3957841,0,0,0,0,237.1877,105.2893,0.3957841,0,0.3957841,195.3603,46.51427,0.09706911,0,0.3166273,0,105.6851
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,22.78814,36.6534,30.21551,33.19507,33.19507,0,0,0,33.19507,68.64917,0,7.105427E-15,0,22.78814,34.94218,33.19507,0,0,236.7919,105.6455,0,12.15404,-12.15404,182.5488,43.46392,0.09706911,36.51458,18.23051,0,128.4337
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,38.71005,42.29324,30.96651,30.26445,30.26445,0,0,0,30.26445,127.906,0,0,0,38.71005,31.85731,30.26445,0,0,250.2964,93.49149,6.852742,0,6.852742,189.0499,45.0118,0.0970558,33.29089,30.96804,0,132.2015
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,62.06579,52.1006,32.75315,26.17859,26.17859,0,-1,0,26.17859,237.086,0,0,0,62.06579,27.55642,26.17859,0,0,243.4436,99.65895,34.50937,0,34.50937,221.7884,52.80666,0.09698882,28.79646,49.65263,0,161.7247
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,72.29573,57.72383,34.32177,14.81871,14.81871,0,-1,0,14.81871,487.8678,0,0,0,72.29573,15.59865,14.81871,0,0,208.9343,130.7174,56.69708,0,56.69708,275.576,65.6132,0.09687897,16.30058,57.83658,0,203.0131
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,68.43558,58.15675,35.93883,12.25661,12.25661,0,-1,0,12.25661,558.3567,0,0,0,68.43558,12.90169,12.25661,0,0,152.2372,181.7448,55.53389,0,55.53389,328.26,78.157,0.09677161,13.48227,54.74846,0,250.1803
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,83.58821,66.25517,37.54379,17.69934,17.69934,0,-1,0,17.69934,472.2675,0,0,0,83.58821,18.63088,17.69934,0,0,96.70329,231.7253,64.95734,0,64.95734,389.884,92.82933,0.09664635,19.46927,66.87057,0,315.3135
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,77.45172,65.67276,39.17902,16.73492,16.73492,0,-1,0,16.73492,462.8151,28.09006,0,0,77.45172,17.6157,16.73492,0,0,31.74596,290.1869,31.74596,0,31.74596,420.0009,100,0.09658524,18.40841,61.96138,0,367.6386
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,73.25433,65.20852,40.23284,33.9476,33.9476,0,-1,0,33.9476,215.7865,37.52002,0,0,73.25433,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.09658524,37.34236,58.60346,0,392.0125
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,51.94466,57.54122,40.74763,41.69952,41.69952,0,-1,0,41.69952,124.569,8.050432,0,0,51.94466,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.09658524,45.86947,41.55573,0,370.7029
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,37.29596,53.0201,41.32299,23.9248,23.9248,0,-1,0,23.9248,155.8883,12.11196,0,0,37.29596,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.09658524,26.31728,29.83677,0,356.0542
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,20.67807,47.29723,41.05045,49.03842,49.03842,0,-1,0,49.03842,42.16707,0,0,0,20.67807,51.61939,49.03842,0,0,0,318.7582,0,30.94133,-30.94133,387.3858,92.23454,0.09658524,53.94226,16.54245,0,339.4363
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.536719,40.88307,39.85734,1.432568,1.432568,0,-1,0,1.432568,246.8797,0,0,0,3.536719,1.507966,1.432568,0,0,34.37925,287.8169,2.028753,0,2.028753,389.3105,92.69278,0.09658134,1.575824,2.829375,0,291.3536
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,38.87014,38.87014,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,32.3505,289.6428,0,41.26004,-41.26004,345.8186,82.33759,0.09658134,43.11674,0,0,289.6428
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,37.57407,37.57407,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,78.19499,248.3827,0,7.826935,-7.826935,337.5682,80.37323,0.09658134,8.179147,0,0,248.3827
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,36.31433,36.31433,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,86.89159,240.5558,0,9.490071,-9.490071,327.5648,77.99147,0.09658134,9.917125,0,0,240.5558
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,35.01826,35.01826,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,97.43611,231.0657,0,44.93093,-44.93093,280.2035,66.71498,0.09658134,46.95282,0,0,231.0657
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,34.11585,34.11585,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,147.3594,186.1348,0,33.49865,-33.49865,244.8928,58.30769,0.09658134,35.00608,0,0,186.1348
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,33.40119,33.40119,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,184.5801,152.6362,0,51.07296,-51.07296,191.0572,45.48971,0.09658134,53.37124,0,0,152.6362
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,32.61991,32.61991,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,241.3278,101.5632,0,53.0845,-53.0845,135.1012,32.16689,0.09658134,55.4733,0,0,101.5632
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,32.02638,32.02638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.3106,48.47869,0,0,0,135.1012,32.16689,0.09658134,0,0,0,48.47869
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,31.47525,31.47525,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,300.3106,48.47869,0,24.50459,-24.50459,109.2711,26.01687,0.09658134,25.6073,0,0,48.47869
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,30.98467,30.98467,39.4227,22.7754,0,-1,0,22.7754,0,0,16.64731,20.58958,0,23.9741,22.7754,0,0,327.5379,23.9741,0,23.9741,-23.9741,84.00017,20,0.09658134,43.36497,0,0,23.9741
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,30.57284,30.57284,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09678176,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.380678,31.07159,30.42143,28.33198,28.33198,81,0,22.761,28.33198,8.402795,0,0,0,2.380678,0,0,52.66802,50.03462,285.4758,61.83,52.41529,0,52.41529,198.9002,47.3571,0.09698775,31.16518,1.904543,81,64.21068
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,12.5285,33.62347,30.14889,17.76325,17.76325,81,0,22.761,17.76325,70.53046,0,0,0,12.5285,0,0,63.23675,60.07491,233.0605,109.0038,72.60342,0,72.60342,267.7779,63.75651,0.09718685,19.53958,10.0228,81,121.5323
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,20.74814,36.74665,30.88172,37.39535,37.39535,81,0,22.761,37.39535,55.4832,0,0,0,20.74814,0,0,43.60465,41.42442,160.4571,174.3468,62.17255,0,62.17255,326.7599,77.79983,0.09740549,41.13489,16.59851,81,195.095
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,25.45876,39.99918,32.65625,14.17144,14.17144,0,-1,0,14.17144,179.6484,0,0,0,25.45876,14.91731,14.17144,0,0,98.28455,230.3021,10.54146,0,10.54146,336.7604,80.18089,0.09738515,15.58859,20.36701,0,255.7609
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,32.12491,43.68356,34.20064,14.70118,14.70118,0,-1,0,14.70118,218.5193,0,0,0,32.12491,15.47493,14.70118,0,0,87.74309,239.7894,16.64998,0,16.64998,352.556,83.94173,0.09735305,16.1713,25.69993,0,271.9144
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,56.73513,53.67733,35.80559,21.73722,21.73722,0,-1,0,21.73722,261.0045,0,0,0,56.73513,22.88128,21.73722,0,0,71.0931,254.7744,33.85385,0,33.85385,384.6726,91.58852,0.09728782,23.91094,45.3881,0,311.5096
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,67.25339,59.42943,37.40449,0,0,0,-1,0,0,0,30.01414,0,0,67.25339,0,0,0,0,37.23925,285.2429,37.23925,0,37.23925,420.0009,100,0.09721617,0,53.80271,0,352.4963
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,62.78183,59.62836,39.03972,15.07611,15.07611,0,-1,0,15.07611,416.4327,46.91225,0,0,62.78183,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.09721617,16.58372,50.22547,0,381.5401
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,68.04099,62.92897,40.09959,16.97919,16.97919,0,-1,0,16.97919,400.7317,50.16816,0,0,68.04099,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.09721617,18.67711,54.4328,0,386.7992
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,58.83372,59.94415,40.60834,0,0,0,-1,0,0,0,58.83372,0,0,58.83372,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09721617,0,47.06698,0,377.5919
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,28.90251,50.08049,41.18975,41.16256,41.16256,0,-1,0,41.16256,70.21554,0,0,0,28.90251,43.32901,41.16256,0,0,0,318.7582,0,14.4265,-14.4265,404.794,96.37933,0.09721617,45.27882,23.12201,0,347.6607
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,16.4015,45.82536,40.91721,8.091702,8.091702,0,-1,0,8.091702,202.6953,0,0,0,16.4015,8.517582,8.091702,0,0,16.02945,304.3317,7.883923,0,7.883923,412.2733,98.16012,0.09720103,8.900873,13.1212,0,320.7332
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.481898,40.44192,39.7241,50.45693,50.45693,0,-1,0,50.45693,4.918846,0,0,0,2.481898,53.11256,50.45693,0,0,8.145521,311.4272,0,50.63066,-50.63066,358.9039,85.45314,0.09720103,55.50262,1.985519,0,313.9091
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,38.7369,38.7369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.40181,260.7966,0,0,0,358.9039,85.45314,0.09720103,0,0,0,260.7966
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,37.44083,37.44083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.40181,260.7966,0,0,0,358.9039,85.45314,0.09720103,0,0,0,260.7966
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,36.18109,36.18109,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,64.40181,260.7966,0,29.35612,-29.35612,327.9598,78.08553,0.09720103,30.67715,0,0,260.7966
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,34.92135,34.92135,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,97.01972,231.4405,0,10.42627,-10.42627,316.9696,75.4688,0.09720103,10.89545,0,0,231.4405
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,34.03106,34.03106,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,108.6045,221.0142,0,8.464769,-8.464769,308.0469,73.34437,0.09720103,8.845683,0,0,221.0142
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,33.33457,33.33457,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,118.0098,212.5494,0,5.418626,-5.418626,302.3352,71.98443,0.09720103,5.662464,0,0,212.5494
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,32.55329,32.55329,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,124.0305,207.1308,0,23.65157,-23.65157,277.4043,66.0485,0.09720103,24.71589,0,0,207.1308
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,31.97187,31.97187,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,150.31,183.4792,0,19.7906,-19.7906,256.5432,61.08158,0.09720103,20.68117,0,0,183.4792
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,31.42679,31.42679,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,172.2995,163.6886,0,31.76066,-31.76066,223.0645,53.11049,0.09720103,33.18989,0,0,163.6886
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,30.93017,30.93017,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,207.5892,131.928,0,33.68534,-33.68534,187.557,44.65634,0.09720103,35.20118,0,0,131.928
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,30.52439,30.52439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.0173,98.24265,0,0,0,187.557,44.65634,0.09720103,0,0,0,98.24265
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5589231,30.52512,30.37298,32.44965,32.44965,0,0,0,32.44965,1.722432,0,7.105427E-15,0,0.5589231,34.15752,32.44965,0,0,245.0173,98.24265,0,33.5986,-33.5986,152.141,36.22397,0.09720103,35.69461,0.4471385,0,98.80157
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.265372,30.42651,30.08227,1.909339,1.909339,0,0,0,1.909339,66.27277,0,0,0,1.265372,2.009831,1.909339,0,0,282.3491,64.64404,0,0.7444589,-0.7444589,151.3562,36.03713,0.09720103,2.100273,1.012298,0,65.90942
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.612775,32.08252,30.81509,32.77493,32.77493,0,0,0,32.77493,14.0741,0,7.105427E-15,0,4.612775,34.49992,32.77493,0,0,283.1763,63.89959,0,29.88715,-29.88715,119.8524,28.53623,0.09720103,36.05242,3.69022,0,68.51236
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.171978,33.72313,32.5654,55.97505,36.27519,0,-1,0,36.27519,11.50091,0,19.69986,28.46806,4.171978,38.18441,36.27519,0,0,316.3842,34.01244,0,34.01244,-34.01244,84.00017,20,0.09720103,61.57256,3.337583,0,38.18441
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.29378,36.15805,34.10373,55.43152,6.929091,0,-1,0,6.929091,105.2632,0,48.50243,59.58886,7.29378,7.29378,6.929091,0,0,354.1758,0,0,0,0,84.00017,20,0.09720103,60.97467,5.835024,0,7.29378
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,18.5213,41.08089,35.70263,27.28235,17.59523,0,-1,0,17.59523,105.2632,0,9.687123,26.49154,18.5213,18.5213,17.59523,0,0,354.1758,0,0,0,0,84.00017,20,0.09720103,30.01059,14.81704,0,18.5213
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,20.85788,43.44941,37.30153,28.06957,19.81498,0,-1,0,19.81498,105.2632,0,8.254588,26.91353,20.85788,20.85788,19.81498,0,0,354.1758,0,0,0,0,84.00017,20,0.09720103,30.87653,16.6863,0,20.85788
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,14.91218,43.29763,38.90648,53.97164,14.16657,0,-1,0,14.16657,105.2632,0,39.80507,56.53549,14.91218,14.91218,14.16657,0,0,354.1758,0,0,0,0,84.00017,20,0.09720103,59.36881,11.92974,0,14.91218
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.990913,42.00212,39.9603,27.02135,6.641367,0,-1,0,6.641367,105.2632,0,20.37999,28.39522,6.990913,6.990913,6.641367,0,0,354.1758,0,0,0,0,84.00017,20,0.09720103,29.72349,5.59273,0,6.990913
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,11.0117,43.72033,40.46904,23.72716,10.46112,0,-1,0,10.46112,105.2632,0,13.26604,24.00765,11.0117,11.0117,10.46112,0,0,354.1758,0,0,0,0,84.00017,20,0.09720103,26.09987,8.809361,0,11.0117
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.927205,41.64842,41.08679,19.39347,1.830844,0,-1,0,1.830844,105.2632,0,17.56262,20.96665,1.927205,1.927205,1.830844,0,0,354.1758,0,0,0,0,84.00017,20,0.09720103,21.33282,1.541764,0,1.927205
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2622418,40.85396,40.77792,0,0,0,-1,0,0,0,0,0,0,0.2622418,0,0,0,0,354.1758,0,0.2622418,0,0.2622418,84.24895,20.05923,0.09720052,0,0.2097934,0,0.2622418
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.726228,40.7006,39.62114,21.87403,3.764134,0,-1,0,3.764134,98.99299,0,18.1099,23.12923,3.726228,3.962246,3.764134,0,0,353.9136,0.2360176,0,0.2360176,-0.2360176,84.00017,20,0.09720052,24.06144,2.980983,0,3.962246
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,38.63394,38.63394,79.23804,0,0,-1,0,0,0,0,79.23804,87.16185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09720052,87.16185,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,37.30153,37.30153,26.48365,0,0,-1,0,0,0,0,26.48365,29.13202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09720052,29.13202,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,36.07813,36.07813,56.7039,0,0,-1,0,0,0,0,56.7039,62.37429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09720052,62.37429,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,34.81839,34.81839,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09720052,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,33.9281,33.9281,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09720052,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,33.23161,33.23161,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09720052,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,32.4685,32.4685,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09720052,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,31.90525,31.90525,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09720052,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,31.37834,31.37834,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09720052,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,30.88172,30.88172,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09720052,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,30.47593,30.47593,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.0973049,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9157616,30.56781,30.31847,9.183542,9.183542,81,0,22.761,9.183542,9.971768,0,0,0,0.9157616,0,0,71.81646,68.22563,327.596,23.92181,69.1414,0,69.1414,174.8092,41.62117,0.09750914,10.1019,0.7326093,81,24.83757
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.128712,30.6075,30.02776,30.57697,30.57697,81,0,22.761,30.57697,6.961812,7.105427E-15,0,0,2.128712,0,0,50.42303,47.90187,258.4546,86.14906,50.03059,0,50.03059,222.2724,52.9219,0.09770362,33.63467,1.702969,81,88.27777
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,15.61569,35.11881,30.74847,47.11579,47.11579,81,0,22.761,47.11579,33.14322,0,0,0,15.61569,0,0,33.88421,32.19,208.424,131.1766,47.80569,0,47.80569,267.6249,63.72009,0.09788138,51.82737,12.49255,81,146.7923
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,24.16212,39.42466,32.48061,19.60749,19.60749,0,-1,0,19.60749,123.229,0,0,0,24.16212,20.63946,19.60749,0,0,160.6183,174.2017,3.522653,0,3.522653,270.9668,64.51577,0.09787459,21.56824,19.32969,0,198.3638
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,17.80356,39.12609,34.01894,39.10238,39.10238,0,-1,0,39.10238,45.53063,0,0,0,17.80356,41.1604,39.10238,0,0,157.0957,177.3721,0,23.35684,-23.35684,246.3465,58.65381,0.09787459,43.01262,14.24285,0,195.1757
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,21.85451,41.98186,35.59967,30.25413,30.25413,0,-1,0,30.25413,72.23645,0,0,0,21.85451,31.84645,30.25413,0,0,183.0477,154.0153,0,9.991942,-9.991942,235.8141,56.1461,0.09787459,33.27954,17.48361,0,175.8698
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,19.55743,42.95103,37.20462,2.114274,2.114274,0,-1,0,2.114274,925.0189,0,0,0,19.55743,2.225551,2.114274,0,0,194.1499,144.0233,17.33188,0,17.33188,252.2565,60.06096,0.09784119,2.325701,15.64594,0,163.5807
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,33.13583,48.91955,38.80352,19.99297,19.99297,0,-1,0,19.99297,165.7374,0,0,0,33.13583,21.04523,19.99297,0,0,176.818,159.622,12.0906,0,12.0906,263.7267,62.79194,0.09781791,21.99226,26.50866,0,192.7578
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,9.386845,42.57864,39.82706,4.1193,4.1193,0,-1,0,4.1193,227.8748,0,0,0,9.386845,4.336105,4.1193,0,0,164.7274,170.5035,5.05074,0,5.05074,268.5182,63.93279,0.09780818,4.53123,7.509476,0,179.8904
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,17.41005,45.57369,40.37214,6.970994,6.970994,0,-1,0,6.970994,249.7499,0,0,0,17.41005,7.337888,6.970994,0,0,159.6767,175.0492,10.07216,0,10.07216,278.0735,66.20785,0.0977888,7.668093,13.92804,0,192.4593
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,23.97531,48.23441,40.94749,24.91947,24.91947,0,-1,0,24.91947,96.21115,0,0,0,23.97531,26.23102,24.91947,0,0,149.6045,184.1142,0,2.255713,-2.255713,275.6958,65.64172,0.0977888,27.41142,19.18025,0,208.0895
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,10.52878,43.78494,40.67496,36.81001,36.81001,0,-1,0,36.81001,28.60303,0,7.105427E-15,0,10.52878,38.74738,36.81001,0,0,152.1109,181.8584,0,28.2186,-28.2186,245.9508,58.55959,0.0977888,40.491,8.423022,0,192.3872
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.348696,40.45041,39.48184,23.3616,23.3616,0,-1,0,23.3616,14.33419,0,3.552714E-15,0,3.348696,24.59116,23.3616,0,0,183.4649,153.6398,0,21.24246,-21.24246,223.5593,53.22829,0.0977888,25.69776,2.678957,0,156.9885
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,38.49464,38.49464,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,207.0676,132.3974,0,40.24815,-40.24815,181.134,43.12706,0.0977888,42.05931,0,0,132.3974
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,37.20462,37.20462,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,251.7878,92.14925,0,26.29538,-26.29538,153.4162,36.5276,0.0977888,27.47867,0,0,92.14925
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,36.01151,36.01151,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,281.0049,65.85386,0,35.40997,-35.40997,116.0909,27.64062,0.0977888,37.00342,0,0,65.85386
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,34.75177,34.75177,35.93711,28.9217,0,-1,0,28.9217,0,0,7.015409,10.60912,0,30.44389,28.9217,0,0,320.3493,30.44389,0,30.44389,-30.44389,84.00017,20,0.0977888,39.53082,0,0,30.44389
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,33.86148,33.86148,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0977888,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,33.16499,33.16499,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0977888,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,32.39582,32.39582,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0977888,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,31.83863,31.83863,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0977888,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,31.30567,31.30567,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0977888,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,30.83326,30.83326,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0977888,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,30.42143,30.42143,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.09800168,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.273337,30.89019,30.27002,24.05587,24.05587,81,0,22.761,24.05587,9.450235,0,0,0,2.273337,0,0,56.94413,54.09692,290.3098,57.47946,56.37026,0,56.37026,198.0664,47.15856,0.0982194,26.46146,1.818669,81,59.7528
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,20.11066,35.62508,29.97931,33.1486,33.1486,81,0,22.761,33.1486,60.66821,0,0,0,20.11066,0,0,47.8514,45.45883,233.9395,108.2127,65.5695,0,65.5695,260.2711,61.96917,0.09842797,36.46346,16.08853,81,128.3233
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,37.80291,41.69555,30.6758,48.98258,48.98258,81,0,22.761,48.98258,77.17623,0,0,0,37.80291,0,0,32.01742,30.41655,168.37,167.2252,68.21946,0,68.21946,324.9897,77.37835,0.09863087,53.88084,30.24233,81,205.0281
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,54.6571,49.12228,32.41399,8.316226,8.316226,0,-1,0,8.316226,657.2344,0,0,0,54.6571,8.753922,8.316226,0,0,100.1505,228.6227,45.90318,0,45.90318,368.5373,87.7468,0.0985423,9.147848,43.72568,0,283.2798
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,53.62181,50.46428,33.9281,0,0,0,-1,0,0,0,0,0,0,53.62181,0,0,0,0,54.24736,269.9356,53.62181,0,53.62181,419.4074,99.8587,0.09843904,0,42.89745,0,323.5574
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,57.13898,53.51223,35.53305,18.14606,18.14606,0,-1,0,18.14606,314.8837,37.41232,0,0,57.13898,19.10112,18.14606,0,0,0.6255472,318.1952,0.6255472,0,0.6255472,420.0009,100,0.09843784,19.96067,45.71119,0,375.3342
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,44.16817,50.78111,37.13195,48.29212,48.29212,0,-1,0,48.29212,91.46042,0,0,0,44.16817,50.83381,48.29212,0,0,0,318.7582,0,6.665635,-6.665635,412.9746,98.3271,0.09843784,53.12133,35.33454,0,362.9264
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,40.01324,51.1305,38.7369,30.54116,30.54116,0,-1,0,30.54116,131.0142,0.4583921,0,0,40.01324,32.14859,30.54116,0,0,7.40626,312.0926,7.40626,0,7.40626,420.0009,100,0.09842359,33.59528,32.01059,0,352.1058
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,23.29115,46.76652,39.75438,9.91829,9.91829,0,-1,0,9.91829,234.8303,12.85085,0,0,23.29115,10.4403,9.91829,0,0,0,318.7582,0,0,0,420.0009,100,0.09842359,10.91012,18.63292,0,342.0494
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,20.26666,46.3546,40.26918,40.76968,40.76968,0,-1,0,40.76968,49.71012,0,0,0,20.26666,42.91545,40.76968,0,0,0,318.7582,0,22.6488,-22.6488,396.1269,94.31574,0.09842359,44.84665,16.21333,0,339.0249
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.771679,42.86952,40.88087,70.85854,68.7,0,-1,0,68.7,9.856884,0,2.158544,9.244398,6.771679,72.31579,68.7,0,0,25.16533,296.1094,0,65.54411,-65.54411,327.0374,77.86588,0.09842359,77.9444,5.417344,0,302.8811
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.616504,41.91963,40.572,0,0,0,-1,0,0,0,0,0,0,4.616504,0,0,0,0,97.99212,230.5653,4.616504,0,4.616504,331.417,78.90864,0.09841471,0,3.693203,0,235.1818
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.92817,40.23071,39.38494,18.02489,18.02489,0,-1,0,18.02489,16.24515,0,3.552714E-15,0,2.92817,18.97357,18.02489,0,0,93.37561,234.7202,0,16.04539,-16.04539,314.5036,74.88167,0.09841471,19.82738,2.342536,0,237.6483
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,38.39169,38.39169,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,111.2038,218.6748,0,51.48898,-51.48898,260.2295,61.95927,0.09841471,53.80598,0,0,218.6748
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,37.10167,37.10167,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,168.4138,167.1858,0,64.53094,-64.53094,192.2079,45.76369,0.09841471,67.43484,0,0,167.1858
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,35.90855,35.90855,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,240.1149,102.6549,0,37.1408,-37.1408,153.058,36.44232,0.09841471,38.81214,0,0,102.6549
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,34.66093,34.66093,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,281.3824,65.51405,0,19.70012,-19.70012,132.2923,31.4981,0.09841471,20.58663,0,0,65.51405
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,33.77669,33.77669,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0.2603522,0,41.89816,39.80326,0,0,303.2715,45.81393,0,41.89816,-41.89816,88.12775,20.98275,0.09841471,43.78358,0,0,45.81393
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,33.09837,33.09837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.825,3.915761,0,0,0,88.12775,20.98275,0.09841471,0,0,0,3.915761
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,32.31103,32.31103,27.89251,3.719973,0,-1,0,3.719973,0,0,24.17254,26.96179,0,3.915761,3.719973,0,0,349.825,3.915761,0,3.915761,-3.915761,84.00017,20,0.09841471,30.68176,0,0,3.915761
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,31.75384,31.75384,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09841471,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,31.22088,31.22088,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09841471,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,30.74847,30.74847,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09841471,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,30.35481,30.35481,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.09859379,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.993375,30.75888,30.21551,18.87134,18.87134,81,0,22.761,18.87134,10.56297,0,0,0,1.993375,0,0,62.12866,59.02222,307.7227,41.80778,61.0156,0,61.0156,185.9539,44.27465,0.09880945,20.75848,1.5947,81,43.80115
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,19.02576,35.26016,29.93086,34.53725,34.53725,81,0,22.761,34.53725,55.08766,0,0,0,19.02576,0,0,46.46275,44.13962,246.7071,96.72182,63.16537,0,63.16537,245.8779,58.54223,0.09902046,37.99097,15.22061,81,115.7476
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,33.73945,40.36257,30.60918,34.88557,34.88557,81,0,22.761,34.88557,96.71462,0,0,0,33.73945,0,0,46.11443,43.8087,183.5417,153.5706,77.54816,0,77.54816,319.4465,76.05854,0.0992032,38.37413,26.99156,81,187.3101
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,38.98424,43.84902,32.3292,28.44862,28.44862,0,-1,0,28.44862,137.0339,0,0,0,38.98424,29.94592,28.44862,0,0,105.9936,223.364,9.038325,0,9.038325,328.021,78.10008,0.09918576,31.29348,31.18739,0,262.3482
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,52.43372,49.95977,33.84331,50.18007,50.18007,0,-1,0,50.18007,104.4911,0,0,0,52.43372,52.82112,50.18007,0,0,96.95526,231.4985,0,0.3873985,-0.3873985,327.6126,78.00285,0.09918576,55.19807,41.94698,0,283.9322
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,80.12934,62.17426,35.43009,26.0034,26.0034,0,-1,0,26.0034,308.1494,0,0,0,80.12934,27.372,26.0034,0,0,97.3857,231.1111,52.75734,0,52.75734,377.6627,89.9195,0.09908415,28.60374,64.10348,0,311.2404
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,76.4855,62.60309,36.99871,0,0,0,-1,0,0,0,31.85714,0,0,76.4855,0,0,0,0,44.62836,278.5927,44.62836,0,44.62836,420.0009,100,0.09899835,0,61.18841,0,355.0782
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,71.67236,62.58824,38.5976,0,0,0,-1,0,0,0,71.67236,0,0,71.67236,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09899835,0,57.33788,0,390.4306
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,70.97927,63.53813,39.62114,19.5821,19.5821,0,-1,0,19.5821,362.4702,50.36654,0,0,70.97927,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.09899835,21.54031,56.78342,0,389.7375
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,57.04515,58.76297,40.16622,0,0,0,-1,0,0,0,57.04515,0,0,57.04515,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09899835,0,45.63612,0,375.8034
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,29.80888,49.90676,40.74763,19.9654,19.9654,0,-1,0,19.9654,149.3027,8.792674,0,0,29.80888,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.09899835,21.96194,23.84711,0,348.5671
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,20.54345,46.61774,40.43876,13.1766,13.1766,0,-1,0,13.1766,155.9086,6.673346,0,0,20.54345,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.09899835,14.49426,16.43476,0,339.3017
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.555866,40.27299,39.24564,28.81842,28.81842,0,-1,0,28.81842,12.33887,0,3.552714E-15,0,3.555866,30.33518,28.81842,0,0,0,318.7582,0,26.77931,-26.77931,391.773,93.27909,0.09899835,31.70026,2.844693,0,322.3141
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,38.25844,38.25844,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,29.75479,291.9789,0,57.78855,-57.78855,330.8585,78.77567,0.09899835,60.38903,0,0,291.9789
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,36.96237,36.96237,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,93.96429,234.1904,0,18.97821,-18.97821,310.8537,74.01263,0.09899835,19.83223,0,0,234.1904
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,35.76925,35.76925,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.0512,215.2122,0,41.95433,-41.95433,266.6299,63.4832,0.09899835,43.84228,0,0,215.2122
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,34.54585,34.54585,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.6671,173.2578,0,7.323892,-7.323892,258.9099,61.64509,0.09899835,7.653467,0,0,173.2578
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,33.67373,33.67373,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,169.8048,165.9339,0,22.99642,-22.99642,234.6695,55.87359,0.09899835,24.03126,0,0,165.9339
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,32.99541,32.99541,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.3563,142.9375,0,25.65077,-25.65077,207.6313,49.43591,0.09899835,26.80506,0,0,142.9375
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,32.22624,32.22624,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,223.8572,117.2867,0,22.96605,-22.96605,183.4229,43.67203,0.09899835,23.99953,0,0,117.2867
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,31.68116,31.68116,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.375,94.32069,0,24.07203,-24.07203,158.0488,37.63058,0.09899835,25.15528,0,0,94.32069
