Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,32.86282,49.48492,39.41522,0,0,0,-1,0,0,0,0,0,0,32.86282,0,0,0,0,89.28499,238.4017,32.86282,0,32.86282,366.4741,87.25555,0.09938555,0,26.29025,0,271.2646
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,18.71186,44.66445,39.10634,24.68731,24.68731,0,-1,0,24.68731,75.79546,0,0,0,18.71186,25.98664,24.68731,0,0,56.42217,267.9783,0,7.274781,-7.274781,358.8058,85.42978,0.09938555,27.15604,14.96949,0,286.6901
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.232716,39.13354,37.91928,34.42437,34.42437,0,-1,0,34.42437,12.2957,0,0,0,4.232716,36.23617,34.42437,0,0,64.50526,260.7035,0,32.00346,-32.00346,325.0712,77.39774,0.09938555,37.8668,3.386173,0,264.9362
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,36.85941,36.85941,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,100.0647,228.7,0,16.68007,-16.68007,307.4888,73.21148,0.09938555,17.43068,0,0,228.7
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,35.66629,35.66629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.5981,212.02,0,0,0,307.4888,73.21148,0.09938555,0,0,0,212.02
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,34.52768,34.52768,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,118.5981,212.02,0,12.41936,-12.41936,294.3977,70.09454,0.09938555,12.97823,0,0,212.02
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,33.41936,33.41936,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,132.3974,199.6006,0,24.93515,-24.93515,268.1137,63.83647,0.09938555,26.05724,0,0,199.6006
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,32.7047,32.7047,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,160.1031,174.6655,0,18.9145,-18.9145,248.1761,59.08942,0.09938555,19.76565,0,0,174.6655
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,32.07483,32.07483,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,181.1192,155.7509,0,11.60997,-11.60997,235.9381,56.17562,0.09938555,12.13242,0,0,155.7509
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,31.37834,31.37834,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,194.0192,144.141,0,27.92789,-27.92789,206.4995,49.16645,0.09938555,29.18465,0,0,144.141
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,30.89989,30.89989,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,225.0502,116.2131,0,0.7960365,-0.7960365,205.6604,48.96667,0.09938555,0.8318581,0,0,116.2131
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,30.40326,30.40326,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,225.9346,115.417,0,2.24336,-2.24336,203.2957,48.40364,0.09938555,2.344311,0,0,115.417
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,29.99748,29.99748,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,228.4273,113.1737,0,50.56409,-50.56409,149.9965,35.71338,0.09938555,52.83947,0,0,113.1737
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,29.64015,29.64015,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,284.6096,62.6096,0,8.233015,-8.233015,141.3181,33.6471,0.09938555,8.603501,0,0,62.6096
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.139535,30.06347,29.48268,28.35703,28.35703,0,0,0,28.35703,7.544991,0,3.552714E-15,0,2.139535,29.8495,28.35703,0,0,293.7574,54.37658,0,27.70997,-27.70997,112.1093,26.69263,0.09938555,31.19273,1.711628,0,56.51612
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.417679,31.79327,29.21014,36.66544,36.66544,20.25,0,7.39125,36.66544,25.68544,0,0,0,9.417679,17.27941,16.41544,0,0,324.5462,26.66662,0,7.861729,-7.861729,103.8223,24.71954,0.09938555,40.33198,7.534143,81,36.08429
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.90746,34.81209,29.80973,29.11366,29.11366,81,0,22.761,29.11366,61.5088,0,0,0,17.90746,0,0,51.88634,49.29203,333.2815,18.80489,67.19949,0,67.19949,167.5733,39.89832,0.09957748,32.02502,14.32597,81,36.71235
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,28.45036,39.54264,31.36017,32.95826,32.95826,0,-1,0,32.95826,86.32241,0,0,0,28.45036,34.69291,32.95826,0,0,266.082,79.28442,0,6.242542,-6.242542,160.9931,38.33161,0.09957748,36.25409,22.76029,0,107.7348
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,47.51385,47.10753,32.77132,78.69243,68.7,0,-1,0,68.7,69.16135,0,9.992432,17.86168,47.51385,72.31579,68.7,0,0,273.0182,73.04189,0,24.80194,-24.80194,134.8495,32.10697,0.09957748,86.56168,38.01108,0,120.5557
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,60.5549,53.23812,34.21881,1.267713,1.267713,0,-1,0,1.267713,4776.705,0,0,0,60.5549,1.334435,1.267713,0,0,300.5759,48.23994,59.22047,0,59.22047,191.031,45.48348,0.09946876,1.394484,48.44392,0,108.7948
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,60.77253,55.01854,35.70263,31.55925,31.55925,0,-1,0,31.55925,192.5665,0,0,0,60.77253,33.22026,31.55925,0,0,241.3554,101.5384,27.55227,0,27.55227,217.1694,51.70689,0.09941826,34.71518,48.61803,0,162.3109
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,50.64432,53.0962,37.20462,2.376966,2.376966,0,-1,0,2.376966,2130.629,0,0,0,50.64432,2.502069,2.376966,0,0,213.8031,126.3354,48.14225,0,48.14225,262.8411,62.58109,0.09933014,2.614662,40.51545,0,176.9797
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,43.28337,51.64369,38.19182,33.06569,33.06569,0,-1,0,33.06569,130.9012,0,0,0,43.28337,34.80598,33.06569,0,0,165.6609,169.6634,8.477386,0,8.477386,270.8835,64.49593,0.09931464,36.37226,34.6267,0,212.9468
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,51.32565,54.97251,38.66422,32.32619,32.32619,0,-1,0,32.32619,158.7742,0,0,0,51.32565,34.02758,32.32619,0,0,157.1835,177.2931,17.29807,0,17.29807,287.2939,68.40317,0.09928302,35.55882,41.06052,0,228.6187
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,29.08812,48.03897,39.2093,50.81377,50.81377,0,-1,0,50.81377,57.24456,0,0,0,29.08812,53.48818,50.81377,0,0,139.8854,192.8613,0,24.40006,-24.40006,261.5739,62.27938,0.09928302,55.89515,23.27049,0,221.9494
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,11.22517,42.18885,38.90648,35.03853,35.03853,0,-1,0,35.03853,32.03665,0,7.105427E-15,0,11.22517,36.88266,35.03853,0,0,166.9966,168.4613,0,25.65749,-25.65749,234.5286,55.84002,0.09928302,38.54238,8.980136,0,179.6864
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.803823,38.83283,37.74365,7.880089,7.880089,0,-1,0,7.880089,48.27133,0,0,0,3.803823,8.29483,7.880089,0,0,195.5049,142.8038,0,4.491007,-4.491007,229.7946,54.7129,0.09928302,8.668097,3.043059,0,146.6076
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,36.68983,36.68983,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,200.4949,138.3128,0,4.361564,-4.361564,225.1971,53.61826,0.09928302,4.557834,0,0,138.3128
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,35.49671,35.49671,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,205.3411,133.9512,0,30.65296,-30.65296,192.8861,45.92517,0.09928302,32.03234,0,0,133.9512
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,34.38839,34.38839,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,239.4,103.2982,0,32.55431,-32.55431,158.5708,37.75488,0.09928302,34.01926,0,0,103.2982
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,33.29823,33.29823,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,275.5714,70.74393,0,64.12625,-64.12625,90.97582,21.66087,0.09928302,67.01193,0,0,70.74393
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,32.58357,32.58357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.8228,6.617683,0,0,0,90.97582,21.66087,0.09928302,0,0,0,6.617683
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,31.9537,31.9537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.8228,6.617683,0,0,0,90.97582,21.66087,0.09928302,0,0,0,6.617683
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,31.25721,31.25721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.8228,6.617683,0,0,0,90.97582,21.66087,0.09928302,0,0,0,6.617683
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,30.79693,30.79693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.8228,6.617683,0,0,0,90.97582,21.66087,0.09928302,0,0,0,6.617683
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,30.3003,30.3003,16.12604,6.286799,0,-1,0,6.286799,0,0,9.839242,11.45185,0,6.617683,6.286799,0,0,346.8228,6.617683,0,6.617683,-6.617683,84.00017,20,0.09928302,17.73865,0,0,6.617683
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,29.89452,29.89452,0.1754626,0,0,-1,0,0,0,0,0.1754626,0.1930089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09928302,0.1930089,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,29.55536,29.55536,21.82185,21.82185,81,0,22.761,21.82185,0,0,0,0,0,0,0,59.17815,56.21925,354.1758,0,56.21925,0,56.21925,137.3344,32.69861,0.09948623,24.00403,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.624792,29.83836,29.39789,0,0,72.31579,0,20.56389,0,0,0,0,0,1.624792,0,0,72.31579,68.7,297.9566,50.59732,70.32479,0,70.32479,204.0504,48.58333,0.0996265,0,1.299834,81,52.22211
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,15.43543,33.40033,29.12535,0,0,72.31579,0,20.56389,0,0,0,0,0,15.43543,0,0,72.31579,68.7,227.6318,113.8896,84.13543,0,84.13543,283.8683,67.58755,0.09974114,0,12.34834,81,129.3251
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,16.36852,34.264,29.70677,15.16705,15.16705,81,0,22.761,15.16705,107.9216,0,0,0,16.36852,0,0,65.83295,62.54131,143.4963,189.6115,78.90982,0,78.90982,358.7287,85.41142,0.09990966,16.68375,13.09481,81,205.98
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,46.31682,45.04879,31.25721,30.02152,30.02152,0,-1,0,30.02152,154.2787,0,0,0,46.31682,31.6016,30.02152,0,0,64.58652,260.6304,14.71522,0,14.71522,372.6888,88.73524,0.09988276,33.02367,37.05346,0,306.9472
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,62.42991,52.11966,32.65625,15.12958,15.12958,0,-1,0,15.12958,412.6348,0,0,0,62.42991,15.92588,15.12958,0,0,49.8713,273.8741,46.50404,0,46.50404,416.8064,99.23942,0.09979783,16.64254,49.94393,0,336.304
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,52.57225,50.29866,34.10373,76.82948,68.7,0,-1,0,68.7,76.52438,0,8.129478,15.81243,52.57225,72.31579,68.7,0,0,3.367263,315.7277,0,19.74354,-19.74354,395.9948,94.2843,0.09979783,84.51243,42.0578,0,368.2999
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,57.50025,53.67592,35.56334,0,0,0,-1,0,0,0,32.19572,0,0,57.50025,0,0,0,0,25.30453,295.9842,25.30453,0,25.30453,420.0009,100,0.09975168,0,46.0002,0,353.4844
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,74.03506,61.69291,37.06533,13.50832,13.50832,0,-1,0,13.50832,548.0701,59.81577,0,0,74.03506,14.21929,13.50832,0,0,0,318.7582,0,0,0,420.0009,100,0.09975168,14.85915,59.22805,0,392.7933
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,50.98915,54.12606,38.01619,4.702091,4.702091,0,-1,0,4.702091,1084.393,46.03958,0,0,50.98915,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.09975168,5.1723,40.79132,0,369.7474
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,37.73099,50.10281,38.49464,0.2374603,0.2374603,0,-1,0,0.2374603,15889.39,37.48103,0,0,37.73099,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.09975168,0.2612064,30.18479,0,356.4892
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,22.80631,45.86629,39.03972,4.230186,4.230186,0,-1,0,4.230186,539.1324,18.35348,0,0,22.80631,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.09975168,4.653205,18.24505,0,341.5645
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,19.08868,44.3973,38.7369,0,0,0,-1,0,0,0,19.08868,0,0,19.08868,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09975168,0,15.27095,0,337.8469
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.39488,38.80197,37.54379,2.573795,2.573795,0,-1,0,2.573795,170.7549,1.685623,0,0,4.39488,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.09975168,2.831174,3.515904,0,323.1531
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,36.48391,36.48391,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.09975168,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,35.32713,35.32713,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.09975168,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,34.21881,34.21881,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.09975168,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,33.12865,33.12865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.09975168,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,32.45033,32.45033,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.09975168,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,31.83863,31.83863,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.09975168,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,31.13609,31.13609,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.09975168,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,30.69397,30.69397,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.09975168,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,30.2034,30.2034,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.09975168,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,29.79156,29.79156,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.09975168,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,29.47057,29.47057,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.09975168,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.493954,29.71781,29.3131,0,0,0,0,0,0,0,0,0,0,1.493954,0,0,0,0,307.9887,41.56839,1.493954,0,1.493954,129.2344,30.77003,0.09974896,0,1.195163,0,43.06234
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.494778,31.64248,29.04056,7.368165,7.368165,0,0,0,7.368165,128.8622,0,0,0,9.494778,7.755963,7.368165,0,0,306.4948,42.91294,1.738815,0,1.738815,130.884,31.16279,0.09974579,8.104981,7.595822,0,52.40772
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.01335,32.64006,29.60381,0,0,0,0,0,0,0,0,0,0,11.01335,0,0,0,0,304.756,44.47788,11.01335,0,11.01335,141.3321,33.65044,0.09972572,0,8.810678,0,55.49122
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.55605,35.21218,31.13609,26.27637,26.27637,0,-1,0,26.27637,55.39597,0,0,0,14.55605,27.65934,26.27637,0,0,293.7426,54.38989,0,13.10329,-13.10329,127.5201,30.36186,0.09972572,28.90401,11.64484,0,68.94594
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,26.2859,40.12245,32.53512,0,0,0,-1,0,0,0,0,0,0,26.2859,0,0,0,0,308.3018,41.2866,26.2859,0,26.2859,152.4571,36.29923,0.09967785,0,21.02872,0,67.5725
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,33.82478,43.94774,33.94627,0,0,0,-1,0,0,0,0,0,0,33.82478,0,0,0,0,282.0159,64.94391,33.82478,0,33.82478,184.5461,43.93945,0.09961631,0,27.05983,0,98.76869
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,36.4741,46.34508,35.39375,14.10381,14.10381,0,-1,0,14.10381,258.6117,0,0,0,36.4741,14.84611,14.10381,0,0,248.1911,95.38622,21.62798,0,21.62798,205.0642,48.82471,0.09957701,15.51419,29.17928,0,131.8603
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,17.79403,42.09589,36.89575,30.46614,30.46614,0,-1,0,30.46614,58.40591,0,3.552714E-15,0,17.79403,32.06963,30.46614,0,0,226.5631,114.8514,0,14.2756,-14.2756,190.0164,45.24191,0.09957701,33.51276,14.23522,0,132.6454
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,37.24295,49.24026,37.84661,0,0,0,-1,0,0,0,0,0,0,37.24295,0,0,0,0,242.4249,100.5758,37.24295,0,37.24295,225.3481,53.65421,0.0995094,0,29.79436,0,137.8188
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,14.55232,42.59115,38.32506,4.16344,4.16344,0,-1,0,4.16344,349.5264,0,0,0,14.55232,4.382569,4.16344,0,0,205.182,134.0945,10.16975,0,10.16975,234.996,55.95132,0.09949095,4.579784,11.64186,0,148.6468
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.47209,40.19794,38.90648,20.90374,20.90374,0,-1,0,20.90374,21.39373,0,3.552714E-15,0,4.47209,22.00393,20.90374,0,0,195.0122,143.2472,0,17.53184,-17.53184,216.5158,51.55128,0.09949095,22.99411,3.577672,0,147.7193
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.882406,39.13763,38.5976,30.46515,30.46515,0,-1,0,30.46515,6.178884,0,3.552714E-15,0,1.882406,32.06858,30.46515,0,0,214.492,125.7154,0,30.18617,-30.18617,184.6968,43.97534,0.09949095,33.51166,1.505925,0,127.5978
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.724225,37.89534,37.40449,0,0,0,-1,0,0,0,0,0,0,1.724225,0,0,0,0,248.0322,95.52922,1.724225,0,1.724225,186.3326,44.3648,0.09948783,0,1.37938,0,97.25345
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,36.31433,36.31433,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,246.308,97.08102,0,15.12109,-15.12109,170.3935,40.56981,0.09948783,15.80154,0,0,97.08102
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,35.15755,35.15755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1092,81.95993,0,0,0,170.3935,40.56981,0.09948783,0,0,0,81.95993
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,34.08556,34.08556,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,263.1092,81.95993,0,25.3772,-25.3772,143.6436,34.20079,0.09948783,26.51918,0,0,81.95993
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,33.02569,33.02569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.3061,56.58273,0,0,0,143.6436,34.20079,0.09948783,0,0,0,56.58273
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,32.3292,32.3292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.3061,56.58273,0,0,0,143.6436,34.20079,0.09948783,0,0,0,56.58273
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,31.7175,31.7175,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,291.3061,56.58273,0,1.58533,-1.58533,141.9725,33.80291,0.09948783,1.65667,0,0,56.58273
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,31.0513,31.0513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.0676,54.99739,0,0,0,141.9725,33.80291,0.09948783,0,0,0,54.99739
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,30.60918,30.60918,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,293.0676,54.99739,0,24.64146,-24.64146,115.9981,27.61855,0.09948783,25.75033,0,0,54.99739
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,30.11255,30.11255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.447,30.35593,0,0,0,115.9981,27.61855,0.09948783,0,0,0,30.35593
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,29.72494,29.72494,42.7142,28.83814,0,-1,0,28.83814,0,0,13.87606,18.14748,0,30.35593,28.83814,0,0,320.447,30.35593,0,30.35593,-30.35593,84.00017,20,0.09948783,46.98561,0,0,30.35593
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,29.39789,29.39789,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.09969384,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.476342,29.64625,29.24648,24.8164,24.8164,81,0,22.761,24.8164,5.949058,0,0,0,1.476342,0,0,56.18359,53.37442,296.5698,51.84541,54.85076,0,54.85076,190.686,45.40134,0.09988884,27.29804,1.181074,81,53.32176
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.037801,30.63674,28.99211,24.2336,24.2336,81,0,22.761,24.2336,24.915,0,0,0,6.037801,0,0,56.7664,53.92808,241.719,101.2111,59.96588,0,59.96588,247.5747,58.94623,0.1000903,26.65696,4.830241,81,107.2489
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.94524,32.55308,29.53719,56.5414,56.5414,81,0,22.761,56.5414,19.35792,0,0,0,10.94524,0,0,24.4586,23.23567,181.7532,155.1804,34.1809,0,34.1809,280.0015,66.66689,0.1002061,62.19554,8.75619,81,166.1256
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.21709,35.028,31.0513,0,0,0,-1,0,0,0,0,0,0,14.21709,0,0,0,0,147.5723,185.9432,14.21709,0,14.21709,293.489,69.8782,0.1001802,0,11.37367,0,200.1603
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,55.84904,49.5528,32.43216,17.29076,17.29076,0,-1,0,17.29076,322.9994,0,0,0,55.84904,18.2008,17.29076,0,0,133.3552,198.7386,37.64824,0,37.64824,329.2053,78.38206,0.1001118,19.01983,44.67923,0,254.5876
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,74.13632,57.8496,33.8312,0,0,0,-1,0,0,0,0,0,0,74.13632,0,0,0,0,95.70692,232.622,74.13632,0,74.13632,399.5372,95.12771,0.09997735,0,59.30906,0,306.7583
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,73.73782,59.4413,35.29079,25.66448,25.66448,0,-1,0,25.66448,287.3146,25.15198,0,0,73.73782,27.01524,25.66448,0,0,21.57059,299.3447,21.57059,0,21.57059,420.0009,100,0.0999383,28.23093,58.99025,0,373.0825
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,49.91378,52.34052,36.75645,29.00411,29.00411,0,-1,0,29.00411,172.0921,19.38314,0,0,49.91378,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.0999383,31.90453,39.93103,0,368.672
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,50.88774,53.75103,37.71336,57.00853,57.00853,0,-1,0,57.00853,89.26338,0,0,0,50.88774,60.00898,57.00853,0,0,0,318.7582,0,9.121238,-9.121238,410.3862,97.71081,0.0999383,62.70938,40.7102,0,369.646
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,46.27429,52.67125,38.19182,0,0,0,-1,0,0,0,36.13958,0,0,46.27429,0,0,0,0,10.13471,309.637,10.13471,0,10.13471,420.0009,100,0.09991996,0,37.01943,0,355.9113
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,24.9749,46.23006,38.7369,7.130474,7.130474,0,-1,0,7.130474,350.2557,17.46913,0,0,24.9749,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.09991996,7.843522,19.97992,0,343.7331
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.293105,40.53863,38.42802,24.34395,24.34395,0,-1,0,24.34395,29.95859,0,3.552714E-15,0,7.293105,25.62521,24.34395,0,0,0,318.7582,0,18.33211,-18.33211,400.6771,95.39912,0.09991996,26.77835,5.834484,0,326.0513
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.485255,38.51669,37.23491,0,0,0,-1,0,0,0,0,0,0,4.485255,0,0,0,0,20.36901,300.4261,4.485255,0,4.485255,404.9322,96.41223,0.09991184,0,3.588204,0,304.9114
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,36.14475,36.14475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.88375,304.4629,0,0,0,404.9322,96.41223,0.09991184,0,0,0,304.4629
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,35.01826,35.01826,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,15.88375,304.4629,0,33.98237,-33.98237,369.1116,87.88354,0.09991184,35.51158,0,0,304.4629
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,33.9281,33.9281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.64195,270.4805,0,0,0,369.1116,87.88354,0.09991184,0,0,0,270.4805
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.64195,270.4805,0,0,0,369.1116,87.88354,0.09991184,0,0,0,270.4805
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,32.17779,32.17779,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,53.64195,270.4805,0,50.4341,-50.4341,315.9494,75.2259,0.09991184,52.70364,0,0,270.4805
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,31.57821,31.57821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.6798,220.0464,0,0,0,315.9494,75.2259,0.09991184,0,0,0,220.0464
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,30.93017,30.93017,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,109.6798,220.0464,0,15.41335,-15.41335,299.7023,71.35755,0.09991184,16.10695,0,0,220.0464
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,30.48805,30.48805,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,126.8058,204.633,0,14.65437,-14.65437,284.2552,67.67969,0.09991184,15.31382,0,0,204.633
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,30.01565,30.01565,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,143.0884,189.9787,0,20.88546,-20.88546,262.2401,62.43798,0.09991184,21.8253,0,0,189.9787
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,29.62198,29.62198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.2945,169.0932,0,0,0,262.2401,62.43798,0.09991184,0,0,0,169.0932
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,29.30099,29.30099,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,166.2945,169.0932,0,3.495884,-3.495884,258.5551,61.5606,0.09991184,3.653199,0,0,169.0932
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1939862,29.21408,29.16169,10.59896,10.59896,0,0,0,10.59896,1.830238,0,1.776357E-15,0,0.1939862,11.1568,10.59896,0,0,170.1788,165.5973,0,10.96282,-10.96282,246.9992,58.80922,0.09991184,11.65886,0.155189,0,165.7913
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9242364,29.13866,28.88915,20.26361,20.26361,0,0,0,20.26361,4.561064,0,3.552714E-15,0,0.9242364,21.33012,20.26361,0,0,182.3597,154.6345,0,20.40588,-20.40588,225.4895,53.68788,0.09991184,22.28997,0.7393891,0,155.5587
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.822328,31.31833,29.4524,66.02493,66.02493,20.25,0,7.39125,66.02493,10.33296,0,0,0,6.822328,48.18414,45.77493,0,0,205.0329,134.2286,0,41.36181,-41.36181,181.8904,43.30714,0.09991184,72.62743,5.457862,81,141.0509
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,15.26895,35.20573,30.93017,50.27603,50.27603,0,-1,0,50.27603,30.37025,0,0,0,15.26895,52.92213,50.27603,0,0,250.9905,92.86679,0,37.65318,-37.65318,142.2004,33.85718,0.09991184,55.30363,12.21516,0,108.1357
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.945992,33.68322,32.31103,0,0,0,-1,0,0,0,0,0,0,4.945992,0,0,0,0,292.8274,55.21361,4.945992,0,4.945992,146.8926,34.97436,0.0999029,0,3.956793,0,60.1596
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,33.53297,43.60361,33.71007,11.18348,11.18348,0,-1,0,11.18348,299.8439,0,0,0,33.53297,11.77208,11.18348,0,0,287.8813,59.665,21.76089,0,21.76089,167.5368,39.88963,0.09986355,12.30182,26.82638,0,93.19798
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,49.699,50.4862,35.15755,12.30391,12.30391,0,-1,0,12.30391,403.9285,0,0,0,49.699,12.95148,12.30391,0,0,266.1205,79.2498,36.74752,0,36.74752,202.3986,48.19004,0.09979719,13.5343,39.7592,0,128.9488
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,34.15662,46.91649,36.62321,2.777941,2.777941,0,-1,0,2.777941,1229.566,0,0,0,34.15662,2.924148,2.777941,0,0,229.373,112.3226,31.23247,0,31.23247,232.0283,55.24472,0.09974086,3.055735,27.32529,0,146.4792
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,31.02384,46.89148,37.54379,29.21098,29.21098,0,-1,0,29.21098,106.2061,0,0,0,31.02384,30.7484,29.21098,0,0,198.1405,140.4318,0.2754403,0,0.2754403,232.2896,55.30693,0.09974036,32.13208,24.81907,0,171.4556
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,22.26675,44.59711,37.9859,71.1767,68.7,0,-1,0,68.7,32.41157,0,2.476697,9.594366,22.26675,72.31579,68.7,0,0,197.865,140.6797,0,50.04905,-50.04905,179.5332,42.74593,0.09974036,78.29436,17.8134,0,162.9464
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.166755,41.19475,38.53098,10.96333,10.96333,0,-1,0,10.96333,83.61285,0,0,0,9.166755,11.54035,10.96333,0,0,253.4751,90.63065,0,2.373595,-2.373595,177.0313,42.15022,0.09974036,12.05967,7.333404,0,99.7974
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.002131,39.37191,38.2221,0,0,0,-1,0,0,0,0,0,0,4.002131,0,0,0,0,256.1124,88.25705,4.002131,0,4.002131,180.828,43.0542,0.09973314,0,3.201704,0,92.25918
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.530023,38.32201,37.02899,57.60784,57.60784,0,-1,0,57.60784,7.863553,0,0,0,4.530023,60.63983,57.60784,0,0,252.1103,91.85896,0,56.10981,-56.10981,121.6831,28.97211,0.09973314,63.36862,3.624018,0,96.38898
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,35.97517,35.97517,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,314.4545,35.74916,0,12.25869,-12.25869,108.7613,25.89549,0.09973314,12.81033,0,0,35.74916
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,34.83656,34.83656,29.34284,22.31595,0,-1,0,22.31595,0,0,7.026897,9.961182,0,23.49047,22.31595,0,0,328.0753,23.49047,0,23.49047,-23.49047,84.00017,20,0.09973314,32.27713,0,0,23.49047
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,33.77669,33.77669,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09973314,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,32.74104,32.74104,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09973314,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,32.05666,32.05666,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09973314,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,31.46313,31.46313,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09973314,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,30.81509,30.81509,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09973314,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,30.39114,30.39114,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09973314,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,29.91269,29.91269,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09973314,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,29.53719,29.53719,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09973314,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,29.21014,29.21014,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.09992324,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.068123,29.36565,29.0769,24.09885,24.09885,81,0,22.761,24.09885,4.432257,0,0,0,1.068123,0,0,56.90115,54.05609,288.5314,59.07997,55.12421,0,55.12421,198.5713,47.2788,0.1001175,26.50874,0.8544984,81,60.14809
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.99188,32.38047,28.80436,59.00252,59.00252,81,0,22.761,59.00252,22.01919,0,0,0,12.99188,0,0,21.99748,20.89761,233.4072,108.6918,33.88948,0,33.88948,230.7217,54.93364,0.1002303,64.90277,10.3935,81,121.6836
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,40.39425,41.07909,29.34944,16.0978,16.0978,81,0,22.761,16.0978,250.9302,0,0,0,40.39425,0,0,64.9022,61.65709,199.5177,139.1923,102.0513,0,102.0513,327.5361,77.98463,0.1003535,17.70758,32.3154,81,179.5865
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,41.41489,43.01925,30.84538,22.14662,22.14662,0,-1,0,22.14662,187.0033,0,0,0,41.41489,23.31223,22.14662,0,0,97.46636,231.0385,18.10266,0,18.10266,344.7098,82.0736,0.1003209,24.36128,33.13192,0,272.4534
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,29.65148,40.80338,32.20807,21.13419,21.13419,0,-1,0,21.13419,140.3009,0,0,0,29.65148,22.24652,21.13419,0,0,79.3637,247.3309,7.404956,0,7.404956,351.7348,83.74621,0.1003075,23.24761,23.72118,0,276.9824
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,40.71396,45.7878,33.60711,77.94479,68.7,0,-1,0,68.7,59.2634,0,9.244795,17.03927,40.71396,72.31579,68.7,0,0,71.95875,253.9954,0,31.60183,-31.60183,318.4235,75.81497,0.1003075,85.73927,32.57117,0,294.7093
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,41.54685,47.59346,35.01826,38.6446,38.6446,0,-1,0,38.6446,107.5101,0,0,0,41.54685,40.67853,38.6446,0,0,107.0719,222.3935,0.8683246,0,0.8683246,319.2473,76.01111,0.1003059,42.50906,33.23748,0,263.9404
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,55.14227,53.87703,36.48391,39.80564,39.80564,0,-1,0,39.80564,138.5287,0,0,0,55.14227,41.90068,39.80564,0,0,106.2036,223.175,13.24159,0,13.24159,331.8094,79.00207,0.1002821,43.78621,44.11381,0,278.3173
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,49.92584,53.06763,37.40449,29.14522,29.14522,0,-1,0,29.14522,171.3002,0,0,0,49.92584,30.67918,29.14522,0,0,92.96198,235.0924,19.24665,0,19.24665,350.0683,83.34944,0.1002474,32.05975,39.94067,0,285.0183
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,42.72703,51.07602,37.84661,21.46076,21.46076,0,-1,0,21.46076,199.0937,0,0,0,42.72703,22.59027,21.46076,0,0,73.71532,252.4144,20.13675,0,20.13675,369.1718,87.89786,0.1002111,23.60684,34.18162,0,295.1414
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,30.39719,47.59208,38.39169,35.75604,35.75604,0,-1,0,35.75604,85.01273,0,0,0,30.39719,37.63794,35.75604,0,0,53.57857,270.5375,0,7.240748,-7.240748,361.5393,86.08062,0.1002111,39.33164,24.31775,0,300.9347
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,19.08841,43.68735,38.05252,0,0,0,-1,0,0,0,0,0,0,19.08841,0,0,0,0,61.62385,263.2968,19.08841,0,19.08841,379.6482,90.39224,0.1001768,0,15.27073,0,282.3852
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.192815,38.0542,36.85941,79.71964,68.7,0,-1,0,68.7,6.103079,0,11.01965,18.99161,4.192815,72.31579,68.7,0,0,42.53544,280.4763,0,68.12297,-68.12297,307.8403,73.29515,0.1001768,87.69161,3.354252,0,284.6692
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,35.76925,35.76925,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,118.2276,212.3534,0,28.54577,-28.54577,277.7504,66.13091,0.1001768,29.83034,0,0,212.3534
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,34.64881,34.64881,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,149.9452,183.8076,0,27.38822,-27.38822,248.8806,59.25718,0.1001768,28.62069,0,0,183.8076
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,33.58894,33.58894,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,180.3765,156.4194,0,33.91515,-33.91515,213.1309,50.74536,0.1001768,35.44133,0,0,156.4194
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,32.5654,32.5654,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,218.06,122.5042,0,29.2153,-29.2153,182.3353,43.41308,0.1001768,30.52999,0,0,122.5042
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,31.90525,31.90525,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,250.5215,93.28891,0,13.21924,-13.21924,168.401,40.0954,0.1001768,13.81411,0,0,93.28891
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,31.32384,31.32384,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,265.2095,80.06966,0,28.50638,-28.50638,138.3526,32.94104,0.1001768,29.78917,0,0,80.06966
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,30.69397,30.69397,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,296.8833,51.56329,0,28.04876,-28.04876,108.7867,25.90153,0.1001768,29.31096,0,0,51.56329
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,30.27002,30.27002,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,328.0486,23.51452,0,21.1655,-21.1655,86.47626,20.58954,0.1001768,22.11795,0,0,23.51452
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,29.80973,29.80973,27.55457,2.231572,0,-1,0,2.231572,0,0,25.323,28.07845,0,2.349023,2.231572,0,0,351.5658,2.349023,0,2.349023,-2.349023,84.00017,20,0.1001768,30.31003,0,0,2.349023
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,29.43423,29.43423,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001768,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,29.12535,29.12535,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1003511,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.984535,29.52911,28.99211,23.14479,23.14479,81,0,22.761,23.14479,8.574437,0,0,0,1.984535,0,0,57.85521,54.96245,285.4758,61.83,56.94699,0,56.94699,203.1994,48.3807,0.1005496,25.45927,1.587628,81,63.81454
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,20.58907,34.45866,28.71957,18.62782,18.62782,81,0,22.761,18.62782,110.5286,-7.105427E-15,0,0,20.58907,0,0,62.37218,59.25357,228.5288,113.0823,79.84264,0,79.84264,278.9447,66.41528,0.1007115,20.4906,16.47125,81,133.6714
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,45.41077,42.57575,29.26465,15.91146,15.91146,81,0,22.761,15.91146,285.3966,0,0,0,45.41077,0,0,65.08854,61.83411,148.6862,184.9407,107.2449,0,107.2449,380.6862,90.63938,0.1008236,17.50261,36.32862,81,230.3514
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,63.19361,50.20314,30.74847,58.75884,58.75884,0,-1,0,58.75884,107.5474,0,0,0,63.19361,61.85141,58.75884,0,0,41.4413,281.4611,1.342195,0,1.342195,381.9595,90.94255,0.1008212,64.63473,50.55489,0,344.6547
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,53.25144,48.30333,32.11117,40.84653,40.84653,0,-1,0,40.84653,130.3696,0,0,0,53.25144,42.99635,40.84653,0,0,40.0991,282.669,10.25509,0,10.25509,391.6883,93.25894,0.1008027,44.93119,42.60115,0,335.9205
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,77.5299,58.76032,33.48598,20.27901,20.27901,0,-1,0,20.27901,382.316,26.33956,0,0,77.5299,21.34632,20.27901,0,0,29.84401,291.8986,29.84401,0,29.84401,420.0009,100,0.100749,22.30691,62.02392,0,369.4285
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,64.64119,55.53878,34.92135,34.37215,34.37215,0,-1,0,34.37215,188.0627,28.45998,0,0,64.64119,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.100749,37.80936,51.71295,0,383.3994
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,79.60394,63.08971,36.35067,26.50884,26.50884,0,-1,0,26.50884,300.292,51.69989,0,0,79.60394,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.100749,29.15973,63.68315,0,398.3622
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,66.88863,59.0894,37.23491,3.993594,3.993594,0,-1,0,3.993594,1674.898,62.68484,0,0,66.88863,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.100749,4.392953,53.5109,0,385.6469
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,61.1478,57.43121,37.67702,28.60003,28.60003,0,-1,0,28.60003,213.8033,31.04251,0,0,61.1478,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.100749,31.46004,48.91824,0,379.906
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,42.88808,51.54221,38.2221,74.6028,68.7,0,-1,0,68.7,62.42807,0,5.902797,13.36308,42.88808,72.31579,68.7,0,0,0,318.7582,0,29.42771,-29.42771,388.9813,92.61441,0.100749,82.06308,34.31047,0,361.6463
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,24.18689,45.08673,37.88294,35.62418,35.62418,0,-1,0,35.62418,67.89458,0,0,0,24.18689,37.49914,35.62418,0,0,32.69745,289.3305,0,13.31225,-13.31225,374.949,89.27338,0.100749,39.1866,19.34951,0,313.5174
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.108658,37.85923,36.68983,33.97726,33.97726,0,-1,0,33.97726,12.09238,0,7.105427E-15,0,4.108658,35.76553,33.97726,0,0,47.48884,276.0183,0,31.65687,-31.65687,341.5797,81.32834,0.100749,37.37498,3.286926,0,280.1269
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,35.59967,35.59967,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,82.66315,244.3614,0,21.34793,-21.34793,319.077,75.97057,0.100749,22.30858,0,0,244.3614
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,34.47923,34.47923,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,106.3831,223.0135,0,57.11696,-57.11696,258.8705,61.6357,0.100749,59.68723,0,0,223.0135
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,33.43753,33.43753,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,169.8463,165.8965,0,17.88681,-17.88681,240.0161,57.14657,0.100749,18.69172,0,0,165.8965
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,32.43216,32.43216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.7206,148.0097,0,0,0,240.0161,57.14657,0.100749,0,0,0,148.0097
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,31.76595,31.76595,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,189.7206,148.0097,0,18.87683,-18.87683,220.1182,52.40898,0.100749,19.72629,0,0,148.0097
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,31.20271,31.20271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.6948,129.1329,0,0,0,220.1182,52.40898,0.100749,0,0,0,129.1329
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,30.57284,30.57284,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,210.6948,129.1329,0,22.61168,-22.61168,196.2834,46.73404,0.100749,23.62921,0,0,129.1329
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,30.16706,30.16706,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,235.8189,106.5212,0,30.12735,-30.12735,164.5263,39.17286,0.100749,31.48308,0,0,106.5212
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,29.70677,29.70677,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,269.2938,76.39384,0,25.47677,-25.47677,137.6715,32.77885,0.100749,26.62322,0,0,76.39384
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,29.3131,29.3131,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,297.6013,50.91706,0,23.32218,-23.32218,113.0877,26.9256,0.100749,24.37168,0,0,50.91706
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,29.02845,29.02845,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,323.5148,27.59489,0,12.25019,-12.25019,100.1749,23.85112,0.100749,12.80145,0,0,27.59489
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.862126,29.3744,28.87098,18.09134,18.09134,81,0,22.761,18.09134,10.29292,0,0,0,1.862126,0,0,62.90866,59.76323,337.1262,15.3447,61.62535,0,61.62535,158.6378,37.77084,0.1009428,19.90047,1.489701,81,17.20682
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.173198,31.12257,28.61661,0,0,72.31579,0,20.56389,0,0,0,0,0,9.173198,0,0,72.31579,68.7,275.5008,70.80752,77.8732,0,77.8732,232.5148,55.36057,0.1010634,0,7.338558,81,79.98071
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,28.54057,37.23547,29.14352,40.34611,40.34611,81,0,22.761,40.34611,70.73934,0,0,0,28.54057,0,0,40.65389,38.6212,197.6276,140.8934,67.16177,0,67.16177,296.2301,70.53083,0.1012463,44.38072,22.83246,81,169.434
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,29.4754,39.08028,30.62735,27.4677,27.4677,0,-1,0,27.4677,107.3093,0,0,0,29.4754,28.91336,27.4677,0,0,130.4658,201.339,0.5620381,0,0.5620381,296.7633,70.65778,0.1012453,30.21447,23.58032,0,230.8144
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,43.40904,44.90382,31.99004,27.63552,27.63552,0,-1,0,27.63552,157.077,0,0,0,43.40904,29.09003,27.63552,0,0,129.9038,201.8448,14.31901,0,14.31901,310.3475,73.89211,0.1012195,30.39908,34.72723,0,245.2539
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,30.10095,42.17184,33.37091,36.06878,36.06878,0,-1,0,36.06878,83.45431,0,0,0,30.10095,37.96714,36.06878,0,0,115.5848,214.7319,0,7.866186,-7.866186,302.0558,71.91791,0.1012195,39.67566,24.08076,0,244.8329
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,32.5686,44.42309,34.76389,23.81188,23.81188,0,-1,0,23.81188,136.7746,0,0,0,32.5686,25.06514,23.81188,0,0,124.325,206.8658,7.503467,0,7.503467,309.1742,73.61276,0.1012061,26.19307,26.05488,0,239.4344
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,16.59907,40.99868,36.18109,0,0,0,-1,0,0,0,0,0,0,16.59907,0,0,0,0,116.8215,213.6189,16.59907,0,16.59907,324.9215,77.36211,0.1011762,0,13.27926,0,230.2179
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.253099,38.60369,37.10167,0,0,0,-1,0,0,0,0,0,0,5.253099,0,0,0,0,100.2224,228.558,5.253099,0,5.253099,329.905,78.54865,0.1011668,0,4.202479,0,233.8111
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,17.47107,42.668,37.54379,36.05056,36.05056,0,-1,0,36.05056,48.46268,0,0,0,17.47107,37.94795,36.05056,0,0,94.96934,233.2858,0,20.47689,-20.47689,308.3205,73.40949,0.1011668,39.65561,13.97685,0,250.7569
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.001139,40.36553,38.05252,57.61124,57.61124,0,-1,0,57.61124,13.88815,0,7.105427E-15,0,8.001139,60.64341,57.61124,0,0,117.7214,212.8089,0,52.64227,-52.64227,252.8307,60.19765,0.1011668,63.37236,6.400911,0,220.8101
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.859479,38.53061,37.71336,26.81771,26.81771,0,-1,0,26.81771,10.66265,0,3.552714E-15,0,2.859479,28.22916,26.81771,0,0,176.2128,160.1667,0,25.36969,-25.36969,226.0887,53.83052,0.1011668,29.49948,2.287584,0,163.0261
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.98336,37.65254,36.52025,0,0,0,-1,0,0,0,0,0,0,3.98336,0,0,0,0,204.4014,134.797,3.98336,0,3.98336,229.8676,54.73027,0.1011596,0,3.186688,0,138.7803
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,35.43009,35.43009,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,200.418,138.382,0,59.56969,-59.56969,167.0756,39.77983,0.1011596,62.25032,0,0,138.382
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,34.33994,34.33994,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,266.6066,78.81231,0,48.52102,-48.52102,115.93,27.60232,0.1011596,50.70447,0,0,78.81231
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,33.3164,33.3164,26.93603,26.93603,0,-1,0,26.93603,0,0,0,0.8529122,0,28.35372,26.93603,0,0,320.5188,30.29129,0,28.35372,-28.35372,86.04255,20.48628,0.1011596,29.62964,0,0,30.29129
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,32.3292,32.3292,17.44477,1.840691,0,-1,0,1.840691,0,0,15.60408,17.34855,0,1.93757,1.840691,0,0,352.0229,1.93757,0,1.93757,-1.93757,84.00017,20,0.1011596,19.18925,0,0,1.93757
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,31.66299,31.66299,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011596,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,31.08763,31.08763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011596,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,30.47593,30.47593,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011596,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,30.08227,30.08227,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011596,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,29.62198,29.62198,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011596,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,29.24648,29.24648,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011596,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,28.95577,28.95577,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1013486,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.307398,29.13914,28.78619,18.23849,18.23849,81,0,22.761,18.23849,7.168347,0,0,0,1.307398,0,0,62.76151,59.62344,299.4791,49.22701,60.93084,0,60.93084,193.6941,46.11754,0.1015419,20.06233,1.045918,81,50.53441
