Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,31.15425,31.15425,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028859,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,30.33664,30.33664,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028859,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,29.72494,29.72494,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028859,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,29.19803,29.19803,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028859,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,28.73774,28.73774,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028859,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,28.27745,28.27745,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028859,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,27.93829,27.93829,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028859,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,27.64758,27.64758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028859,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,27.40533,27.40533,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1030324,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1240959,27.23859,27.20547,40.09943,40.09943,81,0,22.761,40.09943,0.3094706,0,0,0,0.1240959,0,0,40.90057,38.85555,285.4758,61.83,38.97964,0,38.97964,186.1541,44.3223,0.1031504,44.10937,0.09927673,81,61.9541
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.865391,27.74858,26.98138,58.89505,58.89505,81,0,22.761,58.89505,4.865249,0,0,0,2.865391,0,0,22.10495,20.9997,246.4962,96.91167,23.86509,0,23.86509,208.7945,49.71287,0.1032214,64.78456,2.292313,81,99.77707
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.167807,28.59957,27.478,54.93367,54.93367,81,0,22.761,54.93367,7.58698,0,0,0,4.167807,0,0,26.06633,24.76301,222.6311,118.3903,28.93082,0,28.93082,236.2406,56.24766,0.103307,60.42704,3.334245,81,122.5581
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.15144,31.74095,28.68323,42.48557,42.48557,0,-1,0,42.48557,26.24758,0,0,0,11.15144,44.72165,42.48557,0,0,193.7003,144.428,0,33.57022,-33.57022,200.8545,47.82241,0.103307,46.73413,8.921149,0,155.5794
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,17.16598,34.77341,29.97931,55.28209,55.28209,0,-1,0,55.28209,31.05161,0,0,0,17.16598,58.19167,55.28209,0,0,231.0005,110.8578,0,41.0257,-41.0257,157.6096,37.52603,0.103307,60.8103,13.73278,0,128.0238
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,18.28272,36.41471,31.25721,0,0,0,-1,0,0,0,0,0,0,18.28272,0,0,0,0,276.5846,69.83208,18.28272,0,18.28272,174.9542,41.65567,0.1032773,0,14.62618,0,88.11481
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.78686,36.36874,32.48061,40.43776,40.43776,0,-1,0,40.43776,34.09402,0,7.105427E-15,0,13.78686,42.56606,40.43776,0,0,258.3019,86.28654,0,28.7792,-28.7792,144.6182,34.43284,0.1032773,44.48153,11.02949,0,100.0734
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.01526,35.71694,33.7464,12.94179,12.94179,0,-1,0,12.94179,54.20625,0,1.776357E-15,0,7.01526,13.62294,12.94179,0,0,290.2788,57.50733,0,6.607677,-6.607677,137.6531,32.77449,0.1032773,14.23597,5.612208,0,64.52259
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.472173,35.23824,34.54585,13.82694,13.82694,0,-1,0,13.82694,17.8794,0,1.776357E-15,0,2.472173,14.55468,13.82694,0,0,297.6206,50.89965,0,12.0825,-12.0825,124.917,29.74209,0.1032773,15.20963,1.977739,0,53.37183
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.388523,36.64125,34.83656,0,0,0,-1,0,0,0,0,0,0,6.388523,0,0,0,0,311.0456,38.81715,6.388523,0,6.388523,130.9777,31.18511,0.103267,0,5.110818,0,45.20568
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.518167,36.21542,35.22417,18.79799,18.79799,0,-1,0,18.79799,18.71565,0,0,0,3.518167,19.78736,18.79799,0,0,304.6571,44.56683,0,16.26919,-16.26919,113.8285,27.10197,0.103267,20.67779,2.814533,0,48.08499
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.199744,35.50817,34.89107,26.38806,26.38806,0,-1,0,26.38806,8.336133,0,3.552714E-15,1.726162,2.199744,27.77691,26.38806,0,0,322.734,28.29763,0,25.57716,-25.57716,86.8678,20.68277,0.103267,29.02687,1.759795,0,30.49738
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.952849,35.2304,33.84331,0,0,0,-1,0,0,0,0,0,0,4.952849,0,0,0,0,351.153,2.720473,4.952849,0,4.952849,91.56648,21.8015,0.103259,0,3.96228,0,7.673322
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,32.87428,32.87428,30.15502,6.819136,0,-1,0,6.819136,0,0,23.33588,26.35138,0,7.178037,6.819136,0,0,346.2002,7.178037,0,7.178037,-7.178037,84.00017,20,0.103259,33.17052,0,0,7.178037
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,32.02638,32.02638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103259,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,31.11792,31.11792,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103259,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,30.3003,30.3003,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103259,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,29.6886,29.6886,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103259,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,29.16169,29.16169,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103259,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,28.7014,28.7014,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103259,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,28.24111,28.24111,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103259,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,27.90195,27.90195,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103259,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,27.61125,27.61125,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103259,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,27.37504,27.37504,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1034043,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.450444,27.55704,27.16913,39.74725,39.74725,81,0,22.761,39.74725,3.649168,0,0,0,1.450444,0,0,41.25275,39.19012,306.0442,43.31847,40.64056,0,40.64056,168.2169,40.05155,0.1035262,43.72197,1.160355,81,44.76891
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.8228,31.55262,26.94504,14.76473,14.76473,81,0,22.761,14.76473,113.9391,0,0,0,16.8228,0,0,66.23527,62.9235,265.4036,79.89497,79.74631,0,79.74631,243.8708,58.06437,0.1036643,16.24121,13.45824,81,96.71777
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,24.47716,34.23718,27.4235,15.83543,15.83543,81,0,22.761,15.83543,154.5721,0,0,0,24.47716,0,0,65.16457,61.90634,185.6573,151.6666,86.3835,0,86.3835,325.8214,77.57638,0.1037912,17.41897,19.58173,81,176.1438
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,43.25225,41.20419,28.63478,43.52613,43.52613,0,-1,0,43.52613,99.37075,0,0,0,43.25225,45.81699,43.52613,0,0,99.2738,229.4118,0,2.564737,-2.564737,323.118,76.93269,0.1037912,47.87875,34.6018,0,272.6641
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,49.62438,44.67181,29.93086,48.60161,48.60161,0,-1,0,48.60161,102.1044,0,0,0,49.62438,51.15959,48.60161,0,0,102.1235,226.8471,0,1.535208,-1.535208,321.4997,76.5474,0.1037912,53.46177,39.6995,0,276.4714
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,58.27201,49.00211,31.20271,13.13545,13.13545,0,-1,0,13.13545,443.624,0,0,0,58.27201,13.82679,13.13545,0,0,103.8293,225.3119,44.44522,0,44.44522,363.6642,86.58653,0.1037191,14.44899,46.61761,0,283.5839
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,65.61526,53.00959,32.43216,21.34213,21.34213,0,-1,0,21.34213,307.4447,0,0,0,65.61526,22.4654,21.34213,0,0,59.38408,265.3126,43.14986,0,43.14986,404.5997,96.33307,0.1036493,23.47634,52.49221,0,330.9278
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,56.45987,51.18602,33.6919,60.73307,60.73307,0,-1,0,60.73307,92.96397,0,0,0,56.45987,63.92955,60.73307,0,0,16.23422,304.1474,0,7.46967,-7.46967,396.726,94.45837,0.1036493,66.80637,45.1679,0,360.6073
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,49.26424,49.59784,34.49134,38.09405,38.09405,0,-1,0,38.09405,129.3227,0,0,0,49.26424,40.099,38.09405,0,0,24.53386,296.6778,9.165238,0,9.165238,405.4209,96.52859,0.1036345,41.90345,39.41139,0,345.942
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,38.41819,46.31485,34.78205,34.02632,34.02632,0,-1,0,34.02632,112.9073,0,0,0,38.41819,35.81718,34.02632,0,0,15.36862,304.9265,2.601014,0,2.601014,407.8884,97.1161,0.1036303,37.42896,30.73456,0,343.3447
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,18.77301,40.62986,35.19389,22.22107,22.22107,0,-1,0,22.22107,84.4829,0,3.552714E-15,0,18.77301,23.3906,22.22107,0,0,12.7676,307.2674,0,4.617595,-4.617595,403.0211,95.9572,0.1036303,24.44318,15.01841,0,326.0404
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,22.02096,41.26889,34.86684,30.81764,30.81764,0,-1,0,30.81764,71.45571,0,0,0,22.02096,32.43962,30.81764,0,0,17.89827,302.6498,0,10.41866,-10.41866,392.0388,93.34239,0.1036303,33.8994,17.61677,0,324.6707
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.930286,35.19349,33.81303,61.42607,61.42607,0,-1,0,61.42607,8.026374,0,0,0,4.930286,64.65902,61.42607,0,0,29.47455,292.2311,0,59.72873,-59.72873,329.0792,78.35204,0.1036303,67.56868,3.944229,0,297.1614
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.83981,232.5024,0,0,0,329.0792,78.35204,0.1036303,0,0,0,232.5024
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,31.99004,31.99004,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,95.83981,232.5024,0,30.14715,-30.14715,297.3013,70.78589,0.1036303,31.50377,0,0,232.5024
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,31.06947,31.06947,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,129.3366,202.3552,0,25.37953,-25.37953,270.549,64.41629,0.1036303,26.5216,0,0,202.3552
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,30.27002,30.27002,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,157.5361,176.9757,0,27.11962,-27.11962,241.9624,57.60997,0.1036303,28.34,0,0,176.9757
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,29.65832,29.65832,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,187.669,149.8561,0,14.12829,-14.12829,227.0698,54.06414,0.1036303,14.76406,0,0,149.8561
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,29.12535,29.12535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.3671,135.7278,0,0,0,227.0698,54.06414,0.1036303,0,0,0,135.7278
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,28.66506,28.66506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.3671,135.7278,0,0,0,227.0698,54.06414,0.1036303,0,0,0,135.7278
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,28.20478,28.20478,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,203.3671,135.7278,0,2.245555,-2.245555,224.7028,53.50056,0.1036303,2.346606,0,0,135.7278
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,27.86562,27.86562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.8622,133.4823,0,0,0,224.7028,53.50056,0.1036303,0,0,0,133.4823
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,27.57491,27.57491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.8622,133.4823,0,0,0,224.7028,53.50056,0.1036303,0,0,0,133.4823
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,27.33871,27.33871,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,205.8622,133.4823,0,30.38512,-30.38512,192.6741,45.87469,0.1036303,31.75245,0,0,133.4823
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6985803,27.31936,27.13279,13.71317,13.71317,0,0,0,13.71317,5.094227,0,0,0,0.6985803,14.43492,13.71317,0,0,239.6234,103.0971,0,13.73634,-13.73634,178.1947,42.42723,0.1036303,15.08449,0.5588642,0,103.7957
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,20.84743,32.66295,26.91476,39.21354,39.21354,0,0,0,39.21354,53.16386,0,7.105427E-15,0,20.84743,41.27742,39.21354,0,0,254.886,89.3608,0,20.42998,-20.42998,156.6596,37.29984,0.1036303,43.1349,16.67795,0,110.2082
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,44.47881,40.25457,27.40533,0,0,0,0,0,0,0,0,0,0,44.47881,0,0,0,0,277.586,68.93082,44.47881,0,44.47881,198.8559,47.34655,0.1035584,0,35.58304,0,113.4096
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,64.48816,48.17256,28.58027,28.77551,28.77551,0,-1,0,28.77551,224.1078,0,0,0,64.48816,30.29001,28.77551,0,0,233.1072,108.9617,34.19815,0,34.19815,231.2991,55.07111,0.1035032,31.65306,51.59053,0,173.4499
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,71.1617,52.05211,29.87635,29.92185,29.92185,0,-1,0,29.92185,237.8252,0,0,0,71.1617,31.49669,29.92185,0,0,198.9091,139.7401,39.66501,0,39.66501,268.9287,64.03051,0.1034393,32.91404,56.92936,0,210.9018
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,88.91242,60.50723,31.17242,12.26832,12.26832,0,-1,0,12.26832,724.7321,0,0,0,88.91242,12.91402,12.26832,0,0,159.244,175.4386,75.99841,0,75.99841,341.0271,81.19676,0.103317,13.49515,71.12994,0,264.351
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,92.35118,63.50758,32.39582,37.7233,37.7233,0,-1,0,37.7233,244.812,0,0,0,92.35118,39.70874,37.7233,0,0,83.24564,243.8372,52.64244,0,52.64244,390.9681,93.08746,0.1032325,41.49563,73.88094,0,336.1883
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,91.52034,64.76027,33.65556,51.79306,51.79306,0,-1,0,51.79306,176.7039,6.39813,0,0,91.52034,54.51901,51.79306,0,0,30.6032,291.2154,30.6032,0,30.6032,420.0009,100,0.1031834,56.97237,73.21627,0,382.7357
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,72.9901,58.17947,34.47923,4.957988,4.957988,0,-1,0,4.957988,1472.172,67.77116,0,0,72.9901,5.218935,4.957988,0,0,0,318.7582,0,0,0,420.0009,100,0.1031834,5.453787,58.39208,0,391.7483
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,61.25489,54.10196,34.75177,41.35411,41.35411,0,-1,0,41.35411,148.1228,17.72424,0,0,61.25489,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1031834,45.48952,49.00391,0,380.0131
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,44.9714,48.88365,35.15755,0,0,0,-1,0,0,0,44.9714,0,0,44.9714,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031834,0,35.97712,0,363.7296
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,23.57869,41.71052,34.83656,17.80194,17.80194,0,-1,0,17.80194,132.4501,4.839808,0,0,23.57869,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1031834,19.58213,18.86295,0,342.3369
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.8828,35.16175,33.79486,25.71441,25.71441,0,-1,0,25.71441,18.98857,0,3.552714E-15,0,4.8828,27.0678,25.71441,0,0,0,318.7582,0,22.18501,-22.18501,396.6158,94.43214,0.1031834,28.28586,3.90624,0,323.641
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,32.83794,32.83794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.65001,296.5732,0,0,0,396.6158,94.43214,0.1031834,0,0,0,296.5732
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,31.99004,31.99004,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.65001,296.5732,0,7.892084,-7.892084,388.2968,92.45144,0.1031834,8.247228,0,0,296.5732
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,31.06947,31.06947,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.41899,288.6811,0,19.25372,-19.25372,368.0016,87.61926,0.1031834,20.12013,0,0,288.6811
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,30.25185,30.25185,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,54.812,269.4274,0,24.41105,-24.41105,342.2701,81.49271,0.1031834,25.50955,0,0,269.4274
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,29.65832,29.65832,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,81.9354,245.0164,0,1.965245,-1.965245,340.1985,80.99949,0.1031834,2.053681,0,0,245.0164
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,29.12535,29.12535,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.119,243.0511,0,9.681235,-9.681235,329.9936,78.56976,0.1031834,10.11689,0,0,243.0511
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,28.66506,28.66506,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,94.87593,233.3699,0,59.96168,-59.96168,266.7885,63.52094,0.1031834,62.65995,0,0,233.3699
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,28.19266,28.19266,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.5,173.4082,0,14.30658,-14.30658,251.708,59.93036,0.1031834,14.95038,0,0,173.4082
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,27.86562,27.86562,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.3962,159.1016,0,29.83142,-29.83142,220.2629,52.44345,0.1031834,31.17384,0,0,159.1016
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,27.56279,27.56279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.5422,129.2702,0,0,0,220.2629,52.44345,0.1031834,0,0,0,129.2702
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,27.30237,27.30237,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.5422,129.2702,0,5.855585,-5.855585,214.0906,50.97385,0.1031834,6.119086,0,0,129.2702
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.367239,27.48012,27.11462,26.93542,26.93542,0,0,0,26.93542,5.075989,0,0,0,1.367239,28.35307,26.93542,0,0,217.0484,123.4146,0,26.98583,-26.98583,185.645,44.20111,0.1031834,29.62896,1.093791,0,124.7819
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.17724,31.60266,26.89659,7.006083,7.006083,0,0,0,7.006083,245.176,0,0,0,17.17724,7.374825,7.006083,0,0,247.0327,96.42879,9.802413,0,9.802413,194.9444,46.41525,0.1031677,7.706691,13.74179,0,113.606
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,36.22743,37.68718,27.38716,37.30363,37.30363,0,0,0,37.30363,97.11504,0,7.105427E-15,0,36.22743,39.26698,37.30363,0,0,237.2303,105.251,0,3.039542,-3.039542,191.7405,45.6524,0.1031677,41.03399,28.98195,0,141.4784
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,56.17793,45.32567,28.56816,19.55316,19.55316,0,-1,0,19.55316,287.3087,0,0,0,56.17793,20.58228,19.55316,0,0,240.6076,102.2114,35.59565,0,35.59565,225.5095,53.69262,0.1031107,21.50848,44.94234,0,158.3893
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,37.05927,40.58625,29.85818,20.16213,20.16213,0,-1,0,20.16213,183.8063,0,0,0,37.05927,21.22329,20.16213,0,0,205.0119,134.2475,15.83597,0,15.83597,240.5328,57.2696,0.1030854,22.17834,29.64741,0,171.3068
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,39.23602,42.64201,31.13609,6.386946,6.386946,0,-1,0,6.386946,614.3158,0,0,0,39.23602,6.723101,6.386946,0,0,189.1759,148.4999,32.51292,0,32.51292,271.3773,64.6135,0.1030334,7.02564,31.38881,0,187.7359
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,69.40082,54.34241,32.38371,19.11358,19.11358,0,-1,0,19.11358,363.097,0,0,0,69.40082,20.11955,19.11358,0,0,156.663,177.7615,49.28126,0,49.28126,318.1295,75.74498,0.1029547,21.02493,55.52065,0,247.1623
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,71.99769,56.80408,33.64344,8.879584,8.879584,0,-1,0,8.879584,810.8228,0,0,0,71.99769,9.346931,8.879584,0,0,107.3818,222.1146,62.65076,0,62.65076,377.5653,89.89632,0.1028548,9.767543,57.59815,0,294.1123
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,64.9509,55.09784,34.44289,20.17204,20.17204,0,-1,0,20.17204,321.9848,0,0,0,64.9509,21.23373,20.17204,0,0,44.731,278.5003,43.71717,0,43.71717,419.039,99.771,0.1027852,22.18924,51.96072,0,343.4512
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,44.95231,48.39194,34.71543,3.787237,3.787237,0,-1,0,3.787237,1186.942,39.95192,0,0,44.95231,3.986566,3.787237,0,0,1.013825,317.8458,1.013825,0,1.013825,420.0009,100,0.1027836,4.165961,35.96185,0,362.7981
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,28.00953,43.34111,35.09093,10.72566,10.72566,0,-1,0,10.72566,261.1449,16.71935,0,0,28.00953,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1027836,11.79823,22.40762,0,346.7678
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,14.16212,38.85597,34.80022,23.82555,23.82555,0,-1,0,23.82555,59.44091,0,0,0,14.16212,25.07953,23.82555,0,0,0,318.7582,0,10.9174,-10.9174,408.4929,97.26002,0.1027836,26.20811,11.3297,0,332.9203
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.833837,35.11129,33.75852,18.18513,18.18513,0,-1,0,18.18513,26.58126,0,0,0,4.833837,19.14224,18.18513,0,0,12.13045,307.8408,0,14.30841,-14.30841,393.4105,93.66898,0.1027836,20.00364,3.867069,0,312.6747
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,32.82583,32.82583,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,28.02868,293.5324,0,32.18213,-32.18213,359.4876,85.59211,0.1027836,33.63032,0,0,293.5324
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,31.99004,31.99004,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,63.78659,261.3503,0,37.87194,-37.87194,319.567,76.08723,0.1027836,39.57618,0,0,261.3503
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,31.06947,31.06947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.8665,223.4783,0,0,0,319.567,76.08723,0.1027836,0,0,0,223.4783
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,30.23368,30.23368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.8665,223.4783,0,0,0,319.567,76.08723,0.1027836,0,0,0,223.4783
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,29.62198,29.62198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.8665,223.4783,0,0,0,319.567,76.08723,0.1027836,0,0,0,223.4783
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,29.11324,29.11324,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,105.8665,223.4783,0,42.09295,-42.09295,275.1972,65.523,0.1027836,43.98714,0,0,223.4783
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,28.65295,28.65295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.6365,181.3854,0,0,0,275.1972,65.523,0.1027836,0,0,0,181.3854
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,28.15632,28.15632,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,152.6365,181.3854,0,4.660444,-4.660444,270.2846,64.35336,0.1027836,4.870164,0,0,181.3854
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,27.83533,27.83533,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,157.8147,176.7249,0,11.71533,-11.71533,257.9356,61.41311,0.1027836,12.24252,0,0,176.7249
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,27.54462,27.54462,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,170.8318,165.0096,0,15.97177,-15.97177,241.0999,57.40461,0.1027836,16.69049,0,0,165.0096
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,27.30237,27.30237,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,188.5782,149.0379,0,1.146669,-1.146669,239.8912,57.11683,0.1027836,1.198269,0,0,149.0379
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.168536,27.41476,27.1025,55.98735,55.98735,0,0,0,55.98735,2.087143,0,0,0,1.168536,58.93406,55.98735,0,0,189.8523,147.8912,0,57.76552,-57.76552,179.001,42.61919,0.1027836,61.58609,0.9348288,0,149.0597
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.64676,31.17229,26.89659,10.13104,10.13104,0,0,0,10.13104,154.4438,0,0,0,15.64676,10.66425,10.13104,0,0,254.0362,90.12567,4.982512,0,4.982512,183.7278,43.74463,0.1027757,11.14414,12.51741,0,105.7724
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,24.26711,34.12568,27.37504,83.17715,83.17715,20.25,0,7.39125,83.17715,29.17522,0,1.421085E-14,0,24.26711,66.2391,62.92714,0,0,249.0537,94.60993,0,41.97198,-41.97198,139.4854,33.21075,0.1027757,91.49486,19.41369,81,118.877
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,24.16925,35.34157,28.56816,48.75929,48.75929,0,-1,0,48.75929,49.5685,0,0,0,24.16925,51.32557,48.75929,0,0,295.6892,52.63795,0,27.15632,-27.15632,110.8602,26.39522,0.1027757,53.63522,19.3354,0,76.8072
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,26.94639,37.51114,29.85818,46.61585,46.61585,0,-1,0,46.61585,57.80521,0,0,21.95008,26.94639,49.06932,46.61585,0,0,325.8629,25.48163,0,22.12293,-22.12293,87.54054,20.84295,0.1027757,51.27744,21.55711,0,52.42802
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,38.98536,42.58237,31.15425,0,0,0,-1,0,0,0,0,0,0,38.98536,0,0,0,0,350.4439,3.358697,38.98536,0,38.98536,124.5253,29.64882,0.1027137,0,31.18829,0,42.34406
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,53.62925,48.73671,32.38371,26.76307,26.76307,0,-1,0,26.76307,200.3852,0,0,0,53.62925,28.17166,26.76307,0,0,311.4586,38.44552,25.45759,0,25.45759,148.6765,35.39909,0.1026733,29.43938,42.9034,0,92.07477
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,42.4787,46.40235,33.64344,22.82511,22.82511,0,-1,0,22.82511,186.1051,0,0,0,42.4787,24.02643,22.82511,0,0,286.001,61.35735,18.45227,0,18.45227,166.1819,39.56703,0.102644,25.10762,33.98296,0,103.8361
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,30.25002,43.33446,34.42472,17.23635,17.23635,0,-1,0,17.23635,175.5013,0,0,0,30.25002,18.14352,17.23635,0,0,267.5487,77.96439,12.1065,0,12.1065,177.6671,42.3016,0.1026248,18.95998,24.20002,0,108.2144
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,35.63247,45.32624,34.69727,40.37199,40.37199,0,-1,0,40.37199,88.26038,0,0,0,35.63247,42.49683,40.37199,0,0,255.4422,88.86024,0,6.864359,-6.864359,170.4314,40.57883,0.1026248,44.40919,28.50598,0,124.4927
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,24.95555,42.39786,35.09093,13.30793,13.30793,0,-1,0,13.30793,187.5239,0,0,0,24.95555,14.00835,13.30793,0,0,263.0693,81.99588,10.9472,0,10.9472,180.8168,43.05154,0.1026075,14.63873,19.96445,0,106.9514
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,17.5659,39.82481,34.76389,50.11358,50.11358,0,-1,0,50.11358,35.05217,0,0,0,17.5659,52.75114,50.11358,0,0,252.1221,91.84837,0,35.18524,-35.18524,143.7283,34.22097,0.1026075,55.12494,14.05272,0,109.4143
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.855285,35.10513,33.7464,39.56275,39.56275,0,-1,0,39.56275,12.27237,0,0,0,4.855285,41.645,39.56275,0,0,291.2168,56.66312,0,36.78971,-36.78971,104.9486,24.98771,0.1026075,43.51902,3.884228,0,61.51841
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,32.78949,32.78949,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,332.0942,19.87341,0,15.65948,-15.65948,88.44204,21.05759,0.1026075,16.36416,0,0,19.87341
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,31.9537,31.9537,26.90874,4.003231,0,-1,0,4.003231,0,0,22.90551,25.59638,0,4.213927,4.003231,0,0,349.4937,4.213927,0,4.213927,-4.213927,84.00017,20,0.1026075,29.59961,0,0,4.213927
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,31.03313,31.03313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026075,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,30.21551,30.21551,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026075,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,29.60381,29.60381,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026075,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,29.0769,29.0769,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026075,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,28.61661,28.61661,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026075,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,28.13815,28.13815,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026075,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,27.81716,27.81716,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026075,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,27.52645,27.52645,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026075,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,27.29025,27.29025,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1027771,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.297341,27.43105,27.08434,49.94359,49.94359,81,0,22.761,49.94359,2.597612,0,0,0,1.297341,0,0,31.05641,29.50359,294.8389,53.40319,30.80093,0,30.80093,169.5124,40.36001,0.1028683,54.93795,1.037873,81,54.70053
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.75263,31.74633,26.87842,25.62382,25.62382,81,0,22.761,25.62382,69.28175,0,0,0,17.75263,0,0,55.37618,52.60737,264.038,81.12402,70.36,0,70.36,236.2617,56.25269,0.1030199,28.1862,14.2021,81,98.87665
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,34.56187,37.15091,27.35688,0,0,72.31579,0,20.56389,0,0,0,0,0,34.56187,0,0,72.31579,68.7,193.678,144.448,103.2619,0,103.2619,334.2245,79.57712,0.1030814,0,27.64949,81,179.0099
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,42.13927,40.7424,28.53182,9.142092,9.142092,0,-1,0,9.142092,460.9369,0,0,0,42.13927,9.623254,9.142092,0,0,90.41614,237.3837,32.51602,0,32.51602,365.072,86.92172,0.1030299,10.0563,33.71142,0,279.523
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.92523,34.2741,29.84001,52.27996,52.27996,0,-1,0,52.27996,30.46144,0,7.105427E-15,0,15.92523,55.03154,52.27996,0,0,57.90012,266.6481,0,39.10631,-39.10631,323.8503,77.10706,0.1030299,57.50795,12.74018,0,282.5733
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,21.93522,37.36003,31.13609,20.14142,20.14142,0,-1,0,20.14142,108.906,0,0,0,21.93522,21.20149,20.14142,0,0,101.3516,227.5418,0.7337257,0,0.7337257,324.5464,77.27279,0.1030287,22.15556,17.54818,0,249.477
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,48.37308,46.94579,32.36554,1.922468,1.922468,0,-1,0,1.922468,2516.196,0,0,0,48.37308,2.023651,1.922468,0,0,100.6178,228.2022,46.34943,0,46.34943,368.5173,87.74203,0.1029553,2.114715,38.69846,0,276.5753
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,62.19843,53.14927,33.62527,64.40176,64.40176,0,-1,0,64.40176,96.57878,0,0,2.141932,62.19843,67.79132,64.40176,0,0,54.26842,269.9167,0,5.592894,-5.592894,362.6219,86.33837,0.1029553,70.84193,49.75874,0,332.1151
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,69.58662,56.76794,34.38839,41.04605,41.04605,0,-1,0,41.04605,169.5331,0,0,0,69.58662,43.20637,41.04605,0,0,60.48275,264.3238,26.38025,0,26.38025,387.6484,92.29705,0.1029136,45.15065,55.6693,0,333.9104
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,31.07728,43.84395,34.66093,23.47267,23.47267,0,-1,0,23.47267,132.3977,0,0,0,31.07728,24.70807,23.47267,0,0,34.10249,288.066,6.369207,0,6.369207,393.6907,93.7357,0.1029035,25.81994,24.86182,0,319.1432
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,23.5774,41.93802,35.05459,24.46334,24.46334,0,-1,0,24.46334,96.37849,0,0,0,23.5774,25.75089,24.46334,0,0,27.73329,293.7983,0,2.173485,-2.173485,391.3997,93.19022,0.1029035,26.90967,18.86192,0,317.3757
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,18.54635,40.08571,34.7336,46.98751,46.98751,0,-1,0,46.98751,39.47081,0,7.105427E-15,0,18.54635,49.46053,46.98751,0,0,30.14827,291.6248,0,30.91419,-30.91419,358.8133,85.43156,0.1029035,51.68626,14.83708,0,310.1711
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.739809,35.03592,33.71007,0,0,0,-1,0,0,0,0,0,0,4.739809,0,0,0,0,64.49737,260.7106,4.739809,0,4.739809,363.3098,86.50217,0.102896,0,3.791847,0,265.4504
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,32.77132,32.77132,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,59.75756,264.9764,0,2.220405,-2.220405,360.9693,85.94491,0.102896,2.320323,0,0,264.9764
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,31.92342,31.92342,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,62.22467,262.756,0,60.17191,-60.17191,297.5426,70.84332,0.102896,62.87965,0,0,262.756
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,31.00284,31.00284,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,129.0824,202.5841,0,72.31579,-72.31579,221.315,52.69395,0.102896,95.68427,0,0,202.5841
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,30.18523,30.18523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.4332,130.2683,0,0,0,221.315,52.69395,0.102896,0,0,0,130.2683
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,29.56747,29.56747,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,209.4332,130.2683,0,3.21465,-3.21465,217.9265,51.88716,0.102896,3.359309,0,0,130.2683
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,29.04056,29.04056,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,213.0051,127.0537,0,26.33858,-26.33858,190.1632,45.27686,0.102896,27.52381,0,0,127.0537
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,28.58027,28.58027,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,242.2702,100.7151,0,49.12102,-49.12102,138.3851,32.94876,0.102896,51.33146,0,0,100.7151
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,28.0897,28.0897,60.08877,49.01437,0,-1,0,49.01437,0,0,11.0744,17.08328,0,51.59407,49.01437,0,0,296.8491,51.59407,0,51.59407,-51.59407,84.00017,20,0.102896,66.09765,0,0,51.59407
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102896,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,27.50829,27.50829,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102896,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,27.25392,27.25392,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1030365,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4441638,27.1847,27.06617,58.69251,58.69251,81,0,22.761,58.69251,0.756764,0,0,0,0.4441638,0,0,22.30749,21.19212,285.4758,61.83,21.63628,0,21.63628,169.7007,40.40485,0.1031003,64.56176,0.355331,81,62.27416
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.93856,31.78015,26.86025,4.874839,4.874839,77.19063,0,21.79723,4.874839,367.9826,0,0,0,17.93856,0,0,72.31579,68.7,263.8395,81.30265,86.63856,0,86.63856,251.8932,59.97446,0.1032087,5.362323,14.35085,81,99.24121
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,34.39748,37.10135,27.35688,53.96777,53.96777,81,0,22.761,53.96777,63.73707,0,0,0,34.39748,0,0,27.03223,25.68062,177.201,159.2774,60.07809,0,60.07809,308.8883,73.54469,0.1033706,59.36455,27.51798,81,193.6748
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,51.82652,43.82613,28.51365,18.18315,18.18315,0,-1,0,18.18315,285.0249,0,0,0,51.82652,19.14016,18.18315,0,0,117.1229,213.3476,32.68636,0,32.68636,339.8973,80.92777,0.1033189,20.00147,41.46121,0,265.1742
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,69.69413,51.46192,29.8279,0,0,0,-1,0,0,0,0,0,0,69.69413,0,0,0,0,84.43652,242.7654,69.69413,0,69.69413,406.015,96.67004,0.1032089,0,55.7553,0,312.4595
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,71.26086,53.54563,31.11792,60.0935,60.0935,0,-1,0,60.0935,118.5833,0,0,0,71.26086,63.25632,60.0935,0,0,14.74239,305.4901,8.004545,0,8.004545,413.6088,98.47808,0.1031963,66.10285,57.00869,0,376.7509
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,82.60203,59.3919,32.34737,0,0,0,-1,0,0,0,75.86418,0,0,82.60203,0,0,0,0,6.73784,312.6942,6.73784,0,6.73784,420.0009,100,0.1031857,0,66.08162,0,395.2962
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,90.71262,64.32459,33.58894,80.82772,68.7,0,-1,0,68.7,132.0417,18.39683,12.12772,20.21049,90.71262,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1031857,88.91049,72.5701,0,409.4709
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,74.69652,58.69849,34.3581,0,0,0,-1,0,0,0,74.69652,0,0,74.69652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031857,0,59.75721,0,393.4547
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,52.77041,50.93662,34.61247,18.24184,18.24184,0,-1,0,18.24184,289.2823,33.56848,0,0,52.77041,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1031857,20.06602,42.21633,0,371.5286
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,33.67697,45.01358,34.98797,47.24889,47.24889,0,-1,0,47.24889,71.27569,0,7.105427E-15,0,33.67697,49.73568,47.24889,0,0,0,318.7582,0,16.0587,-16.0587,403.0735,95.96968,0.1031857,51.97378,26.94158,0,352.4352
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,20.60078,40.64489,34.6791,25.14718,25.14718,0,-1,0,25.14718,81.92083,0,3.552714E-15,0,20.60078,26.47072,25.14718,0,0,17.843,302.6995,0,5.869938,-5.869938,396.886,94.49648,0.1031857,27.6619,16.48063,0,323.3003
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.740044,34.99935,33.67373,39.2862,39.2862,0,-1,0,39.2862,12.06542,0,7.105427E-15,0,4.740044,41.35389,39.2862,0,0,24.36516,296.8296,0,36.61385,-36.61385,358.2916,85.30737,0.1031857,43.21482,3.792035,0,301.5696
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,32.74104,32.74104,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,65.04721,260.2157,0,33.38485,-33.38485,323.1009,76.92863,0.1031857,34.88717,0,0,260.2157
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,31.90525,31.90525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.1415,226.8309,0,0,0,323.1009,76.92863,0.1031857,0,0,0,226.8309
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,30.96651,30.96651,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,102.1415,226.8309,0,38.92232,-38.92232,282.0732,67.16015,0.1031857,40.67382,0,0,226.8309
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,30.14889,30.14889,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,145.3885,187.9086,0,25.55874,-25.55874,255.1319,60.74557,0.1031857,26.70889,0,0,187.9086
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,29.51902,29.51902,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,173.7871,162.3498,0,27.01793,-27.01793,226.6525,53.96478,0.1031857,28.23373,0,0,162.3498
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,29.01028,29.01028,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,203.807,135.3319,0,53.18063,-53.18063,170.5952,40.61782,0.1031857,55.57375,0,0,135.3319
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,28.54999,28.54999,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,262.8966,82.15127,0,14.27227,-14.27227,155.5509,37.03586,0.1031857,14.91452,0,0,82.15127
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,28.07153,28.07153,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,278.7547,67.879,0,17.83648,-17.83648,136.7496,32.55937,0.1031857,18.63912,0,0,67.879
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,27.76266,27.76266,47.58597,47.54039,0,-1,0,47.54039,0,0,0.04557905,4.804176,0,50.04252,47.54039,0,0,298.573,50.04252,0,50.04252,-50.04252,84.00017,20,0.1031857,52.34457,0,0,50.04252
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,27.49012,27.49012,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031857,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,27.23575,27.23575,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.103322,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3419577,27.13923,27.048,42.40114,42.40114,81,0,22.761,42.40114,0.8064824,0,0,0,0.3419577,0,0,38.59886,36.66891,285.4758,61.83,37.01087,0,37.01087,184.2863,43.87761,0.1034306,46.64126,0.2735662,81,62.17196
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.312691,29.35949,26.84208,42.05334,42.05334,81,0,22.761,42.05334,22.14495,0,0,0,9.312691,0,0,38.94666,36.99932,248.4649,95.13979,46.31201,0,46.31201,228.2217,54.3384,0.1035623,46.25868,7.450152,81,104.4525
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,26.16487,34.64008,27.33871,32.71544,32.71544,81,0,22.761,32.71544,79.97712,0,0,0,26.16487,0,0,48.28456,45.87033,202.1529,136.8206,72.0352,0,72.0352,296.5603,70.60946,0.1037087,35.98698,20.93189,81,162.9855
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.128745,30.41655,28.47732,26.50667,26.50667,0,-1,0,26.50667,26.89416,0,0,0,7.128745,27.90176,26.50667,0,0,130.1177,201.6523,0,20.77301,-20.77301,274.6637,65.39598,0.1037087,29.15734,5.702996,0,208.781
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.506,33.2521,29.79156,52.47958,52.47958,0,-1,0,52.47958,23.83021,0,0,0,12.506,55.24167,52.47958,0,0,153.1988,180.8793,0,42.73567,-42.73567,229.6163,54.67044,0.1037087,57.72754,10.0048,0,193.3853
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,49.95104,46.07785,31.1058,31.86869,31.86869,0,-1,0,31.86869,156.7402,0,0,0,49.95104,33.54599,31.86869,0,0,200.6829,138.1436,16.40505,0,16.40505,245.1795,58.37595,0.1036828,35.05556,39.96083,0,188.0946
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,67.12927,53.44204,32.3292,63.29692,63.29692,0,-1,0,63.29692,106.0546,0,0,0.9266166,67.12927,66.62834,63.29692,0,0,184.2779,152.9081,0.5009345,0,0.5009345,245.6547,58.48911,0.103682,69.62662,53.70342,0,220.0374
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,75.12734,57.92228,33.57077,21.61458,21.61458,0,-1,0,21.61458,347.5772,0,0,0,75.12734,22.75219,21.61458,0,0,183.7769,153.359,52.37516,0,52.37516,295.3422,70.31942,0.1035994,23.77603,60.10188,0,228.4863
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,58.76846,52.71614,34.32177,0,0,0,-1,0,0,0,0,0,0,58.76846,0,0,0,0,131.4018,200.4966,58.76846,0,58.76846,351.0948,83.59383,0.103507,0,47.01476,0,259.2651
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,39.18357,46.34064,34.57614,25.36672,25.36672,0,-1,0,25.36672,154.4684,0,0,0,39.18357,26.70182,25.36672,0,0,72.63332,253.3882,12.48175,0,12.48175,362.9361,86.41317,0.1034873,27.9034,31.34686,0,292.5718
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,36.58859,45.90644,34.95163,28.85829,28.85829,0,-1,0,28.85829,126.7871,0,0,0,36.58859,30.37714,28.85829,0,0,60.15157,264.6218,6.211447,0,6.211447,368.8287,87.81619,0.1034776,31.74412,29.27087,0,301.2104
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,15.4868,39.09038,34.64881,63.62864,63.62864,0,-1,0,63.62864,24.33935,0,1.421085E-14,1.291502,15.4868,66.97752,63.62864,0,0,53.94012,270.2121,0,51.49072,-51.49072,314.5528,74.89336,0.1034776,69.9915,12.38944,0,285.6989
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.993408,34.75862,33.64344,74.59638,68.7,0,-1,0,68.7,5.81282,0,5.896379,13.35602,3.993408,72.31579,68.7,0,0,111.152,218.7214,0,68.32238,-68.32238,242.5347,57.74623,0.1034776,82.05602,3.194726,0,222.7148
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,32.72287,32.72287,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,187.0658,150.399,0,55.84982,-55.84982,183.6638,43.72938,0.1034776,58.36306,0,0,150.399
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,31.86891,31.86891,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,249.1211,94.5492,0,39.47361,-39.47361,142.0549,33.82254,0.1034776,41.24992,0,0,94.5492
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,30.93017,30.93017,55.36478,52.32181,0,-1,0,52.32181,0,0,3.042971,8.579449,0,55.07559,52.32181,0,0,292.9807,55.07559,0,55.07559,-55.07559,84.00017,20,0.1034776,60.90126,0,0,55.07559
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,30.11255,30.11255,28.78094,0,0,-1,0,0,0,0,28.78094,31.65903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034776,31.65903,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,29.48268,29.48268,56.77171,0,0,-1,0,0,0,0,56.77171,62.44888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034776,62.44888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,28.97394,28.97394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034776,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,28.51365,28.51365,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034776,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,28.05337,28.05337,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034776,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,27.75054,27.75054,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034776,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,27.45984,27.45984,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034776,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,27.21758,27.21758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034776,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.264658,27.36768,27.02983,31.70906,31.70906,81,0,22.761,31.70906,3.988319,0,0,0,1.264658,0,0,49.29094,46.82639,354.1758,0,48.09105,0,48.09105,129.6234,30.86264,0.1036175,34.87997,1.011727,81,1.264658
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.98589,31.76231,26.82997,36.16314,36.16314,81,0,22.761,36.16314,49.73541,0,0,0,17.98589,0,0,44.83686,42.59502,306.0847,43.28195,60.5809,0,60.5809,187.0954,44.54644,0.1037812,39.77945,14.38871,81,61.26783
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,30.89597,36.01485,27.32054,9.640553,9.640553,81,0,22.761,9.640553,320.4793,0,0,0,30.89597,0,0,71.35945,67.79147,245.5038,97.80476,98.68745,0,98.68745,280.7186,66.83762,0.1038847,10.60461,24.71678,81,128.7007
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,56.41587,45.30341,28.47732,56.72165,56.72165,0,-1,0,56.72165,99.46091,0,0,0,56.41587,59.707,56.72165,0,0,146.8164,186.6235,0,3.291128,-3.291128,277.2494,66.01163,0.1038847,62.39381,45.13269,0,243.0393
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,78.64955,54.74345,29.79156,17.10107,17.10107,0,-1,0,17.10107,459.9102,0,0,0,78.64955,18.00112,17.10107,0,0,150.4732,183.3323,60.64843,0,60.64843,334.7856,79.71069,0.1037894,18.81117,62.91964,0,261.9819
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,78.98797,56.43333,31.08763,0.430848,0.430848,0,-1,0,0.430848,18333.14,0,0,0,78.98797,0.4535242,0.430848,0,0,89.82478,237.9159,78.53444,0,78.53444,409.2899,97.44978,0.1036663,0.4739328,63.19037,0,316.9039
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,74.30998,56.10247,32.31103,55.20314,55.20314,0,-1,0,55.20314,134.6119,4.911068,0,0,74.30998,58.10857,55.20314,0,0,11.29034,308.5969,11.29034,0,11.29034,420.0009,100,0.1036486,60.72346,59.44799,0,382.9069
