Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,49.57692,48.66938,33.55865,44.51097,44.51097,0,-1,0,44.51097,111.3814,2.72327,0,0,49.57692,46.85365,44.51097,0,0,0,318.7582,0,0,0,420.0009,100,0.1036486,48.96206,39.66153,0,368.3351
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,47.55521,48.79814,34.29148,34.84002,34.84002,0,-1,0,34.84002,136.496,10.88151,0,0,47.55521,36.6737,34.84002,0,0,0,318.7582,0,0,0,420.0009,100,0.1036486,38.32402,38.04417,0,366.3134
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,51.1349,50.29792,34.54585,38.87034,38.87034,0,-1,0,38.87034,131.5525,10.21876,0,0,51.1349,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1036486,42.75737,40.90792,0,369.8931
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,46.40358,49.105,34.92135,23.14341,23.14341,0,-1,0,23.14341,200.5045,22.0421,0,0,46.40358,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1036486,25.45775,37.12286,0,365.1618
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,25.54084,42.11372,34.64881,54.54517,54.54517,0,-1,0,54.54517,46.82511,0,7.105427E-15,0,25.54084,57.41597,54.54517,0,0,0,318.7582,0,31.87513,-31.87513,386.4015,92.00018,0.1036486,59.99969,20.43267,0,344.2991
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.65581,34.92676,33.62527,27.80659,27.80659,0,-1,0,27.80659,16.74355,0,0,0,4.65581,29.27009,27.80659,0,0,35.41682,286.8831,0,24.61428,-24.61428,360.4558,85.82263,0.1036486,30.58725,3.724648,0,291.5389
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,32.7047,32.7047,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,62.76602,262.2688,0,40.47126,-40.47126,317.7953,75.6654,0.1036486,42.29247,0,0,262.2688
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,31.86891,31.86891,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,107.7341,221.7975,0,26.4844,-26.4844,289.8783,69.01851,0.1036486,27.6762,0,0,221.7975
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,30.93017,30.93017,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,137.1612,195.3131,0,20.46564,-20.46564,268.3056,63.88216,0.1036486,21.38659,0,0,195.3131
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,30.10044,30.10044,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,159.9008,174.8475,0,47.32334,-47.32334,218.4224,52.00524,0.1036486,49.45289,0,0,174.8475
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,29.48268,29.48268,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,212.4823,127.5242,0,1.015146,-1.015146,217.3524,51.75047,0.1036486,1.060827,0,0,127.5242
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,28.99211,28.99211,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,213.6102,126.509,0,14.01404,-14.01404,202.5803,48.23331,0.1036486,14.64467,0,0,126.509
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,28.51365,28.51365,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,229.1814,112.495,0,40.7169,-40.7169,159.6609,38.01443,0.1036486,42.54916,0,0,112.495
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,28.0352,28.0352,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,274.4224,71.77809,0,30.1735,-30.1735,127.8553,30.44167,0.1036486,31.53131,0,0,71.77809
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,27.75054,27.75054,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,307.9485,41.60459,0,10.44003,-10.44003,116.8505,27.82149,0.1036486,10.90983,0,0,41.60459
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,27.45984,27.45984,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,319.5485,31.16455,0,12.27042,-12.27042,103.9163,24.74193,0.1036486,12.82259,0,0,31.16455
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,27.1873,27.1873,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,333.1823,18.89413,0,8.464705,-8.464705,94.99375,22.61752,0.1036486,8.845616,0,0,18.89413
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,27.01772,27.01772,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,342.5876,10.42943,0,7.200119,-7.200119,87.40416,20.81047,0.1036486,29.79912,0,81,10.42943
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.013793,27.88737,26.8118,65.93813,65.93813,81,0,22.761,65.93813,6.087211,0,0,0,4.013793,0,0,15.06188,14.30878,350.5877,3.229311,18.32257,0,18.32257,104.7865,24.94911,0.1037,72.53194,3.211034,81,7.243104
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.02953,30.57792,27.30237,52.80217,52.80217,81,0,22.761,52.80217,22.78227,0,0,0,12.02953,0,0,28.19783,26.78794,332.2651,19.71963,38.81747,0,38.81747,141.612,33.71707,0.1038074,58.08239,9.623628,81,31.74916
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.76997,31.394,28.44703,33.9691,33.9691,0,-1,0,33.9691,31.70521,0,7.105427E-15,0,10.76997,35.75694,33.9691,0,0,293.4476,54.65535,0,24.98697,-24.98697,115.2734,27.44599,0.1038074,37.366,8.615977,0,65.42532
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.11013,33.95419,29.75522,18.45578,18.45578,0,-1,0,18.45578,81.87209,0,3.552714E-15,0,15.11013,19.42713,18.45578,0,0,321.2109,29.66838,0,4.317003,-4.317003,110.7229,26.36254,0.1038074,20.30136,12.0881,0,44.77851
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.95454,36.37897,31.03313,18.05743,18.05743,0,-1,0,18.05743,104.9681,0,0,0,18.95454,19.00782,18.05743,0,0,326.0076,25.35138,0,0.05327538,-0.05327538,110.6667,26.34916,0.1038074,19.86317,15.16364,0,44.30592
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.43323,36.62179,32.26258,44.21514,38.69476,0,-1,0,38.69476,39.88454,0,5.520376,21.67114,15.43323,40.73133,38.69476,0,0,326.0668,25.2981,0,25.2981,-25.2981,84.00017,20,0.1038074,48.63665,12.34658,0,40.73133
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,23.4246,40.29086,33.52232,15.46254,15.46254,0,-1,0,15.46254,151.4926,0,0,12.55812,23.4246,16.27636,15.46254,0,0,354.1758,0,7.148244,0,7.148244,90.78159,21.61462,0.1037962,17.00879,18.73968,0,23.4246
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.79927,39.66607,34.25515,7.086549,7.086549,0,-1,0,7.086549,265.2811,0,0,0,18.79927,7.459525,7.086549,0,0,347.0276,6.43342,11.33975,0,11.33975,101.5394,24.176,0.1037784,7.795203,15.03942,0,25.23269
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.71916,40.20429,34.50951,2.73882,2.73882,0,-1,0,2.73882,719.9872,0,0,0,19.71916,2.882969,2.73882,0,0,335.6878,16.63919,16.83619,0,16.83619,117.5116,27.9789,0.1037521,3.012702,15.77533,0,36.35835
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.706551,37.36151,34.89107,55.89733,38.4734,0,-1,0,38.4734,22.63005,0,17.42393,29.63064,8.706551,40.49831,38.4734,0,0,318.8516,31.79176,0,31.79176,-31.79176,84.00017,20,0.1037521,61.48706,6.96524,0,40.49831
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.89591,37.67376,34.57614,44.05044,10.35112,0,-1,0,10.35112,105.2632,0,33.69933,46.38527,10.89591,10.89591,10.35112,0,0,354.1758,0,0,0,0,84.00017,20,0.1037521,48.45549,8.71673,0,10.89591
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.62395,34.86285,33.57077,72.78109,4.392753,0,-1,0,4.392753,105.2632,0,68.38834,79.18065,4.62395,4.62395,4.392753,0,0,354.1758,0,0,0,0,84.00017,20,0.1037521,80.0592,3.699161,0,4.62395
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,32.65625,32.65625,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037521,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,31.82046,31.82046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037521,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,30.89989,30.89989,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037521,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,30.08227,30.08227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037521,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,29.47057,29.47057,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037521,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,28.95577,28.95577,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037521,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,28.49548,28.49548,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037521,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,28.02308,28.02308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037521,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,27.73237,27.73237,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037521,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,27.44167,27.44167,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037521,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,27.1873,27.1873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037521,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,27.01772,27.01772,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1039127,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.850122,28.65579,26.8118,11.89183,11.89183,81,0,22.761,11.89183,57.6036,0,0,0,6.850122,0,0,69.10817,65.65276,292.2979,55.69012,72.50288,0,72.50288,211.485,50.35347,0.1040564,13.08101,5.480098,81,62.54025
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.11736,31.42762,27.29025,2.14068,2.14068,74.45647,0,21.10549,2.14068,706.1945,0,0,0,15.11736,0,0,72.31579,68.7,219.795,120.9427,83.81736,0,83.81736,291.0011,69.28584,0.1041543,2.354748,12.09389,81,136.0601
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,36.13013,38.77031,28.42886,39.13499,39.13499,0,-1,0,39.13499,92.32182,0,0,0,36.13013,41.19473,39.13499,0,0,135.9776,196.3783,0,5.064591,-5.064591,285.6626,68.01476,0.1041543,43.04849,28.90411,0,232.5085
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,59.68492,47.81612,29.72494,37.18899,37.18899,0,-1,0,37.18899,160.4908,0,0,0,59.68492,39.1463,37.18899,0,0,141.605,191.3138,20.53862,0,20.53862,305.1472,72.65395,0.1041222,40.90789,47.74794,0,250.9987
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,33.57311,40.76276,31.03313,0,0,0,-1,0,0,0,0,0,0,33.57311,0,0,0,0,121.0664,209.7985,33.57311,0,33.57311,336.9975,80.23733,0.1040697,0,26.85849,0,243.3716
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,48.13662,46.7536,32.26258,67.3921,67.3921,0,-1,0,67.3921,71.4277,0,1.421085E-14,5.43131,48.13662,70.93905,67.3921,0,0,87.49324,240.0143,0,22.80243,-22.80243,312.9616,74.51452,0.1040697,74.13131,38.5093,0,288.1509
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,29.21263,42.03817,33.50415,0,0,0,-1,0,0,0,0,0,0,29.21263,0,0,0,0,112.8293,217.2119,29.21263,0,29.21263,340.6751,81.11296,0.104024,0,23.37011,0,246.4245
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,21.40792,40.40921,34.21881,0,0,0,-1,0,0,0,0,0,0,21.40792,0,0,0,0,83.61665,243.5033,21.40792,0,21.40792,360.9845,85.94851,0.1039906,0,17.12634,0,264.9112
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,39.76028,46.42323,34.47923,51.60344,51.60344,0,-1,0,51.60344,77.04967,0,0,0,39.76028,54.31941,51.60344,0,0,62.20872,262.7704,0,14.55913,-14.55913,345.6378,82.29455,0.1039906,56.76378,31.80822,0,302.5306
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,26.03889,42.47659,34.84867,45.29703,45.29703,0,-1,0,45.29703,57.48475,0,7.105427E-15,0,26.03889,47.68108,45.29703,0,0,78.38553,248.2112,0,21.6422,-21.6422,322.8249,76.86292,0.1039906,49.82673,20.83111,0,274.2501
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.017646,36.25997,34.56402,0,0,0,-1,0,0,0,0,0,0,6.017646,0,0,0,0,102.4324,226.569,6.017646,0,6.017646,328.5338,78.22217,0.1039812,0,4.814117,0,232.5867
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.754311,34.02821,33.54049,25.13037,25.13037,0,-1,0,25.13037,6.980842,0,0,0,1.754311,26.45302,25.13037,0,0,96.41477,231.9849,0,24.69871,-24.69871,302.499,72.02344,0.1039812,27.64341,1.403449,0,233.7392
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,32.63808,32.63808,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,123.8578,207.2862,0,47.76478,-47.76478,252.1505,60.03572,0.1039812,49.9142,0,0,207.2862
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,31.80229,31.80229,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,176.9298,159.5214,0,1.209879,-1.209879,250.8752,59.73207,0.1039812,1.264324,0,0,159.5214
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,30.86355,30.86355,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,178.2741,158.3116,0,22.17742,-22.17742,227.4982,54.16612,0.1039812,23.1754,0,0,158.3116
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,30.02776,30.02776,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,202.9156,136.1341,0,6.787423,-6.787423,220.3436,52.46265,0.1039812,7.092856,0,0,136.1341
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,29.41606,29.41606,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,210.4572,129.3467,0,32.20803,-32.20803,186.3933,44.37928,0.1039812,33.65739,0,0,129.3467
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,28.92549,28.92549,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,246.2439,97.13869,0,14.58827,-14.58827,171.016,40.718,0.1039812,15.24474,0,0,97.13869
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,28.4652,28.4652,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,262.4531,82.55042,0,0.6344528,-0.6344528,170.3472,40.55877,0.1039812,0.6630032,0,0,82.55042
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,28.00491,28.00491,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,263.1581,81.91597,0,36.06526,-36.06526,132.3311,31.50733,0.1039812,37.68819,0,0,81.91597
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,27.7142,27.7142,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,303.2306,45.85072,0,12.73854,-12.73854,118.9035,28.31029,0.1039812,13.31177,0,0,45.85072
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,27.4235,27.4235,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,317.3845,33.11218,0,16.63725,-16.63725,101.3663,24.13478,0.1039812,17.38592,0,0,33.11218
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,27.16913,27.16913,27.4126,27.4126,20.25,0,7.39125,27.4126,0,0,0,0,0,7.539579,7.1626,0,0,335.8703,16.47493,0,7.539579,-7.539579,93.41886,22.24254,0.1039812,30.15386,0,81,16.47493
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,26.99955,26.99955,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,344.2476,8.935355,53.19115,0,53.19115,143.8804,34.25718,0.1041343,27.51024,0,81,8.935355
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.54737,31.3381,26.8118,6.646585,6.646585,78.96237,0,22.24548,6.646585,248.9605,0,0,0,16.54737,0,0,72.31579,68.7,291.0565,56.80739,85.24738,0,85.24738,224.7532,53.51255,0.1042486,7.311244,13.2379,81,73.35477
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,33.32114,36.70694,27.29025,35.87885,35.87885,81,0,22.761,35.87885,92.87128,0,0,0,33.32114,0,0,45.12115,42.8651,205.8091,133.53,76.18624,0,76.18624,297.0298,70.72124,0.1043852,39.46673,26.65691,81,166.8512
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,61.57499,46.97347,28.41069,20.0097,20.0097,0,-1,0,20.0097,307.7256,0,0,0,61.57499,21.06285,20.0097,0,0,129.6229,202.0976,40.51214,0,40.51214,335.463,79.87198,0.104322,22.01067,49.25999,0,263.6726
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,59.19684,47.62821,29.70677,2.011888,2.011888,0,-1,0,2.011888,2942.352,0,0,0,59.19684,2.117777,2.011888,0,0,89.11073,238.5586,57.07907,0,57.07907,389.6129,92.7648,0.104233,2.213077,47.35748,0,297.7554
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,84.02431,58.33261,31.02101,54.55552,54.55552,0,-1,0,54.55552,154.0161,0,0,0,84.02431,57.42686,54.55552,0,0,32.03166,289.9297,26.59744,0,26.59744,414.8455,98.77254,0.1041916,60.01107,67.21944,0,373.954
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,89.97953,62.30316,32.24441,13.93261,13.93261,0,-1,0,13.93261,645.8196,69.8794,0,0,89.97953,14.6659,13.93261,0,0,5.434223,313.8674,5.434223,0,5.434223,420.0009,100,0.1041832,15.32587,71.98362,0,403.847
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,76.66599,58.4208,33.48598,21.77094,21.77094,0,-1,0,21.77094,352.1483,53.74921,0,0,76.66599,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1041832,23.94803,61.33279,0,395.4242
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,76.97631,59.40564,34.20064,33.35923,33.35923,0,-1,0,33.35923,230.7497,41.86134,0,0,76.97631,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1041832,36.69515,61.58105,0,395.7345
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,58.4757,52.74972,34.44289,7.358097,7.358097,0,-1,0,7.358097,794.7123,50.73034,0,0,58.4757,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1041832,8.093906,46.78056,0,377.2339
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,48.91767,49.84262,34.81839,75.96091,68.7,0,-1,0,68.7,71.20477,0,7.260914,14.85701,48.91767,72.31579,68.7,0,0,0,318.7582,0,23.39812,-23.39812,395.3371,94.12769,0.1041832,83.55701,39.13414,0,367.6759
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,28.77334,42.96449,34.50951,26.41158,26.41158,0,-1,0,26.41158,108.9422,0,0,0,28.77334,27.80166,26.41158,0,0,25.99791,295.3601,0.9716864,0,0.9716864,396.2589,94.34716,0.1041817,29.05273,23.01867,0,324.1335
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.544911,34.75514,33.48598,56.68465,56.68465,0,-1,0,56.68465,8.017886,0,0,0,4.544911,59.66806,56.68465,0,0,25.02622,296.2346,0,55.12315,-55.12315,338.154,80.5127,0.1041817,62.35312,3.635929,0,300.7795
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,32.58357,32.58357,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,86.27416,241.1115,0,26.82531,-26.82531,309.8776,73.78024,0.1041817,28.03245,0,0,241.1115
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,31.75384,31.75384,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,116.0801,214.2862,0,26.00211,-26.00211,282.469,67.25439,0.1041817,27.1722,0,0,214.2862
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,30.83326,30.83326,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,144.9713,188.2841,0,22.18882,-22.18882,259.0799,61.68557,0.1041817,23.18732,0,0,188.2841
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,29.99748,29.99748,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,169.6255,166.0952,0,13.40297,-13.40297,244.952,58.32178,0.1041817,14.0061,0,0,166.0952
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,29.39789,29.39789,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,184.5177,152.6923,0,10.78612,-10.78612,233.5824,55.61474,0.1041817,11.27149,0,0,152.6923
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,28.90732,28.90732,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,196.5023,141.9062,0,25.45256,-25.45256,206.753,49.22681,0.1041817,26.59792,0,0,141.9062
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,28.42886,28.42886,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,224.7829,116.4536,0,13.08733,-13.08733,192.9578,45.94223,0.1041817,13.67626,0,0,116.4536
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,27.98674,27.98674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3244,103.3663,0,0,0,192.9578,45.94223,0.1041817,0,0,0,103.3663
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,27.69604,27.69604,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,239.3244,103.3663,0,18.795,-18.795,173.1461,41.22518,0.1041817,19.64077,0,0,103.3663
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,27.4235,27.4235,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,260.2077,84.57127,0,32.30395,-32.30395,139.0948,33.11773,0.1041817,33.75763,0,0,84.57127
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,27.15096,27.15096,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,296.101,52.26731,0,21.29806,-21.29806,116.6446,27.77247,0.1041817,22.25648,0,0,52.26731
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,26.98138,26.98138,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,319.7655,30.96925,0,4.493703,-4.493703,111.9078,26.64467,0.1041817,4.69592,0,0,30.96925
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.66278,32.20007,26.79363,0,0,0,0,0,0,0,0,0,0,19.66278,0,0,0,0,324.7585,26.47555,19.66278,0,19.66278,130.5616,31.08603,0.1041511,0,15.73023,0,46.13833
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,44.46028,40.1039,27.27209,42.65447,42.65447,0,0,0,42.65447,104.2336,0,0,0,44.46028,44.89944,42.65447,0,0,305.0958,44.17205,0,0.4391631,-0.4391631,130.0987,30.97581,0.1041511,46.91991,35.56822,0,88.63233
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,62.20966,47.17048,28.39252,60.29796,60.29796,0,-1,0,60.29796,103.1704,0,0,12.96167,62.20966,63.47153,60.29796,0,0,305.5837,43.73289,0,1.261875,-1.261875,128.7685,30.65912,0.1041511,66.32775,49.76773,0,105.9425
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,72.67459,52.38586,29.6886,40.42746,40.42746,0,-1,0,40.42746,179.7654,0,0,0,72.67459,42.55522,40.42746,0,0,306.9858,42.47101,30.11938,0,30.11938,157.3423,37.46238,0.1041043,44.4702,58.13968,0,115.1456
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,70.79934,53.24006,31.00284,20.90261,20.90261,0,-1,0,20.90261,338.7105,0,0,0,70.79934,22.00275,20.90261,0,0,276.8664,69.57845,48.79659,0,48.79659,203.6348,48.48438,0.1040285,22.99287,56.63947,0,140.3778
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,78.99035,57.81042,32.22624,64.37227,64.37227,0,-1,0,64.37227,122.7087,0,0,2.109494,78.99035,67.76028,64.37227,0,0,228.0698,113.4954,11.23007,0,11.23007,214.2886,51.02099,0.1040111,70.80949,63.19228,0,192.4857
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,75.24844,57.85316,33.47387,8.383232,8.383232,0,-1,0,8.383232,897.6066,0,0,0,75.24844,8.824454,8.383232,0,0,216.8398,123.6024,66.424,0,66.424,277.3039,66.02461,0.1039082,9.221555,60.19876,0,198.8509
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,83.08775,61.85945,34.18852,13.91725,13.91725,0,-1,0,13.91725,597.0129,0,0,0,83.08775,14.64973,13.91725,0,0,150.4158,183.384,68.43802,0,68.43802,342.2299,81.48315,0.1038024,15.30897,66.47021,0,266.4718
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,50.9045,50.08386,34.42472,31.4561,31.4561,0,-1,0,31.4561,161.8271,0,0,0,50.9045,33.11168,31.4561,0,0,81.97775,244.9783,17.79282,0,17.79282,359.1097,85.50213,0.1037749,34.6017,40.7236,0,295.8828
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,35.241,45.31143,34.80022,24.57748,24.57748,0,-1,0,24.57748,143.3873,0,0,0,35.241,25.87103,24.57748,0,0,64.18493,260.9918,9.369967,0,9.369967,367.9988,87.61859,0.1037605,27.03523,28.1928,0,296.2328
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,24.39514,41.61733,34.50951,71.67152,68.7,0,-1,0,68.7,35.50967,0,2.971519,10.13867,24.39514,72.31579,68.7,0,0,54.81496,269.4248,0,47.92065,-47.92065,317.486,75.59176,0.1037605,78.83867,19.51611,0,293.8199
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.428634,34.72242,33.48598,0,0,0,-1,0,0,0,0,0,0,4.428634,0,0,0,0,108.0601,221.5041,4.428634,0,4.428634,321.6874,76.59208,0.1037537,0,3.542907,0,225.9328
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,32.58357,32.58357,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,103.6315,225.4899,0,28.21577,-28.21577,291.9453,69.51066,0.1037537,29.48548,0,0,225.4899
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,31.76595,31.76595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.9823,197.2741,0,0,0,291.9453,69.51066,0.1037537,0,0,0,197.2741
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,30.83326,30.83326,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,134.9823,197.2741,0,31.62015,-31.62015,258.6148,61.57483,0.1037537,33.04306,0,0,197.2741
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,29.99748,29.99748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.1158,165.654,0,0,0,258.6148,61.57483,0.1037537,0,0,0,165.654
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,29.38578,29.38578,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,170.1158,165.654,0,18.22375,-18.22375,239.4053,57.00114,0.1037537,19.04382,0,0,165.654
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,28.90732,28.90732,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,190.3645,147.4302,0,20.36446,-20.36446,217.9392,51.89019,0.1037537,21.28086,0,0,147.4302
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,28.44703,28.44703,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,212.9917,127.0657,0,25.89872,-25.89872,190.6396,45.39029,0.1037537,27.06416,0,0,127.0657
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,27.98674,27.98674,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,241.768,101.167,0,9.770117,-9.770117,180.341,42.93824,0.1037537,10.20977,0,0,101.167
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,27.7142,27.7142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.6237,91.39691,0,0,0,180.341,42.93824,0.1037537,0,0,0,91.39691
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,27.4235,27.4235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.6237,91.39691,0,0,0,180.341,42.93824,0.1037537,0,0,0,91.39691
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,27.15096,27.15096,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,252.6237,91.39691,0,9.550313,-9.550313,170.2741,40.54136,0.1037537,9.980078,0,0,91.39691
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,26.98138,26.98138,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,263.2351,81.8466,0,4.737201,-4.737201,165.2806,39.35245,0.1037537,4.950375,0,0,81.8466
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.227645,28.44984,26.77546,32.26182,32.26182,0,0,0,32.26182,19.30345,0,0,0,6.227645,33.95981,32.26182,0,0,268.4987,77.1094,0,27.73216,-27.73216,136.0483,32.3924,0.1037537,35.488,4.982116,0,83.33704
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.3976,30.09512,27.27209,10.46316,10.46316,0,0,0,10.46316,99.3734,0,0,0,10.3976,11.01385,10.46316,0,0,299.3122,49.37723,0,0.6162547,-0.6162547,135.3988,32.23773,0.1037537,11.50948,8.318078,0,59.77483
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.50319,34.66077,28.38041,0,0,0,-1,0,0,0,0,0,0,22.50319,0,0,0,0,299.9969,48.76097,22.50319,0,22.50319,156.7471,37.32067,0.1037189,0,18.00255,0,71.26417
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,36.65109,40.2781,29.6886,0,0,0,-1,0,0,0,0,0,0,36.65109,0,0,0,0,277.4937,69.01385,36.65109,0,36.65109,191.5174,45.5993,0.1036625,0,29.32088,0,105.6649
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,46.54123,44.82313,30.98467,12.22552,12.22552,0,-1,0,12.22552,380.6891,0,0,0,46.54123,12.86897,12.22552,0,0,240.8427,101.9998,33.67226,0,33.67226,223.4617,53.20507,0.1036106,13.44807,37.23298,0,148.5411
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,42.25439,44.76742,32.20807,0,0,0,-1,0,0,0,0,0,0,42.25439,0,0,0,0,207.1704,132.3049,42.25439,0,42.25439,263.5478,62.74934,0.1035457,0,33.80351,0,174.5592
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,39.69976,45.2956,33.4557,0,0,0,-1,0,0,0,0,0,0,39.69976,0,0,0,0,164.916,170.3338,39.69976,0,39.69976,301.2103,71.71659,0.1034847,0,31.75981,0,210.0336
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,20.25193,40.01197,34.17035,15.8206,15.8206,0,-1,0,15.8206,128.0099,0,0,0,20.25193,16.65326,15.8206,0,0,125.2162,206.0636,3.598669,0,3.598669,304.6243,72.52944,0.1034792,17.40266,16.20155,0,226.3155
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,26.65588,42.22079,34.42472,33.73047,33.73047,0,-1,0,33.73047,79.02611,0,7.105427E-15,0,26.65588,35.50576,33.73047,0,0,121.6176,209.3024,0,8.849879,-8.849879,295.2957,70.30836,0.1034792,37.10352,21.3247,0,235.9583
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.944331,37.3193,34.78205,63.61089,63.61089,0,-1,0,63.61089,14.06101,0,1.421085E-14,1.271973,8.944331,66.95882,63.61089,0,0,131.4508,200.4525,0,58.0145,-58.0145,234.143,55.74823,0.1034792,69.97197,7.155465,0,209.3969
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,14.015,38.48359,34.47923,25.31031,25.31031,0,-1,0,25.31031,55.3727,0,0,0,14.015,26.64244,25.31031,0,0,195.9113,142.438,0,12.62743,-12.62743,220.8326,52.57907,0.1034792,27.84134,11.212,0,156.453
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.428353,34.41105,33.4557,26.51565,26.51565,0,-1,0,26.51565,12.92955,0,0,0,3.428353,27.91121,26.51565,0,0,209.9418,129.8106,0,24.48285,-24.48285,195.0254,46.43452,0.1034792,29.16721,2.742682,0,133.239
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,32.55329,32.55329,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,237.145,105.3277,0,7.959939,-7.959939,186.6348,44.43678,0.1034792,8.318136,0,0,105.3277
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,31.73567,31.73567,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,245.9893,97.36781,0,6.355628,-6.355628,179.9354,42.84168,0.1034792,6.641632,0,0,97.36781
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,30.81509,30.81509,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,253.0512,91.01218,0,36.11792,-36.11792,141.8638,33.77703,0.1034792,37.74322,0,0,91.01218
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,29.97931,29.97931,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,293.1822,54.89426,0,17.45749,-17.45749,123.462,29.39565,0.1034792,18.24308,0,0,54.89426
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,29.38578,29.38578,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,312.5794,37.43677,0,11.45096,-11.45096,111.3916,26.52176,0.1034792,11.96626,0,0,37.43677
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,28.88915,28.88915,36.44527,24.68651,0,-1,0,24.68651,0,0,11.75876,15.40329,0,25.9858,24.68651,0,0,325.3027,25.9858,0,25.9858,-25.9858,84.00017,20,0.1034792,40.0898,0,0,25.9858
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,28.42886,28.42886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034792,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,27.98674,27.98674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034792,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,27.69604,27.69604,30.2192,0,0,-1,0,0,0,0,30.2192,33.24112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034792,33.24112,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,27.4235,27.4235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034792,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,27.15096,27.15096,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1035948,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,26.98138,26.98138,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1036975,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.07942,30.05432,26.77546,37.91512,37.91512,81,0,22.761,37.91512,31.85911,0,0,0,12.07942,0,0,43.08488,40.93064,249.4341,94.26759,53.01006,0,53.01006,233.6567,55.63243,0.1038431,41.70663,9.663536,81,106.347
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,37.5068,37.9534,27.27209,11.42126,11.42126,81,0,22.761,11.42126,328.3947,0,0,0,37.5068,0,0,69.57874,66.09981,196.424,141.9766,103.6066,0,103.6066,331.9465,79.03473,0.1039364,12.56338,30.00544,81,179.4834
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,44.59848,41.33339,28.36224,52.47615,52.47615,0,-1,0,52.47615,84.9881,0,0,0,44.59848,55.23806,52.47615,0,0,92.81739,235.2226,0,10.63957,-10.63957,320.7314,76.36448,0.1039364,57.72377,35.67879,0,279.821
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,61.15176,48.25956,29.67043,42.41109,42.41109,0,-1,0,42.41109,144.1882,0,0,0,61.15176,44.64325,42.41109,0,0,104.6391,224.583,16.50851,0,16.50851,336.3928,80.09336,0.1039111,46.6522,48.92141,0,285.7348
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,59.0931,49.03925,30.98467,12.17745,12.17745,0,-1,0,12.17745,485.2665,0,0,0,59.0931,12.81837,12.17745,0,0,88.13062,239.4407,46.27473,0,46.27473,380.2928,90.54574,0.1038401,13.3952,47.27448,0,298.5338
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,65.55747,52.72917,32.20807,35.25957,35.25957,0,-1,0,35.25957,185.9281,0,0,0,65.55747,37.11534,35.25957,0,0,41.8559,281.0879,28.44213,0,28.44213,407.2754,96.97015,0.1037965,38.78553,52.44598,0,346.6454
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,52.73004,49.62815,33.4557,74.37369,68.7,0,-1,0,68.7,76.75406,0,5.673687,13.11106,52.73004,72.31579,68.7,0,0,13.41377,306.6858,0,19.58575,-19.58575,386.6302,92.05463,0.1037965,81.81106,42.18403,0,359.4159
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,61.84325,53.64727,34.17035,47.60876,47.60876,0,-1,0,47.60876,129.8989,0,0,0,61.84325,50.11448,47.60876,0,0,35.17571,287.1001,11.72877,0,11.72877,397.7571,94.70389,0.1037786,52.36963,49.4746,0,348.9433
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,61.64368,53.84639,34.40656,32.10323,32.10323,0,-1,0,32.10323,192.0171,4.403869,0,0,61.64368,33.79287,32.10323,0,0,23.44694,297.656,23.44694,0,23.44694,420.0009,100,0.1037427,35.31355,49.31495,0,359.2997
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,41.69614,47.36572,34.76389,35.35835,35.35835,0,-1,0,35.35835,117.9244,4.476821,0,0,41.69614,37.21931,35.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.1037427,38.89418,33.35691,0,360.4544
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,18.16467,39.7089,34.47923,2.877764,2.877764,0,-1,0,2.877764,631.2079,15.13545,0,0,18.16467,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.1037427,3.16554,14.53174,0,336.9229
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.357144,34.6718,33.4557,59.35794,59.35794,0,-1,0,59.35794,7.340457,0,7.105427E-15,0,4.357144,62.48204,59.35794,0,0,0,318.7582,0,58.1249,-58.1249,358.7318,85.41217,0.1037427,65.29373,3.485715,0,323.1154
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,32.53512,32.53512,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.58322,260.6333,0,13.58643,-13.58643,344.4105,82.00233,0.1037427,14.19782,0,0,260.6333
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,31.73567,31.73567,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,79.67925,247.0469,0,13.72049,-13.72049,329.9478,78.55885,0.1037427,14.33791,0,0,247.0469
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,30.79693,30.79693,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,94.92424,233.3264,0,23.82961,-23.82961,304.8292,72.57823,0.1037427,24.90194,0,0,233.3264
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,29.96114,29.96114,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.4016,209.4968,0,27.91213,-27.91213,275.4072,65.57301,0.1037427,29.16817,0,0,209.4968
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,29.38578,29.38578,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.4151,181.5847,0,13.75399,-13.75399,260.9092,62.12112,0.1037427,14.37292,0,0,181.5847
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,28.88915,28.88915,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,167.6973,167.8307,0,50.23664,-50.23664,207.9552,49.51303,0.1037427,52.4973,0,0,167.8307
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,28.42886,28.42886,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.5158,117.594,0,44.09843,-44.09843,161.4713,38.44548,0.1037427,46.08286,0,0,117.594
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,27.98674,27.98674,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.514,73.49561,0,16.23416,-16.23416,144.359,34.37113,0.1037427,16.9647,0,0,73.49561
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,27.7142,27.7142,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.552,57.26144,0,20.43222,-20.43222,122.8216,29.24318,0.1037427,21.35167,0,0,57.26144
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,27.4235,27.4235,44.47166,34.98776,0,-1,0,34.98776,0,0,9.4839,13.93107,0,36.82922,34.98776,0,0,313.2545,36.82922,0,36.82922,-36.82922,84.00017,20,0.1037427,48.91883,0,0,36.82922
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,27.15096,27.15096,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1038687,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,26.98138,26.98138,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.103987,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.7266,32.19942,26.77546,0,0,72.31579,0,20.56389,0,0,0,0,0,19.7266,0,0,72.31579,68.7,243.6343,99.48738,88.4266,0,88.4266,272.7579,64.94223,0.104067,0,15.78128,81,119.214
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,46.79309,40.83943,27.27209,28.4241,28.4241,81,0,22.761,28.4241,164.6247,0,0,0,46.79309,0,0,52.5759,49.94711,155.2077,179.0713,96.7402,0,96.7402,364.5337,86.79357,0.1041699,31.26651,37.43447,81,225.8644
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,55.80575,44.95073,28.34407,7.19158,7.19158,0,-1,0,7.19158,775.9874,0,0,0,55.80575,7.570085,7.19158,0,0,58.46748,266.1375,48.23567,0,48.23567,410.2941,97.68887,0.1040962,7.910738,44.6446,0,321.9432
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,79.24345,54.82437,29.67043,65.56667,65.56667,0,-1,0,65.56667,120.8593,0,0,3.42334,79.24345,69.01755,65.56667,0,0,10.23181,309.5496,10.2259,0,10.2259,419.9952,99.99866,0.1040806,72.12334,63.39476,0,388.7931
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,74.93171,54.75965,30.98467,0,0,0,-1,0,0,0,74.9258,0,0,74.93171,0,0,0,0,0.005911539,318.7529,0.005911539,0,0.005911539,420.0009,100,0.1040805,0,59.94537,0,393.6846
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,84.30501,59.90823,32.20807,5.890276,5.890276,0,-1,0,5.890276,1431.257,78.10472,0,0,84.30501,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1040805,6.479304,67.44401,0,403.0632
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,75.30195,57.85216,33.4557,4.28737,4.28737,0,-1,0,4.28737,1756.367,70.78893,0,0,75.30195,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1040805,4.716107,60.24156,0,394.0602
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,63.42916,54.22369,34.17035,50.67619,50.67619,0,-1,0,50.67619,125.1656,10.0858,0,0,63.42916,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1040805,55.74381,50.74333,0,382.1874
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,57.25925,52.27645,34.40656,56.97773,56.97773,0,-1,0,56.97773,100.4941,0,0,0,57.25925,59.97656,56.97773,0,0,0,318.7582,0,2.717311,-2.717311,417.1365,99.31802,0.1040805,62.67551,45.8074,0,376.0175
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,38.88464,46.44659,34.76389,15.47133,15.47133,0,-1,0,15.47133,251.3336,19.5798,0,0,38.88464,16.28561,15.47133,0,0,3.019234,316.0409,3.019234,0,3.019234,420.0009,100,0.1040759,17.01846,31.10771,0,354.9256
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.75474,39.56823,34.46106,0,0,0,-1,0,0,0,17.75474,0,0,17.75474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040759,0,14.20379,0,336.513
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.626827,34.44842,33.43753,11.55053,11.55053,0,-1,0,11.55053,31.39967,0,1.776357E-15,0,3.626827,12.15845,11.55053,0,0,0,318.7582,0,8.531623,-8.531623,411.0077,97.85879,0.1040759,12.70558,2.901462,0,322.385
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,32.53512,32.53512,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.479581,310.2266,0,6.160401,-6.160401,404.5141,96.31268,0.1040759,6.437619,0,0,310.2266
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,31.69933,31.69933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.32447,304.0662,0,0,0,404.5141,96.31268,0.1040759,0,0,0,304.0662
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,30.76059,30.76059,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.32447,304.0662,0,6.200449,-6.200449,397.9782,94.75653,0.1040759,6.479469,0,0,304.0662
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,29.93086,29.93086,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.21386,297.8658,0,10.23084,-10.23084,387.194,92.18886,0.1040759,10.69123,0,0,297.8658
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,29.34944,29.34944,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.58146,287.6349,0,21.28499,-21.28499,364.7576,86.84689,0.1040759,22.24282,0,0,287.6349
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,28.87098,28.87098,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.23145,266.3499,0,41.01576,-41.01576,321.5232,76.55299,0.1040759,42.86147,0,0,266.3499
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,28.39252,28.39252,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.8045,225.3342,0,23.94551,-23.94551,296.2824,70.5433,0.1040759,25.02306,0,0,225.3342
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,27.96857,27.96857,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.4106,201.3887,0,6.015042,-6.015042,289.942,69.03368,0.1040759,6.285719,0,0,201.3887
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,27.67787,27.67787,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.094,195.3736,0,27.49868,-27.49868,260.9559,62.13223,0.1040759,28.73612,0,0,195.3736
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,27.40533,27.40533,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.6481,167.8749,0,11.31637,-11.31637,249.0274,59.29211,0.1040759,11.8256,0,0,167.8749
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,27.13279,27.13279,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.2218,156.5586,0,21.80252,-21.80252,226.0455,53.82025,0.1040759,22.78363,0,0,156.5586
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,26.96321,26.96321,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.4469,134.756,0,8.144214,-8.144214,217.4608,51.77627,0.1040759,8.510703,0,0,134.756
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.52637,30.71598,26.75729,41.81172,41.81172,0,0,0,41.81172,34.74234,0,7.105427E-15,0,14.52637,44.01234,41.81172,0,0,213.496,126.6118,0,29.48597,-29.48597,186.3798,44.37606,0.1040759,45.99289,11.62109,0,141.1382
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.3587,31.17776,27.25392,17.07118,17.07118,0,0,0,17.07118,84.1108,0,0,0,14.3587,17.96966,17.07118,0,0,246.2582,97.12586,0,3.610956,-3.610956,182.5735,43.4698,0.1040759,18.7783,11.48696,0,111.4846
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.55428,32.34949,28.34407,40.06491,40.06491,0,-1,0,40.06491,36.32676,0,7.105427E-15,0,14.55428,42.17359,40.06491,0,0,250.2704,93.51491,0,27.6193,-27.6193,153.4602,36.53808,0.1040759,44.0714,11.64343,0,108.0692
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,51.99984,45.1658,29.67043,33.29953,33.29953,0,-1,0,33.29953,156.1578,0,0,0,51.99984,35.05214,33.29953,0,0,280.9585,65.89561,16.94769,0,16.94769,169.5382,40.36617,0.1040501,36.62949,41.59987,0,117.8954
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,53.88447,47.25896,30.98467,31.11189,31.11189,0,-1,0,31.11189,173.1957,0,0,0,53.88447,32.74936,31.11189,0,0,264.0108,81.14853,21.13511,0,21.13511,189.5888,45.14009,0.1040178,34.22308,43.10758,0,135.033
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,58.70406,50.291,32.20807,20.80181,20.80181,0,-1,0,20.80181,282.2065,0,0,0,58.70406,21.89664,20.80181,0,0,242.8757,100.1701,36.80743,0,36.80743,224.5073,53.45402,0.1039617,22.88199,46.96325,0,158.8742
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,76.4458,58.31997,33.47387,16.57012,16.57012,0,-1,0,16.57012,461.3474,0,0,0,76.4458,17.44223,16.57012,0,0,206.0682,133.2968,59.00357,0,59.00357,280.483,66.78155,0.1038719,18.22713,61.15664,0,209.7426
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,28.36175,42.47885,34.17035,9.799058,9.799058,0,-1,0,9.799058,289.4334,0,0,0,28.36175,10.3148,9.799058,0,0,147.0647,186.4,18.04695,0,18.04695,297.6039,70.85793,0.1038445,10.77896,22.6894,0,214.7618
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.86701,37.78252,34.40656,102.1797,68.7,0,-1,0,68.7,17.27366,0,33.47966,43.69763,11.86701,72.31579,68.7,0,0,129.0177,202.6423,0,60.44878,-60.44878,233.8853,55.68686,0.1038445,112.3976,9.493606,0,214.5093
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,16.16073,39.4079,34.76389,87.61714,68.7,0,-1,0,68.7,23.52363,0,18.91714,27.67885,16.16073,72.31579,68.7,0,0,196.183,142.1935,0,56.15506,-56.15506,174.6926,41.5934,0.1038445,96.37885,12.92859,0,158.3542
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.42722,39.47099,34.46106,16.31285,16.31285,0,-1,0,16.31285,106.8312,0,0,0,17.42722,17.17143,16.31285,0,0,258.5775,86.03844,0.2557956,0,0.2557956,174.9353,41.65118,0.1038441,17.94414,13.94178,0,103.4657
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.134726,34.59099,33.43753,28.15929,28.15929,0,-1,0,28.15929,14.68334,0,0,0,4.134726,29.64136,28.15929,0,0,258.3217,86.26865,0,25.50664,-25.50664,148.049,35.24968,0.1038441,30.97522,3.307781,0,90.40338
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,32.51695,32.51695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6624,60.76202,0,0,0,148.049,35.24968,0.1038441,0,0,0,60.76202
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,31.68116,31.68116,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,286.6624,60.76202,0,42.4753,-42.4753,103.2761,24.58949,0.1038441,44.38668,0,0,60.76202
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,30.74847,30.74847,75.17068,17.37239,0,-1,0,17.37239,0,0,57.79829,65.31536,0,18.28672,17.37239,0,0,333.8572,18.28672,0,18.28672,-18.28672,84.00017,20,0.1038441,82.68775,0,0,18.28672
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,29.91269,29.91269,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038441,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,29.33127,29.33127,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038441,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,28.85281,28.85281,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038441,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,28.39252,28.39252,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038441,14.14841,0,0,0
