Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,27.96857,27.96857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038441,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,27.67787,27.67787,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038441,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,27.40533,27.40533,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038441,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,27.11462,27.11462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038441,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,26.96321,26.96321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038441,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.04526,29.75,26.75729,70.37093,70.37093,81,0,22.761,70.37093,15.69577,0,0,0,11.04526,0,0,10.62907,10.09762,354.1758,0,21.14288,0,21.14288,104.0581,24.77568,0.1038988,77.40802,8.836206,81,11.04526
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.65751,32.97879,27.27209,19.24736,19.24736,81,0,22.761,19.24736,107.3264,0,0,0,20.65751,0,0,61.75264,58.665,333.0329,19.02859,79.32251,0,79.32251,179.31,42.69277,0.104028,21.1721,16.526,81,39.6861
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,32.87054,37.70911,28.36224,44.65429,44.65429,0,-1,0,44.65429,73.61118,0,0,0,32.87054,47.00451,44.65429,0,0,253.7104,90.41885,0,14.13397,-14.13397,164.4115,39.14552,0.104028,49.11972,26.29644,0,123.2894
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,54.31526,45.97633,29.70677,19.49692,19.49692,0,-1,0,19.49692,278.5839,0,0,0,54.31526,20.52307,19.49692,0,0,269.4148,76.28488,33.79219,0,33.79219,196.4696,46.77838,0.1039766,21.44661,43.45221,0,130.6001
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,49.62309,45.87547,31.02101,59.73156,59.73156,0,-1,0,59.73156,83.07684,0,0,0,49.62309,62.87532,59.73156,0,0,235.6226,106.6979,0,13.25223,-13.25223,182.5005,43.45241,0.1039766,65.70471,39.69847,0,156.3209
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,49.70482,47.25608,32.24441,28.07421,28.07421,0,-1,0,28.07421,177.0479,0,0,0,49.70482,29.55181,28.07421,0,0,250.3473,93.44562,20.15301,0,20.15301,201.6193,48.00451,0.103946,30.88164,39.76385,0,143.1504
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,58.9229,51.84033,33.50415,30.6886,30.6886,0,-1,0,30.6886,192.0026,0,0,0,58.9229,32.30379,30.6886,0,0,230.1943,111.5833,26.61911,0,26.61911,226.8724,54.01714,0.1039056,33.75746,47.13832,0,170.5062
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,65.36069,54.96778,34.20064,64.47544,64.47544,0,-1,0,64.47544,101.373,0,0,2.222983,65.36069,67.86888,64.47544,0,0,203.5752,135.5405,0,2.508199,-2.508199,224.2286,53.38765,0.1039056,70.92298,52.28855,0,200.9012
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,47.87669,49.07384,34.44289,27.35479,27.35479,0,-1,0,27.35479,175.0212,0,0,0,47.87669,28.79451,27.35479,0,0,206.3621,133.0323,19.08217,0,19.08217,242.3315,57.69786,0.1038767,30.09027,38.30135,0,180.909
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,23.81132,41.72444,34.78205,0,0,0,-1,0,0,0,0,0,0,23.81132,0,0,0,0,187.2799,150.2063,23.81132,0,23.81132,264.9209,63.07627,0.1038406,0,19.04905,0,174.0176
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.43801,38.31472,34.47923,30.57266,30.57266,0,-1,0,30.57266,43.95435,0,3.552714E-15,0,13.43801,32.18175,30.57266,0,0,163.4686,171.6365,0,18.74374,-18.74374,245.1633,58.37209,0.1038406,33.62993,10.75041,0,185.0745
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.372966,34.37726,33.43753,22.31883,22.31883,0,-1,0,22.31883,15.11265,0,0,0,3.372966,23.49351,22.31883,0,0,184.295,152.8927,0,20.12054,-20.12054,223.9543,53.32236,0.1038406,24.55071,2.698373,0,156.2657
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,32.51695,32.51695,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,206.6512,132.7722,0,41.77537,-41.77537,179.9193,42.83783,0.1038406,43.65526,0,0,132.7722
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,31.66299,31.66299,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,253.0682,90.99683,0,40.05269,-40.05269,137.7,32.78565,0.1038406,41.85506,0,0,90.99683
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,30.7303,30.7303,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,0,0,37.9045,36.00927,0,0,297.5712,50.94414,0,37.9045,-37.9045,97.74516,23.27261,0.1038406,39.6102,0,0,50.94414
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,29.89452,29.89452,5.346505,5.346505,0,-1,0,5.346505,0,0,8.881784E-16,0,0,5.6279,5.346505,0,0,339.6873,13.03964,0,5.6279,-5.6279,91.81283,21.86015,0.1038406,5.881155,0,0,13.03964
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,29.3131,29.3131,4.819404,4.819404,0,-1,0,4.819404,0,0,0,0,0,5.073057,4.819404,0,0,345.9406,7.41174,0,5.073057,-5.073057,86.46535,20.58695,0.1038406,5.301344,0,0,7.41174
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,28.85281,28.85281,22.87313,2.221749,0,-1,0,2.221749,0,0,20.65138,22.93869,0,2.338684,2.221749,0,0,351.5773,2.338684,0,2.338684,-2.338684,84.00017,20,0.1038406,25.16044,0,0,2.338684
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,28.38041,28.38041,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038406,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,27.96857,27.96857,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038406,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,27.67787,27.67787,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038406,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,27.40533,27.40533,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038406,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,27.11462,27.11462,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1039725,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,26.96321,26.96321,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1040816,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.61167,30.75841,26.77546,27.58422,27.58422,81,0,22.761,27.58422,52.97112,0,0,0,14.61167,0,0,53.41578,50.745,216.7758,123.66,65.35666,0,65.35666,276.352,65.79797,0.1042311,30.34264,11.68933,81,138.2717
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,34.40038,37.01202,27.27209,24.81789,24.81789,81,0,22.761,24.81789,138.6112,0,0,0,34.40038,0,0,56.18211,53.373,151.4191,182.481,87.77338,0,87.77338,359.6212,85.62392,0.1043463,27.29968,27.52031,81,216.8814
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,59.94673,46.36332,28.36224,0,0,0,-1,0,0,0,0,0,0,59.94673,0,0,0,0,63.64576,261.4771,59.94673,0,59.94673,416.4916,99.16447,0.1042555,0,47.95738,0,321.4238
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,82.99451,56.31721,29.70677,44.21872,44.21872,0,-1,0,44.21872,187.6909,32.74945,0,0,82.99451,46.54602,44.21872,0,0,3.699033,315.4291,3.699033,0,3.699033,420.0009,100,0.1042499,48.64059,66.3956,0,398.4236
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,93.72634,62.35481,31.03313,2.88473,2.88473,0,-1,0,2.88473,3249.051,90.68979,0,0,93.72634,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1042499,3.173203,74.98107,0,412.4846
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,94.70848,64.36018,32.26258,35.33255,35.33255,0,-1,0,35.33255,268.0488,57.51632,0,0,94.70848,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1042499,38.86581,75.76678,0,413.4667
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,97.22289,67.10088,33.50415,15.69809,15.69809,0,-1,0,15.69809,619.3293,80.69859,0,0,97.22289,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1042499,17.2679,77.77831,0,415.9811
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,88.8695,64.33141,34.21881,47.70924,47.70924,0,-1,0,47.70924,186.2731,38.64924,0,0,88.8695,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1042499,52.48017,71.0956,0,407.6277
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,76.28689,59.4475,34.46106,52.98373,52.98373,0,-1,0,52.98373,143.9817,20.51454,0,0,76.28689,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1042499,58.2821,61.02951,0,395.0451
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,52.44127,51.03281,34.80022,3.785007,3.785007,0,-1,0,3.785007,1385.5,48.45705,0,0,52.44127,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1042499,4.163507,41.95301,0,371.1995
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.8573,40.22682,34.49134,59.04846,59.04846,0,-1,0,59.04846,33.62881,0,7.105427E-15,0,19.8573,62.15627,59.04846,0,0,0,318.7582,0,42.29898,-42.29898,375.4138,89.38406,0.1042499,64.9533,15.88584,0,338.6155
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.280476,34.36961,33.4557,67.69714,67.69714,0,-1,0,67.69714,4.845812,0,0,5.76686,3.280476,71.26015,67.69714,0,0,46.99886,276.4593,0,67.97968,-67.97968,303.7569,72.32294,0.1042499,74.46686,2.624381,0,279.7397
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,32.53512,32.53512,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,122.5318,208.4796,0,50.1584,-50.1584,250.8853,59.73449,0.1042499,52.41553,0,0,208.4796
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,31.66299,31.66299,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,178.2634,158.3212,0,18.90597,-18.90597,230.9567,54.98958,0.1042499,19.75674,0,0,158.3212
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,30.7303,30.7303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.27,139.4152,0,0,0,230.9567,54.98958,0.1042499,0,0,0,139.4152
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,29.87635,29.87635,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,199.27,139.4152,0,8.96407,-8.96407,221.5077,52.73983,0.1042499,9.367454,0,0,139.4152
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,29.28282,29.28282,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,209.2301,130.4511,0,7.801401,-7.801401,213.2843,50.78188,0.1042499,8.152464,0,0,130.4511
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,28.82253,28.82253,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,217.8983,122.6497,0,24.7295,-24.7295,187.2171,44.57542,0.1042499,25.84233,0,0,122.6497
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,28.36224,28.36224,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,245.3755,97.92023,0,21.26405,-21.26405,164.8029,39.2387,0.1042499,22.22093,0,0,97.92023
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,27.96857,27.96857,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,269.0023,76.65618,0,12.93684,-12.93684,151.1662,35.99189,0.1042499,13.519,0,0,76.65618
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.3766,63.71934,0,0,0,151.1662,35.99189,0.1042499,0,0,0,63.71934
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,27.40533,27.40533,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,283.3766,63.71934,0,48.91865,-48.91865,99.60147,23.71459,0.1042499,51.11998,0,0,63.71934
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,27.11462,27.11462,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,337.7306,14.80069,64.28761,0,64.28761,160.59,38.23565,0.1044003,14.66172,0,81,14.80069
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,26.98138,26.98138,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,273.443,72.65954,55.00969,0,55.00969,212.7768,50.66105,0.104553,25.40457,0,81,72.65954
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.85386,29.71571,26.77546,26.93072,26.93072,81,0,22.761,26.93072,40.30291,0,0,0,10.85386,0,0,54.06928,51.36581,218.4333,122.1683,62.21968,0,62.21968,271.8036,64.71501,0.104706,29.62379,8.683092,81,133.0221
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.14113,31.72791,27.30237,4.681004,4.681004,76.9968,0,21.74819,4.681004,344.8221,0,0,0,16.14113,0,0,72.31579,68.7,156.2136,178.166,84.84113,0,84.84113,352.291,83.87863,0.1048082,5.149105,12.91291,81,194.3071
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,34.29626,38.17279,28.39252,0,0,0,-1,0,0,0,0,0,0,34.29626,0,0,0,0,71.37248,254.523,34.29626,0,34.29626,384.8272,91.62535,0.1047563,0,27.43701,0,288.8192
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,27.01973,37.42493,29.75522,46.1475,46.1475,0,-1,0,46.1475,58.5508,0,0,0,27.01973,48.57631,46.1475,0,0,37.07622,285.3896,0,21.55658,-21.55658,362.1046,86.21521,0.1047563,50.76225,21.61578,0,312.4094
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,42.80067,43.72527,31.08763,22.78106,22.78106,0,-1,0,22.78106,187.8783,0,0,0,42.80067,23.98007,22.78106,0,0,61.02798,263.833,18.82061,0,18.82061,379.9594,90.46635,0.1047278,25.05917,34.24054,0,306.6337
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,40.93989,44.47519,32.3292,35.03469,35.03469,0,-1,0,35.03469,116.8553,0,0,0,40.93989,36.87862,35.03469,0,0,42.20737,280.7716,4.06127,0,4.06127,383.8123,91.38369,0.1047217,38.53815,32.75191,0,321.7115
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.84905,37.50381,33.57077,5.426258,5.426258,0,-1,0,5.426258,255.2229,0,0,0,13.84905,5.711851,5.426258,0,0,38.1461,284.4267,8.137203,0,8.137203,391.5319,93.22169,0.1047093,5.968884,11.07924,0,298.2758
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.281075,35.7571,34.27332,42.4992,42.4992,0,-1,0,42.4992,12.42629,0,0,0,5.281075,44.736,42.4992,0,0,30.0089,291.7502,0,39.45492,-39.45492,349.9427,83.31954,0.1047093,46.74911,4.22486,0,297.0313
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,17.44132,39.54393,34.52768,16.24533,16.24533,0,-1,0,16.24533,107.362,0,0,0,17.44132,17.10035,16.24533,0,0,73.8477,252.2953,0.3409689,0,0.3409689,350.2662,83.39655,0.1047088,17.86987,13.95305,0,269.7366
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,24.69199,42.1076,34.89107,0,0,0,-1,0,0,0,0,0,0,24.69199,0,0,0,0,73.50673,252.6022,24.69199,0,24.69199,373.6911,88.9739,0.1046715,0,19.75359,0,277.2942
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.58048,39.92046,34.56402,52.82075,52.82075,0,-1,0,52.82075,35.17648,0,7.105427E-15,0,18.58048,55.60079,52.82075,0,0,48.81474,274.825,0,37.02031,-37.02031,334.6683,79.68276,0.1046715,58.10282,14.86438,0,293.4054
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.974631,34.63139,33.52232,25.75865,25.75865,0,-1,0,25.75865,15.43028,0,0,0,3.974631,27.11437,25.75865,0,0,89.94842,237.8047,0,23.13974,-23.13974,310.2769,73.8753,0.1046715,28.33451,3.179704,0,241.7793
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,32.58357,32.58357,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,115.6592,214.6649,0,52.2308,-52.2308,255.2208,60.76672,0.1046715,54.58119,0,0,214.6649
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,31.69933,31.69933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6935,162.4341,0,0,0,255.2208,60.76672,0.1046715,0,0,0,162.4341
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,30.74847,30.74847,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,173.6935,162.4341,0,12.40222,-12.40222,242.1477,57.65409,0.1046715,12.96031,0,0,162.4341
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,29.87635,29.87635,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,187.4737,150.0319,0,57.0883,-57.0883,181.9713,43.32642,0.1046715,59.65728,0,0,150.0319
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,29.30099,29.30099,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,250.9052,92.9436,0,26.94494,-26.94494,153.5689,36.56394,0.1046715,28.15746,0,0,92.9436
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,28.8407,28.8407,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,280.844,65.99865,0,38.39103,-38.39103,113.1012,26.92879,0.1046715,40.11863,0,0,65.99865
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,28.36224,28.36224,23.19067,23.19067,0,-1,0,23.19067,0,0,3.552714E-15,0,0,24.41123,23.19067,0,0,323.5007,27.60762,0,24.41123,-24.41123,87.36946,20.80221,0.1046715,25.50974,0,0,27.60762
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,27.96857,27.96857,41.4125,3.03657,0,-1,0,3.03657,0,0,38.37593,42.51719,0,3.196389,3.03657,0,0,350.6243,3.196389,0,3.196389,-3.196389,84.00017,20,0.1046715,45.55375,0,0,3.196389
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,27.69604,27.69604,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046715,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,27.40533,27.40533,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046715,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,27.11462,27.11462,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.10481,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,26.98138,26.98138,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1049145,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.01552,32.30038,26.79363,10.19639,10.19639,81,0,22.761,10.19639,196.3,0,0,0,20.01552,0,0,70.8036,67.26343,247.5375,95.97449,87.27895,0,87.27895,267.9662,63.80136,0.1050286,11.21603,16.01242,81,115.99
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,42.79483,39.616,27.30237,41.02812,41.02812,81,0,22.761,41.02812,104.3061,0,0,0,42.79483,0,0,39.97188,37.97329,160.2585,174.5255,80.76812,0,80.76812,344.5896,82.04498,0.1051522,45.13093,34.23587,81,217.3204
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,66.10206,48.54143,28.41069,2.090213,2.090213,0,-1,0,2.090213,3162.456,0,0,0,66.10206,2.200224,2.090213,0,0,79.49041,247.2169,63.90184,0,63.90184,405.2122,96.4789,0.1050556,2.299234,52.88165,0,313.3189
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,81.61278,55.86032,29.77339,0,0,0,-1,0,0,0,66.02421,0,0,81.61278,0,0,0,0,15.58858,304.7285,15.58858,0,15.58858,420.0009,100,0.1050321,0,65.29022,0,386.3413
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,78.90441,56.42291,31.1058,20.79474,20.79474,0,-1,0,20.79474,379.4441,57.01521,0,0,78.90441,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1050321,22.87422,63.12353,0,397.6626
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,92.81059,63.66705,32.36554,66.35017,66.35017,0,-1,0,66.35017,139.88,22.96831,0,4.285182,92.81059,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.1050321,72.98518,74.24847,0,411.5688
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,90.33859,64.2094,33.62527,0,0,0,-1,0,0,0,90.33859,0,0,90.33859,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050321,0,72.27087,0,409.0968
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,73.61806,58.21324,34.3036,0,0,0,-1,0,0,0,73.61806,0,0,73.61806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050321,0,58.89445,0,392.3763
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,39.7992,46.52775,34.56402,0,0,0,-1,0,0,0,39.7992,0,0,39.7992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050321,0,31.83936,0,358.5574
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,35.76691,45.60981,34.92135,18.12457,18.12457,0,-1,0,18.12457,197.3393,16.68841,0,0,35.76691,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1050321,19.93703,28.61353,0,354.5251
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.53051,38.18609,34.61247,7.694574,7.694574,0,-1,0,7.694574,162.8486,4.430955,0,0,12.53051,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1050321,8.464031,10.02441,0,331.2887
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.786795,34.59692,33.54049,76.58162,68.7,0,-1,0,68.7,5.512074,0,7.881621,15.53978,3.786795,72.31579,68.7,0,0,0,318.7582,0,68.52899,-68.52899,347.7649,82.80101,0.1050321,84.23978,3.029436,0,322.545
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,32.58357,32.58357,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.14333,250.2292,0,48.93847,-48.93847,296.1793,70.51873,0.1050321,51.14069,0,0,250.2292
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,31.68116,31.68116,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.5194,201.2908,0,49.47922,-49.47922,244.0236,58.10074,0.1050321,51.70578,0,0,201.2908
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,30.7303,30.7303,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.4963,151.8116,0,43.54405,-43.54405,198.1241,47.17232,0.1050321,45.50353,0,0,151.8116
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,29.85818,29.85818,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,233.8786,108.2675,0,19.89714,-19.89714,177.1507,42.17866,0.1050321,20.79251,0,0,108.2675
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,29.28282,29.28282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9865,88.37036,0,0,0,177.1507,42.17866,0.1050321,0,0,0,88.37036
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,28.8407,28.8407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9865,88.37036,0,0,0,177.1507,42.17866,0.1050321,0,0,0,88.37036
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,28.36224,28.36224,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,255.9865,88.37036,0,19.56911,-19.56911,156.5231,37.26732,0.1050321,20.44973,0,0,88.37036
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,27.98674,27.98674,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,277.73,68.80125,0,42.26572,-42.26572,111.9711,26.65973,0.1050321,44.16767,0,0,68.80125
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,27.69604,27.69604,26.39879,25.20876,0,-1,0,25.20876,0,0,1.190032,3.829911,0,26.53553,25.20876,0,0,324.6919,26.53553,0,26.53553,-26.53553,84.00017,20,0.1050321,29.03867,0,0,26.53553
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,27.40533,27.40533,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050321,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.13279,27.13279,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1051763,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,26.99955,26.99955,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1052574,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.391238,27.71964,26.8118,4.919581,4.919581,77.23537,0,21.80855,4.919581,68.93348,0,0,0,3.391238,0,0,72.31579,68.7,257.5503,86.96296,72.09124,0,72.09124,244.0589,58.10915,0.1053783,5.411539,2.712991,81,90.3542
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.978665,28.93259,27.32054,8.96653,8.96653,81,0,22.761,8.96653,66.67757,0,0,0,5.978665,0,0,72.03347,68.43179,185.4591,151.8451,74.41046,0,74.41046,314.6509,74.91673,0.1055105,9.863183,4.782932,81,157.8237
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.39012,32.08997,28.41069,17.36462,17.36462,0,-1,0,17.36462,77.11149,0,0,0,13.39012,18.27855,17.36462,0,0,111.0486,218.8145,0,4.888432,-4.888432,309.498,73.68986,0.1055105,19.10109,10.7121,0,232.2046
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.47145,32.6791,29.79156,26.35493,26.35493,0,-1,0,26.35493,39.73241,0,3.552714E-15,0,10.47145,27.74203,26.35493,0,0,116.4802,213.9261,0,17.27058,-17.27058,291.2932,69.35539,0.1055105,28.99042,8.377159,0,224.3975
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.664011,32.97702,31.13609,0,0,0,-1,0,0,0,0,0,0,6.664011,0,0,0,0,135.6697,196.6555,6.664011,0,6.664011,297.6153,70.86064,0.1055004,0,5.331209,0,203.3195
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.53143,36.49717,32.39582,0,0,0,-1,0,0,0,0,0,0,14.53143,0,0,0,0,129.0057,202.6531,14.53143,0,14.53143,311.401,74.14295,0.1054785,0,11.62515,0,217.1845
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,38.12246,45.00388,33.65556,17.5331,17.5331,0,-1,0,17.5331,217.4313,0,0,0,38.12246,18.4559,17.5331,0,0,114.4743,215.7314,19.66656,0,19.66656,330.0583,78.58516,0.1054488,19.28642,30.49797,0,253.8538
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,27.34421,42.36264,34.3581,20.42271,20.42271,0,-1,0,20.42271,133.8912,0,0,0,27.34421,21.49759,20.42271,0,0,94.80772,233.4313,5.846622,0,5.846622,335.6049,79.90578,0.10544,22.46498,21.87537,0,260.7755
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,15.37316,39.00083,34.5943,77.73674,68.7,0,-1,0,68.7,22.37724,0,9.03674,16.81041,15.37316,72.31579,68.7,0,0,88.9611,238.6932,0,56.94263,-56.94263,275.5821,65.61466,0.10544,85.51041,12.29853,0,254.0664
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.03107,38.38709,34.95163,31.54328,31.54328,0,-1,0,31.54328,38.14146,0,3.552714E-15,0,12.03107,33.20345,31.54328,0,0,152.2307,181.7506,0,21.17239,-21.17239,253.2645,60.30095,0.10544,34.69761,9.624854,0,193.7817
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.43603,38.45062,34.61247,18.68519,18.68519,0,-1,0,18.68519,71.90736,0,0,0,13.43603,19.66862,18.68519,0,0,175.7556,160.5782,0,6.232594,-6.232594,246.6947,58.73673,0.10544,20.55371,10.74882,0,174.0143
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.782292,34.59566,33.54049,56.68181,56.68181,0,-1,0,56.68181,6.67285,0,7.105427E-15,0,3.782292,59.66506,56.68181,0,0,182.6807,154.3456,0,55.88277,-55.88277,187.7891,44.71161,0.10544,62.34999,3.025834,0,158.1279
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,32.58357,32.58357,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,244.7726,98.46286,0,12.69644,-12.69644,174.4059,41.52514,0.10544,13.26779,0,0,98.46286
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,31.69933,31.69933,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,258.8798,85.76642,0,22.88577,-22.88577,150.2822,35.7814,0.10544,23.91562,0,0,85.76642
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,30.7303,30.7303,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,284.3084,62.88065,0,37.30345,-37.30345,110.9609,26.41921,0.10544,38.98211,0,0,62.88065
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,29.85818,29.85818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.7567,25.5772,0,0,0,110.9609,26.41921,0.10544,0,0,0,25.5772
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,29.28282,29.28282,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,325.7567,25.5772,0,20.0269,-20.0269,89.8507,21.39298,0.10544,20.92811,0,0,25.5772
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,28.8407,28.8407,53.99096,5.272788,0,-1,0,5.272788,0,0,48.71817,54.11727,0,5.550303,5.272788,0,0,348.0088,5.550303,0,5.550303,-5.550303,84.00017,20,0.10544,59.39006,0,0,5.550303
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,28.38041,28.38041,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10544,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,28.00491,28.00491,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10544,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,27.7142,27.7142,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10544,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,27.4235,27.4235,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10544,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,27.15096,27.15096,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1055817,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,27.01772,27.01772,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1056871,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.925294,27.07673,26.82997,24.57924,24.57924,81,0,22.761,24.57924,3.764535,0,0,0,0.925294,0,0,56.42076,53.59972,217.5345,122.9772,54.52502,0,54.52502,265.3565,63.18,0.1058347,27.03716,0.7402351,81,123.9025
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.113835,29.80896,27.33871,39.66845,39.66845,81,0,22.761,39.66845,22.97502,0,0,0,9.113835,0,0,41.33155,39.26497,163.0094,172.0497,48.37881,0,48.37881,311.2527,74.10764,0.1059621,43.6353,7.291069,81,181.1636
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.334881,30.71847,28.44703,39.15752,39.15752,0,-1,0,39.15752,21.28552,0,7.105427E-15,0,8.334881,41.21844,39.15752,0,0,114.6306,215.5907,0,32.88356,-32.88356,276.5904,65.85471,0.1059621,43.07327,6.667904,0,223.9255
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,25.0813,36.9255,29.8279,22.91892,22.91892,0,-1,0,22.91892,109.4349,0,0,0,25.0813,24.12518,22.91892,0,0,151.1679,182.7071,0.9561165,0,0.9561165,277.4974,66.07068,0.1059606,25.21081,20.06503,0,207.7884
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.98445,37.13657,31.19059,48.58831,48.58831,0,-1,0,48.58831,43.18827,0,7.105427E-15,0,20.98445,51.1456,48.58831,0,0,150.2118,183.5676,0,30.16114,-30.16114,245.7048,58.50102,0.1059606,53.44715,16.78756,0,204.5521
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.370268,34.22347,32.45033,0,0,0,-1,0,0,0,0,0,0,6.370268,0,0,0,0,183.7242,153.4065,6.370268,0,6.370268,251.7481,59.93991,0.105951,0,5.096214,0,159.7767
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,19.1629,39.21002,33.71007,10.34,10.34,0,-1,0,10.34,185.3279,0,0,0,19.1629,10.88421,10.34,0,0,177.3539,159.1397,8.278691,0,8.278691,259.602,61.80988,0.1059385,11.374,15.33032,0,178.3026
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,22.43033,40.91309,34.40656,18.04633,18.04633,0,-1,0,18.04633,124.2931,0,0,0,22.43033,18.99614,18.04633,0,0,169.0752,166.5905,3.434198,0,3.434198,262.86,62.58558,0.1059333,19.85096,17.94427,0,189.0209
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.4839,37.91853,34.64881,32.84217,32.84217,0,-1,0,32.84217,34.96692,0,7.105427E-15,0,11.4839,34.57071,32.84217,0,0,165.641,169.6813,0,23.08681,-23.08681,238.5243,56.79139,0.1059333,36.12639,9.187117,0,181.1652
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,19.23063,40.55381,34.98797,24.98429,24.98429,0,-1,0,24.98429,76.97089,0,0,0,19.23063,26.29925,24.98429,0,0,191.293,146.5945,0,7.068621,-7.068621,231.0733,55.01735,0.1059333,27.48272,15.3845,0,165.8251
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,14.26501,38.73085,34.64881,28.24646,28.24646,0,-1,0,28.24646,50.50193,0,3.552714E-15,0,14.26501,29.73312,28.24646,0,0,199.1471,139.5259,0,15.46811,-15.46811,214.7685,51.13526,0.1059333,31.07111,11.41201,0,153.7909
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.731825,34.61197,33.57077,0,0,0,-1,0,0,0,0,0,0,3.731825,0,0,0,0,216.3338,124.0578,3.731825,0,3.731825,218.3089,51.9782,0.1059277,0,2.98546,0,127.7896
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,32.60174,32.60174,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,212.602,127.4164,0,10.68942,-10.68942,207.0412,49.29543,0.1059277,11.17045,0,0,127.4164
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,31.7175,31.7175,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,224.4792,116.727,0,29.42478,-29.42478,176.0248,41.91058,0.1059277,30.7489,0,0,116.727
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,30.74847,30.74847,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,257.1734,87.3022,0,49.29202,-49.29202,124.0664,29.53956,0.1059277,51.51017,0,0,87.3022
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,29.89452,29.89452,39.76243,36.10966,0,-1,0,36.10966,0,0,3.652764,7.629007,0,38.01017,36.10966,0,0,311.9423,38.01017,0,38.01017,-38.01017,84.00017,20,0.1059277,43.73867,0,0,38.01017
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,29.30099,29.30099,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059277,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,28.85281,28.85281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059277,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,28.39252,28.39252,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059277,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,28.0352,28.0352,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059277,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,27.75054,27.75054,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059277,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,27.45984,27.45984,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059277,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,27.16913,27.16913,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1060384,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,27.02983,27.02983,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1061895,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.85372,32.30445,26.84208,0,0,72.31579,0,20.56389,0,0,0,0,0,19.85372,0,0,72.31579,68.7,229.5397,112.1725,88.55372,0,88.55372,286.2498,68.15458,0.1062639,0,15.88297,81,132.0262
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,31.36992,36.21348,27.37504,0,0,72.31579,0,20.56389,0,0,0,0,0,31.36992,0,0,72.31579,68.7,140.986,191.8708,100.0699,0,100.0699,381.1844,90.75803,0.1063206,0,25.09593,81,223.2408
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,51.39189,43.64382,28.47732,9.218734,9.218734,0,-1,0,9.218734,557.4724,0.7719027,0,0,51.39189,9.70393,9.218734,0,0,40.91606,281.9338,40.91606,0,40.91606,420.0009,100,0.106259,10.14061,41.11351,0,333.3257
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,67.30653,50.65926,29.87635,32.00353,32.00353,0,-1,0,32.00353,210.3097,33.6186,0,0,67.30653,33.68793,32.00353,0,0,0,318.7582,0,0,0,420.0009,100,0.106259,35.20388,53.84522,0,386.0648
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,70.80999,53.52124,31.23904,59.21216,59.21216,0,-1,0,59.21216,119.5869,8.481404,0,0,70.80999,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.106259,65.13338,56.64799,0,389.5682
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,78.74178,58.06482,32.51695,0,0,0,-1,0,0,0,78.74178,0,0,78.74178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106259,0,62.99343,0,397.5
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,91.62148,64.95964,33.77669,0,0,0,-1,0,0,0,91.62148,0,0,91.62148,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106259,0,73.29718,0,410.3797
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,87.5312,64.10281,34.49134,4.289934,4.289934,0,-1,0,4.289934,2040.385,83.01547,0,0,87.5312,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.106259,4.718927,70.02496,0,406.2894
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,72.80733,58.41201,34.7336,20.07126,20.07126,0,-1,0,20.07126,362.7442,51.67969,0,0,72.80733,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.106259,22.07838,58.24586,0,391.5656
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,53.88311,51.82022,35.05459,47.84818,47.84818,0,-1,0,47.84818,112.6127,3.516607,0,0,53.88311,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.106259,52.633,43.10649,0,372.6413
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,24.02837,41.72095,34.71543,4.819645,4.819645,0,-1,0,4.819645,498.5507,18.95506,0,0,24.02837,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.106259,5.30161,19.2227,0,342.7866
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.662751,34.64742,33.62527,55.1703,55.1703,0,-1,0,55.1703,6.638991,0,0,0,3.662751,58.074,55.1703,0,0,0,318.7582,0,54.41125,-54.41125,362.6464,86.34419,0.106259,60.68733,2.930201,0,322.421
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,32.63808,32.63808,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.45694,264.347,0,4.857421,-4.857421,357.5262,85.12511,0.106259,5.076005,0,0,264.347
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,31.73567,31.73567,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.85407,259.4896,0,8.20692,-8.20692,348.8753,83.06538,0.106259,8.576231,0,0,259.4896
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,30.76059,30.76059,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,74.97288,251.2826,0,6.962453,-6.962453,341.5363,81.31799,0.106259,7.275763,0,0,251.2826
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,29.89452,29.89452,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.70893,244.3202,0,37.63225,-37.63225,301.8684,71.87328,0.106259,39.3257,0,0,244.3202
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,29.3131,29.3131,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.5225,206.6879,0,19.80779,-19.80779,280.9891,66.90204,0.106259,20.69914,0,0,206.6879
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,28.87098,28.87098,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.5312,186.8801,0,14.04623,-14.04623,266.1831,63.3768,0.106259,14.67831,0,0,186.8801
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,28.39252,28.39252,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.1381,172.8339,0,11.73989,-11.73989,253.8082,60.4304,0.106259,12.26819,0,0,172.8339
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,28.0352,28.0352,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.1824,161.094,0,18.23822,-18.23822,234.5834,55.85308,0.106259,19.05894,0,0,161.094
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,27.75054,27.75054,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.4471,142.8558,0,46.34785,-46.34785,185.7285,44.22098,0.106259,48.4335,0,0,142.8558
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,27.45984,27.45984,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,246.9447,96.50795,0,31.47404,-31.47404,152.5519,36.32182,0.106259,32.89037,0,0,96.50795
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,27.16913,27.16913,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,281.9159,65.03392,0,0.4430655,-0.4430655,152.0849,36.21062,0.106259,0.4630034,0,0,65.03392
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,27.048,27.048,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.4082,64.59085,0,27.02184,-27.02184,123.6014,29.42884,0.106259,28.23783,0,0,64.59085
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.59245,31.66367,26.84208,21.68943,21.68943,0,0,0,21.68943,81.11069,0,0,0,17.59245,22.83098,21.68943,0,0,312.4325,37.56901,0,5.238531,-5.238531,118.0795,28.11411,0.106259,23.85837,14.07396,0,55.16145
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,30.60966,36.00012,27.38716,0,0,0,0,0,0,0,0,0,0,30.60966,0,0,0,0,318.2531,32.33047,30.60966,0,30.60966,147.1184,35.02811,0.1062128,0,24.48773,0,62.94014
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,34.55598,38.36132,28.49548,11.88907,11.88907,0,-1,0,11.88907,290.6533,0,0,0,34.55598,12.51481,11.88907,0,0,287.6434,59.87918,22.04117,0,22.04117,168.0284,40.00669,0.1061797,13.07798,27.64478,0,94.43516
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,49.30073,44.5257,29.89452,0.639008,0.639008,0,-1,0,0.639008,7715.196,0,0,0,49.30073,0.6726401,0.639008,0,0,265.6022,79.71622,48.62809,0,48.62809,214.1611,50.99063,0.1061066,0.7029089,39.44058,0,129.017
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,62.43463,50.5595,31.29355,11.2886,11.2886,0,-1,0,11.2886,553.0768,0,0,0,62.43463,11.88274,11.2886,0,0,216.9741,123.4815,50.55189,0,50.55189,262.1188,62.40912,0.1060307,12.41746,49.9477,0,185.9161
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,72.47855,55.69472,32.55329,0,0,0,-1,0,0,0,0,0,0,72.47855,0,0,0,0,166.4222,168.9782,72.47855,0,72.47855,330.878,78.78033,0.105922,0,57.98285,0,241.4568
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,36.41582,44.64681,33.8312,45.20899,45.20899,0,-1,0,45.20899,80.54996,0,0,0,36.41582,47.58841,45.20899,0,0,93.94369,234.2089,0,11.17259,-11.17259,319.1011,75.9763,0.105922,49.72989,29.13266,0,270.6247
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,62.80086,54.40667,34.52768,73.88554,68.7,0,-1,0,68.7,91.41319,0,5.185545,12.5741,62.80086,72.31579,68.7,0,0,106.3577,223.0363,0,9.51493,-9.51493,309.0715,73.5883,0.105922,81.2741,50.24069,0,285.8372
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,44.54689,48.29654,34.75177,32.88232,32.88232,0,-1,0,32.88232,135.4737,0,0,0,44.54689,34.61296,32.88232,0,0,116.9298,213.5214,9.933925,0,9.933925,318.4956,75.83214,0.1059071,36.17055,35.63751,0,258.0683
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,27.87261,43.29856,35.09093,0,0,0,-1,0,0,0,0,0,0,27.87261,0,0,0,0,106.9959,222.4619,27.87261,0,27.87261,344.9379,82.12791,0.1058654,0,22.29809,0,250.3345
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.56869,38.90711,34.7336,0,0,0,-1,0,0,0,0,0,0,14.56869,0,0,0,0,79.12328,247.5473,14.56869,0,14.56869,358.759,85.41863,0.1058436,0,11.65495,0,262.116
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.497818,34.60112,33.62527,32.48818,32.48818,0,-1,0,32.48818,10.76643,0,7.105427E-15,0,3.497818,34.19808,32.48818,0,0,64.55459,260.6591,0,30.70026,-30.70026,326.3981,77.71367,0.1058436,35.737,2.798254,0,264.1569
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,32.63808,32.63808,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,98.66599,229.9588,0,38.71162,-38.71162,285.5924,67.99806,0.1058436,40.45365,0,0,229.9588
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,31.73567,31.73567,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,141.6789,191.2472,0,17.72436,-17.72436,266.9093,63.54971,0.1058436,18.52196,0,0,191.2472
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,30.76059,30.76059,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,161.3727,173.5228,0,52.25368,-52.25368,211.8291,50.4354,0.1058436,54.60509,0,0,173.5228
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,29.89452,29.89452,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,219.4323,121.2692,0,36.06535,-36.06535,173.8129,41.38394,0.1058436,37.68829,0,0,121.2692
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,29.3131,29.3131,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,259.5049,85.20382,0,41.81736,-41.81736,129.7335,30.88887,0.1058436,43.69914,0,0,85.20382
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,28.87098,28.87098,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,305.9686,43.38647,0,8.223208,-8.223208,121.0655,28.82506,0.1058436,8.593253,0,0,43.38647
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,28.41069,28.41069,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,315.1055,35.16326,0,6.414737,-6.414737,114.3038,27.21513,0.1058436,6.7034,0,0,35.16326
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,28.05337,28.05337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.233,28.74852,0,0,0,114.3038,27.21513,0.1058436,0,0,0,28.74852
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,27.76266,27.76266,28.27537,27.31109,0,-1,0,27.31109,0,0,0.9642771,3.791814,0,28.74852,27.31109,0,0,322.233,28.74852,0,28.74852,-28.74852,84.00017,20,0.1058436,31.10291,0,0,28.74852
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,27.45984,27.45984,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058436,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,27.1873,27.1873,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.105982,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,27.048,27.048,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1061268,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.37394,30.50018,26.86025,67.90599,67.90599,81,0,22.761,67.90599,19.69479,0,0,0,13.37394,0,0,13.09401,12.43931,238.3654,104.2293,25.81325,0,25.81325,218.3561,51.98945,0.1061904,74.69659,10.69915,81,117.6033
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,35.32704,37.43365,27.40533,14.13138,14.13138,81,0,22.761,14.13138,249.99,0,0,0,35.32704,0,0,66.86861,63.52518,212.5522,127.4613,98.85223,0,98.85223,312.1356,74.31785,0.1062831,15.54452,28.26163,81,162.7883
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,40.93282,40.36484,28.53182,6.709825,6.709825,0,-1,0,6.709825,610.043,0,0,0,40.93282,7.062973,6.709825,0,0,113.7,216.4283,33.86984,0,33.86984,344.2673,81.96825,0.1062324,7.380807,32.74625,0,257.3611
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,45.68677,43.42531,29.96114,0,0,0,-1,0,0,0,0,0,0,45.68677,0,0,0,0,79.83012,246.9111,45.68677,0,45.68677,387.6096,92.28782,0.1061641,0,36.54942,0,292.5979
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,76.14169,55.66659,31.36017,50.87664,50.87664,0,-1,0,50.87664,149.6594,0,0,0,76.14169,53.55436,50.87664,0,0,34.14334,288.0292,22.58732,0,22.58732,409.0378,97.38976,0.1061304,55.96431,60.91335,0,364.1709
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,84.80292,60.66585,32.65625,0,0,0,-1,0,0,0,73.24689,0,0,84.80292,0,0,0,0,11.55602,308.3578,11.55602,0,11.55602,420.0009,100,0.1061132,0,67.84233,0,393.1607
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,74.7709,58.21194,33.9281,54.61259,54.61259,0,-1,0,54.61259,136.9115,17.28397,0,0,74.7709,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1061132,60.07386,59.81673,0,393.5291
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,52.00497,50.65159,34.5943,9.988881,9.988881,0,-1,0,9.988881,520.6285,41.49035,0,0,52.00497,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1061132,10.98777,41.60397,0,370.7632
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,21.06084,40.94713,34.83656,17.83393,17.83393,0,-1,0,17.83393,118.0942,2.288275,0,0,21.06084,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1061132,19.61733,16.84867,0,339.8191
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.626321,36.71128,35.12122,23.99407,23.99407,0,-1,0,23.99407,23.4488,0,0,0,5.626321,25.25692,23.99407,0,0,0,318.7582,0,19.63059,-19.63059,399.3084,95.07323,0.1061132,26.39348,4.501057,0,324.3846
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.698829,36.96118,34.78205,3.708191,3.708191,0,-1,0,3.708191,207.6168,0,0,0,7.698829,3.903359,3.708191,0,0,21.81177,299.1276,3.79547,0,3.79547,402.9091,95.93054,0.1061075,4.07901,6.159063,0,306.8264
