Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.079501,33.97375,33.67373,63.14119,63.14119,0,-1,0,63.14119,1.709662,0,7.105427E-15,0.7553049,1.079501,66.46441,63.14119,0,0,18.0163,302.5435,0,65.3849,-65.3849,333.9873,79.52064,0.1061075,69.45531,0.8636009,0,303.623
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,32.66836,32.66836,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,90.6662,237.1586,0,26.04514,-26.04514,306.5334,72.98399,0.1061075,27.21717,0,0,237.1586
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,31.76595,31.76595,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,119.6052,211.1135,0,68.85238,-68.85238,233.9566,55.70383,0.1061075,71.95074,0,0,211.1135
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,30.79693,30.79693,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,196.1079,142.2611,0,19.49577,-19.49577,213.4062,50.81091,0.1061075,20.37307,0,0,142.2611
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,29.91269,29.91269,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,217.7699,122.7654,0,45.66968,-45.66968,165.2661,39.349,0.1061075,47.72482,0,0,122.7654
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,29.33127,29.33127,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,268.5139,77.09568,0,28.18946,-28.18946,135.5518,32.27419,0.1061075,29.45798,0,0,77.09568
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,28.90732,28.90732,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,299.8356,48.90622,0,34.47,-34.47,99.21729,23.62312,0.1061075,36.02114,0,0,48.90622
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,28.42886,28.42886,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,338.1356,14.43623,0,10.6087,-10.6087,88.03474,20.96061,0.1061075,11.08609,0,0,14.43623
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,28.0897,28.0897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.923,3.827532,0,0,0,88.03474,20.96061,0.1061075,0,0,0,3.827532
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,27.78083,27.78083,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,349.923,3.827532,0,1.374307,-1.374307,86.58609,20.6157,0.1061075,1.436151,0,0,3.827532
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,27.49012,27.49012,21.36335,2.330563,0,-1,0,2.330563,0,0,19.03279,21.16912,0,2.453225,2.330563,0,0,351.45,2.453225,0,2.453225,-2.453225,84.00017,20,0.1061075,23.49969,0,0,2.453225
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,27.20547,27.20547,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1062586,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,27.06617,27.06617,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1063647,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.89962,32.92634,26.87842,18.38343,18.38343,81,0,22.761,18.38343,119.127,0,0,0,21.89962,0,0,62.61657,59.48574,228.7909,112.8464,81.38536,0,81.38536,280.1597,66.70456,0.1064827,20.22177,17.5197,81,134.7461
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,41.41139,39.3169,27.4235,16.59668,16.59668,81,0,22.761,16.59668,249.5162,0,0,0,41.41139,0,0,64.40333,61.18316,147.4055,186.0933,102.5946,0,102.5946,377.4894,89.87826,0.1065688,18.25634,33.12912,81,227.5047
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,44.1997,41.43122,28.56816,21.35906,21.35906,0,-1,0,21.35906,206.9366,0,0,0,44.1997,22.48322,21.35906,0,0,44.81095,278.4284,21.71648,0,21.71648,398.0915,94.7835,0.1065365,23.49496,35.35976,0,322.6281
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,37.85757,40.98397,29.99748,0,0,0,-1,0,0,0,14.7631,0,0,37.85757,0,0,0,0,23.09447,297.9732,23.09447,0,23.09447,420.0009,100,0.1065021,0,30.28606,0,335.8308
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,61.30058,50.29142,31.40862,11.93716,11.93716,0,-1,0,11.93716,513.5273,48.73515,0,0,61.30058,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1065021,13.13088,49.04046,0,380.0588
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,49.61172,47.73466,32.7047,16.45682,16.45682,0,-1,0,16.45682,301.4661,32.28876,0,0,49.61172,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1065021,18.1025,39.68938,0,368.37
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,54.74701,50.93634,34.00077,7.75924,7.75924,0,-1,0,7.75924,705.5718,46.57938,0,0,54.74701,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1065021,8.535164,43.7976,0,373.5052
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,46.44217,48.83109,34.66093,27.85843,27.85843,0,-1,0,27.85843,166.7078,17.11751,0,0,46.44217,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1065021,30.64427,37.15374,0,365.2004
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,61.98383,54.52726,34.89107,14.60518,14.60518,0,-1,0,14.60518,424.3961,46.60995,0,0,61.98383,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1065021,16.0657,49.58706,0,380.742
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,30.77321,44.3143,35.19389,10.77619,10.77619,0,-1,0,10.77619,285.5668,19.42986,0,0,30.77321,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1065021,11.85381,24.61857,0,349.5314
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,18.74581,40.23304,34.81839,0,0,0,-1,0,0,0,18.74581,0,0,18.74581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065021,0,14.99664,0,337.504
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.829038,34.48058,33.6919,0,0,0,-1,0,0,0,2.829038,0,0,2.829038,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065021,0,2.263231,0,321.5872
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,32.68653,32.68653,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1065021,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,31.76595,31.76595,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1065021,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,30.77876,30.77876,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1065021,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,29.89452,29.89452,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1065021,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,29.33127,29.33127,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1065021,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,28.90732,28.90732,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1065021,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,28.42886,28.42886,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1065021,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,28.10787,28.10787,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1065021,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,27.79899,27.79899,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1065021,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,27.49012,27.49012,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1065021,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,27.21758,27.21758,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1065021,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.160486,27.39441,27.08434,0,0,0,0,0,0,0,0,0,0,1.160486,0,0,0,0,275.6699,70.65529,1.160486,0,1.160486,159.5783,37.99476,0.1065003,0,0.9283889,0,71.81578
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.93515,29.31124,26.89659,8.085468,8.085468,0,0,0,8.085468,110.5088,0,0,0,8.93515,8.511019,8.085468,0,0,274.5094,71.69973,0.4241313,0,0.4241313,159.9807,38.09056,0.1064997,8.894014,7.14812,0,80.63488
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.589492,29.75083,27.4235,32.93143,32.93143,0,0,0,32.93143,26.08296,0,0,0,8.589492,34.66466,32.93143,0,0,274.0853,72.08145,0,26.07517,-26.07517,132.495,31.54638,0.1064997,36.22457,6.871594,0,80.67094
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.793353,30.98042,28.58027,71.1261,52.05965,0,-1,0,52.05965,16.89092,0,19.06644,32.862,8.793353,54.79963,52.05965,0,0,303.0577,46.00628,0,46.00628,-46.00628,84.00017,20,0.1064997,78.23871,7.034682,0,54.79963
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,23.50845,36.66982,30.02776,32.39196,22.33303,0,-1,0,22.33303,105.2632,0,10.05894,31.16455,23.50845,23.50845,22.33303,0,0,354.1758,0,0,0,0,84.00017,20,0.1064997,35.63116,18.80676,0,23.50845
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,31.13876,40.47081,31.46313,10.28041,10.28041,0,-1,0,10.28041,302.8941,0,0,5.392089,31.13876,10.82149,10.28041,0,0,354.1758,0,20.31727,0,20.31727,103.2748,24.5892,0.1064694,11.30845,24.91101,0,31.13876
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,32.8895,42.4015,32.77132,6.031604,6.031604,0,-1,0,6.031604,545.286,0,0,0,32.8895,6.349057,6.031604,0,0,333.8586,18.28554,26.54044,0,26.54044,128.4533,30.58406,0.1064299,6.634765,26.3116,0,51.17504
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.94499,38.3335,34.06739,24.48762,24.48762,0,-1,0,24.48762,61.03082,0,0,0,14.94499,25.77644,24.48762,0,0,307.3181,42.17194,0,10.83144,-10.83144,117.0359,27.86565,0.1064299,26.93638,11.95599,0,57.11693
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,28.02365,42.98766,34.75177,0.5619528,0.5619528,0,-1,0,0.5619528,4986.833,0,0,0,28.02365,0.5915293,0.5619528,0,0,319.353,31.34049,27.43212,0,27.43212,143.0603,34.06192,0.1063892,0.6181481,22.41892,0,59.36414
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,24.30019,42.05114,34.95163,18.4343,18.4343,0,-1,0,18.4343,131.8205,0,0,0,24.30019,19.40452,18.4343,0,0,291.9209,56.0294,4.895666,0,4.895666,147.7048,35.16774,0.1063819,20.27773,19.44015,0,80.32959
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.54978,39.14794,35.26051,7.773667,7.773667,0,-1,0,7.773667,174.3036,0,0,0,13.54978,8.182807,7.773667,0,0,287.0252,60.4355,5.366971,0,5.366971,152.7963,36.38001,0.1063739,8.551033,10.83982,0,73.98528
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.62112,38.4727,34.86684,5.243372,5.243372,0,-1,0,5.243372,240.7061,0,0,0,12.62112,5.519339,5.243372,0,0,281.6583,65.26578,7.101779,0,7.101779,159.5337,37.98413,0.1063634,5.767709,10.09689,0,77.88689
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.28334,34.66275,33.7464,32.04782,32.04782,0,-1,0,32.04782,10.24513,0,7.105427E-15,0,3.28334,33.73455,32.04782,0,0,274.5565,71.65737,0,30.45121,-30.45121,127.4353,30.34167,0.1063634,35.25261,2.626672,0,74.94071
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,32.72287,32.72287,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,308.3912,41.20617,0,3.082015,-3.082015,124.1865,29.56817,0.1063634,3.220706,0,0,41.20617
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,31.80229,31.80229,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,311.8156,38.12415,0,23.90141,-23.90141,98.99225,23.56954,0.1063634,24.97697,0,0,38.12415
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,30.81509,30.81509,29.61031,13.5116,0,-1,0,13.5116,0,0,16.0987,19.05973,0,14.22274,13.5116,0,0,338.3728,14.22274,0,14.22274,-14.22274,84.00017,20,0.1063634,32.57133,0,0,14.22274
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,29.93086,29.93086,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063634,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,29.34944,29.34944,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063634,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,28.92549,28.92549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063634,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,28.44703,28.44703,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063634,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,28.11999,28.11999,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063634,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,27.81716,27.81716,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063634,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,27.50829,27.50829,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063634,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,27.23575,27.23575,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1064926,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.065511,27.39932,27.11462,15.00698,15.00698,81,0,22.761,15.00698,7.100106,0,0,0,1.065511,0,0,65.99303,62.69337,305.3255,43.96531,63.75888,0,63.75888,190.8307,45.43578,0.1066361,16.50768,0.852409,81,45.03082
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.946296,28.78609,26.91476,29.73094,29.73094,81,0,22.761,29.73094,23.36386,0,0,0,6.946296,0,0,51.26906,48.70561,241.5666,101.3483,55.6519,0,55.6519,243.6267,58.00624,0.10678,32.70403,5.557037,81,108.2946
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.89387,31.53876,27.45984,64.11408,64.11408,81,0,22.761,64.11408,23.23026,0,0,0,14.89387,0,0,16.88592,16.04162,185.9147,151.435,30.93549,0,30.93549,272.9747,64.99384,0.1068555,70.52549,11.9151,81,166.3289
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,46.71228,42.30392,28.63478,39.91203,39.91203,0,-1,0,39.91203,117.0381,0,0,0,46.71228,42.01266,39.91203,0,0,154.9792,179.2769,4.699614,0,4.699614,277.4331,66.05537,0.1068486,43.90324,37.36982,0,225.9892
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,39.97703,41.75857,30.10044,75.31396,68.7,0,-1,0,68.7,58.19072,0,6.613957,14.14535,39.97703,72.31579,68.7,0,0,150.2796,183.5066,0,32.33876,-32.33876,243.3451,57.93919,0.1068486,82.84535,31.98162,0,223.4836
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.02029,34.33899,31.54792,15.12757,15.12757,0,-1,0,15.12757,66.2386,0,1.776357E-15,0,10.02029,15.92376,15.12757,0,0,186.2115,151.1678,0,5.903467,-5.903467,237.1223,56.45757,0.1068486,16.64033,8.016232,0,161.1881
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,22.02998,39.17767,32.85611,22.59571,22.59571,0,-1,0,22.59571,97.49629,0,0,0,22.02998,23.78495,22.59571,0,0,192.771,145.2644,0,1.754978,-1.754978,235.2724,56.01712,0.1068486,24.85528,17.62398,0,167.2944
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,32.12664,43.65189,34.17035,31.5922,31.5922,0,-1,0,31.5922,101.6917,0,0,0,32.12664,33.25495,31.5922,0,0,194.7209,143.5094,0,1.12831,-1.12831,234.083,55.73394,0.1068486,34.75142,25.70131,0,175.636
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,34.45704,45.10006,34.83656,28.01907,28.01907,0,-1,0,28.01907,122.9771,0,0,0,34.45704,29.49376,28.01907,0,0,195.9746,142.3811,4.963282,0,4.963282,238.7916,56.85503,0.1068412,30.82098,27.56563,0,176.8381
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,33.26213,44.95287,35.05459,9.807376,9.807376,0,-1,0,9.807376,339.1543,0,0,0,33.26213,10.32355,9.807376,0,0,191.0113,146.848,22.93858,0,22.93858,260.553,62.03632,0.1068071,10.78811,26.6097,0,180.1102
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,27.4788,43.4253,35.32713,0,0,0,-1,0,0,0,0,0,0,27.4788,0,0,0,0,168.0727,167.4928,27.4788,0,27.4788,286.6217,68.24313,0.1067662,0,21.98304,0,194.9716
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.74314,37.98135,34.92135,18.97984,18.97984,0,-1,0,18.97984,56.60291,0,0,0,10.74314,19.97878,18.97984,0,0,140.5939,192.2237,0,9.235636,-9.235636,276.8865,65.92522,0.1067662,20.87782,8.59451,0,202.9668
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.19274,34.66778,33.77669,35.84267,35.84267,0,-1,0,35.84267,8.907651,0,7.105427E-15,0,3.19274,37.72913,35.84267,0,0,150.8558,182.9881,0,34.53639,-34.53639,240.4819,57.25749,0.1067662,39.42694,2.554192,0,186.1808
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,32.75315,32.75315,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,189.2295,148.4517,0,59.37442,-59.37442,177.8958,42.35606,0.1067662,62.04626,0,0,148.4517
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,31.80229,31.80229,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,255.2011,89.07724,0,21.70989,-21.70989,155.0116,36.90745,0.1067662,22.68684,0,0,89.07724
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,30.83326,30.83326,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,279.3232,67.36735,0,3.571564,-3.571564,151.2468,36.01108,0.1067662,3.732284,0,0,67.36735
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,29.94297,29.94297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.2916,63.79578,0,0,0,151.2468,36.01108,0.1067662,0,0,0,63.79578
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,29.36761,29.36761,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,283.2916,63.79578,0,31.4188,-31.4188,118.1285,28.12578,0.1067662,32.83265,0,0,63.79578
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,28.9376,28.9376,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,318.2014,32.37698,0,7.84344,-7.84344,109.8608,26.15728,0.1067662,8.196394,0,0,32.37698
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,28.47732,28.47732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.9163,24.53354,0,0,0,109.8608,26.15728,0.1067662,0,0,0,24.53354
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,28.13815,28.13815,55.14074,23.30686,0,-1,0,23.30686,0,0,31.83387,37.34795,0,24.53354,23.30686,0,0,326.9163,24.53354,0,24.53354,-24.53354,84.00017,20,0.1067662,60.65481,0,0,24.53354
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,27.83533,27.83533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067662,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,27.54462,27.54462,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067662,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,27.25392,27.25392,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.106913,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8648997,27.36384,27.13279,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8648997,0,0,72.31579,68.7,293.102,54.9664,69.5649,0,69.5649,207.9349,49.50821,0.107013,0,0.6919197,81,55.83131
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.42714,29.75829,26.93293,54.69181,54.69181,81,0,22.761,54.69181,19.06526,0,0,0,10.42714,0,0,26.30818,24.99277,223.5371,117.5748,35.41991,0,35.41991,241.5372,57.50874,0.1071017,60.161,8.341709,81,128.002
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,28.55726,35.50107,27.49012,53.07377,53.07377,81,0,22.761,53.07377,53.80673,0,0,0,28.55726,0,0,27.92623,26.52992,188.1172,149.4527,55.08718,0,55.08718,293.7975,69.95164,0.1072346,58.38115,22.84581,81,178.01
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,42.09395,40.87245,28.66506,51.58398,51.58398,0,-1,0,51.58398,81.60276,0,0,0,42.09395,54.29892,51.58398,0,0,133.03,199.0312,0,12.20497,-12.20497,280.9323,66.88851,0.1072346,56.74237,33.67516,0,241.1251
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,55.96536,47.04669,30.16706,16.96974,16.96974,0,-1,0,16.96974,329.7951,0,0,0,55.96536,17.86288,16.96974,0,0,146.5911,186.8262,38.10248,0,38.10248,317.0795,75.49496,0.1071779,18.66671,44.77229,0,242.7916
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,67.91128,52.89597,31.61454,1.706983,1.706983,0,-1,0,1.706983,3978.44,0,0,0,67.91128,1.796824,1.706983,0,0,108.4886,221.1185,66.11446,0,66.11446,379.8012,90.42867,0.1070798,1.877681,54.32903,0,289.0297
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,29.61615,41.5672,32.9409,22.91203,22.91203,0,-1,0,22.91203,129.2603,0,0,0,29.61615,24.11793,22.91203,0,0,42.37418,280.6215,5.498227,0,5.498227,385.0172,91.67059,0.1070716,25.20323,23.69292,0,310.2376
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,40.70722,46.48876,34.25515,8.102249,8.102249,0,-1,0,8.102249,502.4187,0,0,0,40.70722,8.528684,8.102249,0,0,36.87595,285.5699,32.17854,0,32.17854,415.5445,98.93896,0.1070239,8.912474,32.56577,0,326.2771
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,37.02115,46.01327,34.92135,15.29578,15.29578,0,-1,0,15.29578,242.035,16.22291,0,0,37.02115,16.10082,15.29578,0,0,4.697417,314.5305,4.697417,0,4.697417,420.0009,100,0.1070169,16.82536,29.61692,0,351.5517
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,30.47784,44.18287,35.15755,7.008368,7.008368,0,-1,0,7.008368,434.8778,23.10061,0,0,30.47784,7.377229,7.008368,0,0,0,318.7582,0,0,0,420.0009,100,0.1070169,7.709205,24.38227,0,349.2361
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,23.68472,42.36341,35.43009,11.78452,11.78452,0,-1,0,11.78452,200.9815,11.27996,0,0,23.68472,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1070169,12.96298,18.94777,0,342.4429
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,25.3549,42.44428,35.01826,61.16116,61.16116,0,-1,0,61.16116,41.45588,0,0,0,25.3549,64.38017,61.16116,0,0,0,318.7582,0,39.02527,-39.02527,378.8646,90.20567,0.1070169,67.27728,20.28392,0,344.1131
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.252976,34.76995,33.86148,21.88577,21.88577,0,-1,0,21.88577,14.86343,0,0,0,3.252976,23.03766,21.88577,0,0,43.36141,279.733,0,19.78468,-19.78468,358.0097,85.24023,0.1070169,24.07435,2.602381,0,282.9859
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,32.80766,32.80766,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,65.34439,259.9483,0,49.66275,-49.66275,305.6606,72.77618,0.1070169,51.89757,0,0,259.9483
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,31.83863,31.83863,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,120.5252,210.2855,0,18.18641,-18.18641,286.4904,68.21187,0.1070169,19.0048,0,0,210.2855
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,30.86355,30.86355,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,140.7323,192.0991,0,19.65145,-19.65145,265.776,63.27987,0.1070169,20.53577,0,0,192.0991
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,29.96114,29.96114,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,162.5673,172.4477,0,30.63864,-30.63864,233.48,55.59037,0.1070169,32.01738,0,0,172.4477
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,29.38578,29.38578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6102,141.809,0,0,0,233.48,55.59037,0.1070169,0,0,0,141.809
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,28.95577,28.95577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6102,141.809,0,0,0,233.48,55.59037,0.1070169,0,0,0,141.809
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,28.47732,28.47732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6102,141.809,0,0,0,233.48,55.59037,0.1070169,0,0,0,141.809
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,28.15632,28.15632,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,196.6102,141.809,0,14.68649,-14.68649,217.9991,51.90444,0.1070169,15.34738,0,0,141.809
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,27.84745,27.84745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.9285,127.1225,0,0,0,217.9991,51.90444,0.1070169,0,0,0,127.1225
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,27.54462,27.54462,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,212.9285,127.1225,0,29.58579,-29.58579,186.8129,44.47918,0.1070169,30.91715,0,0,127.1225
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,27.27209,27.27209,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,245.8016,97.53675,0,8.523949,-8.523949,177.8279,42.33989,0.1070169,8.907526,0,0,97.53675
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6324641,27.30168,27.13279,0,0,0,0,0,0,0,0,0,0,0.6324641,0,0,0,0,255.2727,89.0128,0.6324641,0,0.6324641,178.4279,42.48275,0.107016,0,0.5059713,0,89.64526
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.634441,27.38171,26.94504,55.32245,55.32245,0,0,0,55.32245,2.954391,0,7.105427E-15,0,1.634441,58.23416,55.32245,0,0,254.6402,89.58202,0,56.59972,-56.59972,118.7666,28.2777,0.107016,60.8547,1.307553,0,91.21646
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.161657,28.62839,27.50829,53.75341,53.75341,20.25,0,7.39125,53.75341,7.742126,0,7.105427E-15,0,4.161657,35.26675,33.50341,0,0,317.5288,32.9823,0,31.1051,-31.1051,85.97891,20.47113,0.107016,59.12876,3.329325,81,37.14396
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.90628,30.32538,28.71957,32.27292,7.394308,0,-1,0,7.394308,79.87604,0,24.87861,32.59468,5.90628,7.783482,7.394308,0,0,352.09,1.877202,0,1.877202,-1.877202,84.00017,20,0.107016,35.50021,4.725024,0,7.783482
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.00059,33.54204,30.21551,0,0,0,-1,0,0,0,0,0,0,12.00059,0,0,0,0,354.1758,0,12.00059,0,12.00059,95.38493,22.71065,0.1069982,0,9.600475,0,12.00059
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.78416,36.70704,31.68116,14.11194,14.11194,0,-1,0,14.11194,126.0221,0,0,1.883635,17.78416,14.85467,14.11194,0,0,342.1752,10.80053,2.92949,0,2.92949,98.16409,23.37235,0.1069939,15.52313,14.22733,0,28.5847
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,17.20001,37.91056,33.01358,5.665596,5.665596,0,-1,0,5.665596,303.5869,0,0,0,17.20001,5.963785,5.665596,0,0,339.2457,13.43707,11.23622,0,11.23622,108.8237,25.91035,0.1069772,6.232155,13.76001,0,30.63708
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.771016,36.53372,34.33994,54.16865,29.75466,0,-1,0,29.75466,26.11697,0,24.414,35.73683,7.771016,31.32069,29.75466,0,0,328.0095,23.54967,0,23.54967,-23.54967,84.00017,20,0.1069772,59.58552,6.216813,0,31.32069
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.18905,36.1679,34.98797,18.87213,3.979597,0,-1,0,3.979597,105.2632,0,14.89254,19.96343,4.18905,4.18905,3.979597,0,0,354.1758,0,0,0,0,84.00017,20,0.1069772,20.75935,3.35124,0,4.18905
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.96308,38.93844,35.22417,31.79605,12.31493,0,-1,0,12.31493,105.2632,0,19.48112,32.51267,12.96308,12.96308,12.31493,0,0,354.1758,0,0,0,0,84.00017,20,0.1069772,34.97565,10.37047,0,12.96308
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.146016,38.10377,35.49671,16.62429,8.688716,0,-1,0,8.688716,105.2632,0,7.935575,16.54898,9.146016,9.146016,8.688716,0,0,354.1758,0,0,0,0,84.00017,20,0.1069772,18.28672,7.316813,0,9.146016
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.103139,35.9639,35.09093,59.60735,2.947982,0,-1,0,2.947982,105.2632,0,56.65937,64.97849,3.103139,3.103139,2.947982,0,0,354.1758,0,0,0,0,84.00017,20,0.1069772,65.56809,2.482511,0,3.103139
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.975427,34.74683,33.91599,12.48082,2.826656,0,-1,0,2.826656,105.2632,0,9.65416,13.16357,2.975427,2.975427,2.826656,0,0,354.1758,0,0,0,0,84.00017,20,0.1069772,13.7289,2.380342,0,2.975427
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,32.83794,32.83794,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069772,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,31.86891,31.86891,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069772,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,30.88172,30.88172,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069772,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069772,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,29.41606,29.41606,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069772,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,28.99211,28.99211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069772,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,28.51365,28.51365,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069772,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,28.17449,28.17449,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069772,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,27.86562,27.86562,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069772,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,27.57491,27.57491,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069772,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,27.29025,27.29025,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1070851,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.466625,27.29373,27.16913,21.85292,21.85292,81,0,22.761,21.85292,2.135298,0,0,0,0.466625,0,0,59.14708,56.18973,285.4758,61.83,56.65635,0,56.65635,202.9236,48.31506,0.1072327,24.03821,0.3733,81,62.29662
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.421998,27.61117,26.96321,4.966959,4.966959,77.28275,0,21.82054,4.966959,48.76218,0,0,0,2.421998,0,0,72.31579,68.7,228.8195,112.8207,71.12199,0,71.12199,270.3959,64.37984,0.1073487,5.463655,1.937598,81,115.2427
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.306537,29.50325,27.52645,42.46593,42.46593,81,0,22.761,42.46593,17.20564,0,0,0,7.306537,0,0,38.53407,36.60736,157.6975,176.8305,43.9139,0,43.9139,312.0563,74.29897,0.1074601,46.71252,5.84523,81,184.1371
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.74233,32.25461,28.74986,39.83709,39.83709,0,-1,0,39.83709,31.98608,0,0,0,12.74233,41.93378,39.83709,0,0,113.7836,216.353,0,29.19146,-29.19146,281.2858,66.97267,0.1074601,43.8208,10.19386,0,229.0954
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.522295,31.25116,30.28819,6.540156,6.540156,0,-1,0,6.540156,53.85644,0,0,0,3.522295,6.884375,6.540156,0,0,146.2185,187.1616,0,3.362079,-3.362079,277.7419,66.12888,0.1074601,7.194172,2.817836,0,190.6839
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.798431,33.67009,31.78412,6.658529,6.658529,0,-1,0,6.658529,102.1011,0,0,0,6.798431,7.008978,6.658529,0,0,149.9541,183.7995,0,0.2105468,-0.2105468,277.5199,66.07603,0.1074601,7.324382,5.438745,0,190.5979
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,19.27477,38.64121,33.12865,29.48099,29.48099,0,-1,0,29.48099,65.38036,0,3.552714E-15,0,19.27477,31.03262,29.48099,0,0,150.1881,183.5889,0,11.75784,-11.75784,265.126,63.12512,0.1074601,32.42908,15.41982,0,202.8637
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,22.03355,40.86889,34.47923,22.03387,22.03387,0,-1,0,22.03387,99.99855,0,3.552714E-15,0,22.03355,23.19354,22.03387,0,0,163.2524,171.8311,0,1.159997,-1.159997,263.9033,62.834,0.1074601,24.23725,17.62684,0,193.8646
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,23.59817,42.014,35.12122,52.79164,52.79164,0,-1,0,52.79164,44.70057,0,7.105427E-15,0,23.59817,55.57014,52.79164,0,0,164.5412,170.6711,0,31.97198,-31.97198,230.2019,54.80986,0.1074601,58.0708,18.87853,0,194.2693
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,21.05777,41.49416,35.36347,31.36533,31.36533,0,-1,0,31.36533,67.13708,0,3.552714E-15,0,21.05777,33.01614,31.36533,0,0,200.0657,138.6991,0,11.95837,-11.95837,217.5966,51.80862,0.1074601,34.50186,16.84621,0,159.7569
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.765375,38.13505,35.63601,32.11413,32.11413,0,-1,0,32.11413,27.29445,0,0,0,8.765375,33.80435,32.11413,0,0,213.3528,126.7408,0,25.03897,-25.03897,191.2033,45.52449,0.1074601,35.32555,7.0123,0,135.5061
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,11.40358,38.45147,35.19389,30.57646,30.57646,0,-1,0,30.57646,37.29528,0,7.105427E-15,0,11.40358,32.18575,30.57646,0,0,241.1738,101.7018,0,20.78217,-20.78217,169.2969,40.30871,0.1074601,33.63411,9.122862,0,113.1054
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.52829,34.72483,34.01894,7.014646,7.014646,0,-1,0,7.014646,36.04301,0,0,0,2.52829,7.383838,7.014646,0,0,264.2651,80.91961,0,4.855548,-4.855548,164.1787,39.0901,0.1074601,7.71611,2.022632,0,83.4479
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,32.91062,32.91062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.6602,76.06406,0,0,0,164.1787,39.0901,0.1074601,0,0,0,76.06406
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,31.93553,31.93553,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,269.6602,76.06406,0,54.70564,-54.70564,106.5139,25.36041,0.1074601,57.16739,0,0,76.06406
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,30.93017,30.93017,31.66957,20.2905,0,-1,0,20.2905,0,0,11.37907,14.54603,0,21.35843,20.2905,0,0,330.4442,21.35843,0,21.35843,-21.35843,84.00017,20,0.1074601,34.83653,0,0,21.35843
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,30.02776,30.02776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074601,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,29.4524,29.4524,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074601,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,29.02845,29.02845,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074601,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,28.53182,28.53182,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074601,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,28.20478,28.20478,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074601,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,27.90195,27.90195,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074601,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,27.59308,27.59308,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074601,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,27.32054,27.32054,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1076074,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.291065,27.55074,27.20547,0,0,72.31579,0,20.56389,0,0,0,0,0,1.291065,0,0,72.31579,68.7,297.4561,51.04773,69.99107,0,69.99107,204.2086,48.62099,0.1077052,0,1.032852,81,52.33879
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.90215,32.21549,27.01772,12.06404,12.06404,81,0,22.761,12.06404,156.6817,0,0,0,18.90215,0,0,68.93596,65.48916,227.465,114.0397,84.39131,0,84.39131,284.2692,67.68301,0.1078151,13.27045,15.12172,81,132.9418
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,43.62463,40.1708,27.57491,45.4414,45.4414,81,0,22.761,45.4414,96.00195,0,0,0,43.62463,0,0,35.5586,33.78067,143.0737,189.9919,77.4053,0,77.4053,357.7023,85.16705,0.1079351,49.98554,34.8997,81,233.6165
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,55.86037,45.50438,28.82253,12.20033,12.20033,0,-1,0,12.20033,457.8595,0,0,0,55.86037,12.84245,12.20033,0,0,65.66843,259.6566,43.01791,0,43.01791,398.5127,94.88378,0.1078713,13.42036,44.68829,0,315.517
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,57.18447,47.69237,30.37298,3.977963,3.977963,0,-1,0,3.977963,1437.531,30.34662,0,0,57.18447,4.18733,3.977963,0,0,22.65052,298.3728,22.65052,0,22.65052,420.0009,100,0.1078378,4.37576,45.74758,0,355.5572
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,57.03023,49.34628,31.88708,31.05677,31.05677,0,-1,0,31.05677,183.6322,24.33889,0,0,57.03023,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1078378,34.16245,45.62418,0,375.7885
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,56.62335,50.74362,33.24978,0,0,0,-1,0,0,0,56.62335,0,0,56.62335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078378,0,45.29868,0,375.3816
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,39.96874,46.59612,34.57614,0,0,0,-1,0,0,0,39.96874,0,0,39.96874,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078378,0,31.97499,0,358.727
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,37.26925,46.45876,35.26051,11.28574,11.28574,0,-1,0,11.28574,330.2332,25.38953,0,0,37.26925,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1078378,12.41431,29.8154,0,356.0275
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,41.06745,47.95601,35.49671,40.85175,40.85175,0,-1,0,40.85175,100.528,0,0,0,41.06745,43.00184,40.85175,0,0,0,318.7582,0,1.934389,-1.934389,417.9618,99.51452,0.1078378,44.93692,32.85396,0,359.8257
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,28.11236,44.08912,35.76925,35.00389,35.00389,0,-1,0,35.00389,80.31208,0,7.105427E-15,0,28.11236,36.84621,35.00389,0,0,2.149321,316.8238,0,8.733849,-8.733849,408.7555,97.32255,0.1078378,38.50429,22.48989,0,344.9362
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.02388,38.14888,35.29079,25.81852,25.81852,0,-1,0,25.81852,38.8244,0,0,0,10.02388,27.17739,25.81852,0,0,11.8536,308.09,0,17.1535,-17.1535,390.6742,93.01747,0.1078378,28.40037,8.019108,0,318.1139
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.024999,34.65068,34.08556,0,0,0,-1,0,0,0,0,0,0,2.024999,0,0,0,0,30.91304,290.9365,2.024999,0,2.024999,392.5952,93.47487,0.1078348,0,1.619999,0,292.9615
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,32.97724,32.97724,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,28.88805,292.759,0,29.48227,-29.48227,361.5182,86.07559,0.1078348,30.80897,0,0,292.759
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,31.97187,31.97187,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,61.64612,263.2767,0,72.31579,-72.31579,285.2906,67.92621,0.1078348,89.51944,0,0,263.2767
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,30.96651,30.96651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.997,190.9609,0,0,0,285.2906,67.92621,0.1078348,0,0,0,190.9609
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,30.0641,30.0641,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,141.997,190.9609,0,1.956166,-1.956166,283.2287,67.43526,0.1078348,2.044194,0,0,190.9609
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,29.48268,29.48268,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,144.1705,189.0048,0,3.623459,-3.623459,279.4092,66.52587,0.1078348,3.786515,0,0,189.0048
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,29.05873,29.05873,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,148.1966,185.3813,0,42.23001,-42.23001,234.8949,55.92724,0.1078348,44.13036,0,0,185.3813
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,28.56816,28.56816,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,195.1188,143.1513,0,12.4134,-12.4134,221.81,52.8118,0.1078348,12.97201,0,0,143.1513
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,28.24111,28.24111,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,208.9115,130.7379,0,25.63992,-25.63992,194.7832,46.37685,0.1078348,26.79372,0,0,130.7379
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,27.95041,27.95041,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,237.4003,105.098,0,9.730108,-9.730108,184.5267,43.93484,0.1078348,10.16796,0,0,105.098
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,27.64758,27.64758,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,248.2115,95.36786,0,28.39904,-28.39904,154.5915,36.80743,0.1078348,29.677,0,0,95.36786
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,27.35688,27.35688,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,279.766,66.96881,0,31.24171,-31.24171,121.6598,28.96657,0.1078348,32.64758,0,0,66.96881
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.028555,27.51076,27.23575,26.73818,26.73818,0,0,0,26.73818,3.846766,0,0,0,1.028555,28.14545,26.73818,0,0,314.479,35.72711,0,27.1169,-27.1169,93.07613,22.16094,0.1078348,29.412,0.8228442,0,36.75566
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.06671,30.86672,27.02983,0,0,0,0,0,0,0,0,0,0,14.06671,0,0,0,0,344.6089,8.610211,14.06671,0,14.06671,106.421,25.33828,0.107814,0,11.25337,0,22.67692
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,39.94185,39.06462,27.61125,33.68288,33.68288,81,0,22.761,33.68288,118.582,0,0,0,39.94185,0,0,47.31712,44.95126,330.5422,21.27025,84.8931,0,84.8931,186.9577,44.51364,0.1079226,37.05117,31.95348,81,61.2121
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,33.70345,38.52112,28.88915,31.34713,31.34713,0,-1,0,31.34713,107.5169,0,0,0,33.70345,32.99697,31.34713,0,0,245.6491,97.67405,0.7064802,0,0.7064802,187.6279,44.67322,0.1079216,34.48184,26.96276,0,131.3775
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,52.3954,46.17197,30.45777,82.57185,68.7,0,-1,0,68.7,76.26697,0,13.87184,22.12903,52.3954,72.31579,68.7,0,0,244.9426,98.30988,0,19.92039,-19.92039,166.63,39.67372,0.1079216,90.82903,41.91632,0,150.7053
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,76.66415,56.59955,31.97187,0,0,0,-1,0,0,0,0,0,0,76.66415,0,0,0,0,267.0764,78.3895,76.66415,0,76.66415,239.36,56.99035,0.1078083,0,61.33132,0,155.0536
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,85.5471,61.79327,33.3164,25.07064,25.07064,0,-1,0,25.07064,341.2242,0,0,0,85.5471,26.39015,25.07064,0,0,190.4122,147.3872,59.15696,0,59.15696,295.4812,70.35252,0.107721,27.57771,68.43768,0,232.9343
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,68.97756,56.85815,34.66093,0,0,0,-1,0,0,0,0,0,0,68.97756,0,0,0,0,131.2553,200.6285,68.97756,0,68.97756,360.919,85.93293,0.1076194,0,55.18205,0,269.606
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,69.16304,57.71359,35.32713,40.28464,40.28464,0,-1,0,40.28464,171.6859,0,0,0,69.16304,42.40488,40.28464,0,0,62.27769,262.7083,26.75815,0,26.75815,386.304,91.97697,0.1075801,44.31311,55.33043,0,331.8713
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,54.48925,52.60588,35.56334,11.41676,11.41676,0,-1,0,11.41676,477.2743,6.952071,0,0,54.48925,12.01764,11.41676,0,0,35.51954,286.7906,35.51954,0,35.51954,420.0009,100,0.1075279,12.55844,43.5914,0,341.2799
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,34.59457,46.22063,35.84193,43.34573,43.34573,0,-1,0,43.34573,79.81081,0,7.105427E-15,0,34.59457,45.62708,43.34573,0,0,0,318.7582,0,11.03251,-11.03251,408.3716,97.23113,0.1075279,47.6803,27.67566,0,353.3528
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.82967,38.48809,35.39375,41.29757,41.29757,0,-1,0,41.29757,26.2235,0,0,0,10.82967,43.47112,41.29757,0,0,12.25834,307.7257,0,32.64146,-32.64146,373.9644,89.03897,0.1075279,45.42732,8.663733,0,318.5554
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.57052,34.59031,34.15219,35.07912,35.07912,0,-1,0,35.07912,4.47708,0,0,0,1.57052,36.92539,35.07912,0,0,48.52663,275.0843,0,35.35487,-35.35487,336.6971,80.16582,0.1075279,38.58703,1.256416,0,276.6548
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,33.02569,33.02569,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,87.80981,239.7294,0,6.674186,-6.674186,329.6619,78.49078,0.1075279,6.974524,0,0,239.7294
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,32.00821,32.00821,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,95.22558,233.0552,0,13.22621,-13.22621,315.7203,75.17134,0.1075279,13.82139,0,0,233.0552
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,31.00284,31.00284,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,109.9214,219.829,0,19.6178,-19.6178,295.0413,70.24779,0.1075279,20.5006,0,0,219.829
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,30.08227,30.08227,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,131.7189,200.2112,0,30.99544,-30.99544,262.3692,62.46874,0.1075279,32.39023,0,0,200.2112
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,29.50085,29.50085,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,166.1583,169.2158,0,18.86237,-18.86237,242.4866,57.73478,0.1075279,19.71117,0,0,169.2158
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,29.0769,29.0769,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,187.1165,150.3534,0,40.82224,-40.82224,199.4561,47.48946,0.1075279,42.65924,0,0,150.3534
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,28.58027,28.58027,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,232.4745,109.5312,0,5.066536,-5.066536,194.1156,46.2179,0.1075279,5.29453,0,0,109.5312
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,28.25928,28.25928,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,238.104,104.4646,0,27.15738,-27.15738,165.4892,39.4021,0.1075279,28.37947,0,0,104.4646
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,27.95041,27.95041,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,268.2789,77.30724,0,10.83965,-10.83965,154.0632,36.68163,0.1075279,11.32743,0,0,77.30724
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,27.66575,27.66575,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,280.3229,66.46759,0,9.492642,-9.492642,144.057,34.29922,0.1075279,9.919811,0,0,66.46759
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,27.38716,27.38716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.8703,56.97495,0,0,0,144.057,34.29922,0.1075279,0,0,0,56.97495
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.394059,27.62691,27.25392,10.03142,10.03142,0,0,0,10.03142,13.89692,0,0,0,1.394059,10.55939,10.03142,0,0,290.8703,56.97495,0,9.165329,-9.165329,134.3959,31.99897,0.1075279,11.03456,1.115247,0,58.36901
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.79697,30.82862,27.06617,8.043242,8.043242,0,0,0,8.043242,171.535,0,0,0,13.79697,8.46657,8.043242,0,0,301.054,47.80962,5.330401,0,5.330401,139.4528,33.20298,0.1075201,8.847566,11.03758,0,61.60659
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.76229,32.82594,27.64758,40.37662,40.37662,0,0,0,40.37662,46.46821,0,7.105427E-15,0,18.76229,42.5017,40.37662,0,0,295.7236,52.60698,0,23.73941,-23.73941,114.4293,27.24501,0.1075201,44.41428,15.00983,0,71.36928
