Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,31.52975,31.52975,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,145.7987,187.5394,0,1.514556,-1.514556,280.0876,66.68738,0.1070537,1.582711,0,0,187.5394
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,30.54255,30.54255,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,147.4816,186.0248,0,27.11201,-27.11201,251.509,59.88297,0.1070537,28.33205,0,0,186.0248
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,29.94297,29.94297,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,177.606,158.9128,0,48.06388,-48.06388,200.8452,47.82019,0.1070537,50.22675,0,0,158.9128
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,29.4524,29.4524,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,231.0103,110.8489,0,22.42642,-22.42642,177.2057,42.19175,0.1070537,23.43561,0,0,110.8489
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,28.90732,28.90732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9286,88.42252,0,0,0,177.2057,42.19175,0.1070537,0,0,0,88.42252
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,28.54999,28.54999,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,255.9286,88.42252,0,23.22841,-23.22841,152.7208,36.36202,0.1070537,24.27369,0,0,88.42252
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,28.20478,28.20478,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,281.7379,65.19411,0,37.13199,-37.13199,113.5802,27.04286,0.1070537,38.80293,0,0,65.19411
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,27.86562,27.86562,26.88335,26.65901,0,-1,0,26.65901,0,0,0.2243413,2.912677,0,28.06212,26.65901,0,0,322.9957,28.06212,0,28.06212,-28.06212,84.00017,20,0.1070537,29.57169,0,0,28.06212
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,27.57491,27.57491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070537,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6009959,27.60244,27.44167,31.14135,31.14135,81,0,22.761,31.14135,1.929897,0,0,0,0.6009959,0,0,49.85865,47.36572,354.1758,0,47.96671,0,47.96671,129.5054,30.83455,0.1071727,34.25549,0.4807967,81,0.6009959
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.804686,29.36373,27.25392,0,0,72.31579,0,20.56389,0,0,0,0,0,7.804686,0,0,72.31579,68.7,306.2091,43.17004,76.50468,0,76.50468,202.0841,48.11517,0.1072574,0,6.243749,81,50.97473
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.043346,29.8478,27.93829,11.51984,11.51984,81,0,22.761,11.51984,61.141,0,0,0,7.043346,0,0,69.48016,66.00615,229.7044,112.0243,73.0495,0,73.0495,271.3849,64.61533,0.1073789,12.67183,5.634677,81,119.0676
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,23.06144,36.05885,29.56747,28.64392,28.64392,0,-1,0,28.64392,80.51077,0,0,0,23.06144,30.15149,28.64392,0,0,156.6549,177.7688,0,7.090055,-7.090055,263.9114,62.83591,0.1073789,31.50831,18.44915,0,200.8302
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.75023,34.68852,31.40862,30.36664,30.36664,0,-1,0,30.36664,38.69453,0,3.552714E-15,0,11.75023,31.96488,30.36664,0,0,164.5327,170.6788,0,20.21465,-20.21465,242.6033,57.76256,0.1073789,33.40331,9.400184,0,182.429
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.344929,34.85307,33.0802,64.22502,64.22502,0,-1,0,64.22502,9.879215,0,1.421085E-14,1.947526,6.344929,67.60529,64.22502,0,0,186.9935,150.4641,0,61.26036,-61.26036,178.0292,42.38781,0.1073789,70.64753,5.075943,0,156.809
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.878835,36.73651,34.50951,55.40884,55.40884,0,-1,0,55.40884,14.21945,0,7.105427E-15,0,7.878835,58.3251,55.40884,0,0,255.0605,89.20374,0,50.44626,-50.44626,124.8541,29.72711,0.1073789,60.94973,6.303068,0,97.08257
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.549082,38.3799,35.93883,33.1687,33.1687,0,-1,0,33.1687,25.77455,0,0,0,8.549082,34.91442,33.1687,0,0,311.1119,38.75747,0,26.36534,-26.36534,97.06262,23.1101,0.1073789,36.48557,6.839265,0,47.30655
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.644069,39.20706,36.72617,57.61194,19.98439,0,-1,0,19.98439,43.2541,0,37.62755,49.95824,8.644069,21.0362,19.98439,0,0,340.4068,12.39213,0,12.39213,-12.39213,84.00017,20,0.1073789,63.37313,6.915255,0,21.0362
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,14.28064,41.04157,36.89575,21.21492,13.5666,0,-1,0,13.5666,105.2632,0,7.64832,20.6231,14.28064,14.28064,13.5666,0,0,354.1758,0,0,0,0,84.00017,20,0.1073789,23.33642,11.42451,0,14.28064
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.499799,38.4171,37.13195,28.20683,4.274809,0,-1,0,4.274809,105.2632,0,23.93202,30.17255,4.499799,4.499799,4.274809,0,0,354.1758,0,0,0,0,84.00017,20,0.1073789,31.02751,3.599839,0,4.499799
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.473295,37.25792,36.55659,59.27059,2.34963,0,-1,0,2.34963,105.2632,0,56.92096,64.72772,2.473295,2.473295,2.34963,0,0,354.1758,0,0,0,0,84.00017,20,0.1073789,65.19765,1.978636,0,2.473295
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.196645,35.55998,35.22417,0,0,0,-1,0,0,0,0,0,0,1.196645,0,0,0,0,354.1758,0,1.196645,0,1.196645,85.13541,20.27029,0.1073772,0,0.9573163,0,1.196645
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,33.9281,33.9281,27.03119,1.023132,0,-1,0,1.023132,0,0,26.00806,28.71118,0,1.076981,1.023132,0,0,352.9792,1.076981,0,1.076981,-1.076981,84.00017,20,0.1073772,29.73431,0,0,1.076981
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,32.66836,32.66836,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073772,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,31.57821,31.57821,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073772,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,30.57284,30.57284,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073772,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073772,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,29.48268,29.48268,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073772,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,28.9376,28.9376,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073772,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,28.56816,28.56816,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073772,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,28.22294,28.22294,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073772,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,27.88379,27.88379,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073772,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,27.59308,27.59308,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1074491,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8540809,27.68843,27.45984,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8540809,0,0,72.31579,68.7,325.1332,26.13833,69.55408,0,69.55408,177.5372,42.27067,0.1075431,0,0.6832647,81,26.99241
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.470191,29.2906,27.27209,19.12144,19.12144,81,0,22.761,19.12144,39.06708,0,0,0,7.470191,0,0,61.87856,58.78463,255.5791,88.737,66.25481,0,66.25481,240.392,57.23608,0.1076736,21.03359,5.976152,81,96.20719
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,19.25647,33.31731,27.98674,0,0,72.31579,0,20.56389,0,0,0,0,0,19.25647,0,0,72.31579,68.7,189.3243,148.3663,87.95647,0,87.95647,323.8348,77.10339,0.1077413,0,15.40518,81,167.6228
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,26.09551,37.04852,29.65832,14.11368,14.11368,0,-1,0,14.11368,184.8951,0,0,0,26.09551,14.85651,14.11368,0,0,101.3679,227.5272,11.239,0,11.239,334.4971,79.64201,0.1077254,15.52505,20.87641,0,253.6227
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,32.67212,40.99382,31.51158,15.13109,15.13109,0,-1,0,15.13109,215.927,0,0,0,32.67212,15.92747,15.13109,0,0,90.12885,237.6423,16.74465,0,16.74465,350.3825,83.42423,0.1077018,16.64421,26.1377,0,270.3144
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.273835,35.52263,33.20132,18.05288,18.05288,0,-1,0,18.05288,45.83112,0,0,0,8.273835,19.00303,18.05288,0,0,73.3842,252.7124,0,10.72919,-10.72919,339.0729,80.73148,0.1077018,19.85817,6.619068,0,260.9863
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.61086,37.95544,34.64881,18.34749,18.34749,0,-1,0,18.34749,63.2831,0,3.552714E-15,0,11.61086,19.31315,18.34749,0,0,85.30553,241.9832,0,7.702288,-7.702288,330.954,78.79841,0.1077018,20.18224,9.288692,0,253.5941
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,20.8718,42.21878,36.11447,77.69196,68.7,0,-1,0,68.7,30.38108,0,8.991966,16.76116,20.8718,72.31579,68.7,0,0,93.86362,234.281,0,51.44399,-51.44399,276.7273,65.88731,0.1077018,85.46116,16.69744,0,255.1528
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,19.21804,42.45827,36.82912,18.40944,18.40944,0,-1,0,18.40944,104.3923,3.552714E-15,0,0,19.21804,19.37836,18.40944,0,0,151.0236,182.837,0,0.1603126,-0.1603126,276.5583,65.84708,0.1077018,20.25038,15.37443,0,202.055
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.92005,41.07087,37.02899,13.94552,13.94552,0,-1,0,13.94552,99.81733,0,0,0,13.92005,14.6795,13.94552,0,0,151.2017,182.6767,0,0.7594498,-0.7594498,275.7578,65.65648,0.1077018,15.34008,11.13604,0,196.5967
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,13.6322,41.23359,37.27124,39.34229,39.34229,0,-1,0,39.34229,34.65024,0,0,0,13.6322,41.41293,39.34229,0,0,152.0456,181.9172,0,27.78074,-27.78074,246.4743,58.68423,0.1077018,43.27652,10.90576,0,195.5494
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.141614,38.98698,36.65349,10.28761,10.28761,0,-1,0,10.28761,79.13998,0,0,0,8.141614,10.82906,10.28761,0,0,182.9131,154.1365,0,2.687451,-2.687451,243.6415,58.00975,0.1077018,11.31637,6.513291,0,162.2781
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9164505,35.62074,35.36347,24.28635,24.28635,0,-1,0,24.28635,3.773522,0,3.552714E-15,0,0.9164505,25.56458,24.28635,0,0,185.8991,151.449,0,24.64812,-24.64812,217.66,51.82372,0.1077018,26.71498,0.7331604,0,152.3655
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,34.03106,34.03106,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,213.2859,126.8009,0,25.41361,-25.41361,190.8717,45.44556,0.1077018,26.55723,0,0,126.8009
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,32.77132,32.77132,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,241.5233,101.3873,0,22.00519,-22.00519,167.6763,39.92284,0.1077018,22.99542,0,0,101.3873
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,31.65088,31.65088,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,265.9735,79.3821,0,65.03471,-65.03471,99.12364,23.60082,0.1077018,67.96127,0,0,79.3821
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,30.62735,30.62735,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,338.2343,14.34739,0,9.859705,-9.859705,88.7306,21.12629,0.1077018,10.30339,0,0,14.34739
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,29.99748,29.99748,22.41812,4.263298,0,-1,0,4.263298,0,0,18.15482,20.39663,0,4.487682,4.263298,0,0,349.1895,4.487682,0,4.487682,-4.487682,84.00017,20,0.1077018,24.65993,0,0,4.487682
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,29.50085,29.50085,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077018,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,28.95577,28.95577,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077018,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,28.59844,28.59844,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077018,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,28.25928,28.25928,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077018,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,27.92012,27.92012,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077018,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,27.62942,27.62942,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1077664,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.84789,27.98558,27.49012,19.7371,19.7371,81,0,22.761,19.7371,9.362518,0,0,0,1.84789,0,0,61.26289,58.19975,327.9431,23.60941,60.04764,0,60.04764,165.8529,39.4887,0.1079051,21.71082,1.478312,81,25.4573
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.81283,30.51776,27.30237,16.70231,16.70231,81,0,22.761,16.70231,70.72575,0,0,0,11.81283,0,0,64.29769,61.08281,267.8955,77.65228,72.89564,0,72.89564,235.0077,55.95411,0.1080255,18.37254,9.450266,81,89.46512
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,35.72386,38.21299,28.02308,11.83526,11.83526,81,0,22.761,11.83526,301.8426,0,0,0,35.72386,0,0,69.16473,65.7065,194.9998,143.2584,101.4304,0,101.4304,331.233,78.86485,0.1081053,13.01879,28.57909,81,178.9822
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,49.11226,44.27713,29.72494,18.12138,18.12138,0,-1,0,18.12138,271.0182,0,0,0,49.11226,19.07514,18.12138,0,0,93.56949,234.5457,30.03711,0,30.03711,359.7287,85.64953,0.108063,19.93352,39.2898,0,283.6579
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,57.56249,49.22248,31.61454,0,0,0,-1,0,0,0,0,0,0,57.56249,0,0,0,0,63.53238,261.5791,57.56249,0,57.56249,414.3373,98.65154,0.1079819,0,46.05,0,319.1416
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,65.95956,54.161,33.3164,25.22438,25.22438,0,-1,0,25.22438,261.4913,33.43769,0,0,65.95956,26.55198,25.22438,0,0,5.969884,313.3853,5.969884,0,5.969884,420.0009,100,0.1079735,27.74682,52.76765,0,379.3449
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,78.62749,60.77081,34.78205,0,0,0,-1,0,0,0,78.62749,0,0,78.62749,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079735,0,62.902,0,397.3857
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,71.9817,59.89695,36.24771,0,0,0,-1,0,0,0,71.9817,0,0,71.9817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079735,0,57.58536,0,390.7399
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,66.35036,58.60574,36.99871,0,0,0,-1,0,0,0,66.35036,0,0,66.35036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079735,0,53.0803,0,385.1086
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,35.88672,48.06339,37.16829,29.7904,29.7904,0,-1,0,29.7904,120.4641,4.528408,0,0,35.88672,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1079735,32.76944,28.70938,0,354.645
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,28.84248,46.04791,37.40449,24.86711,24.86711,0,-1,0,24.86711,115.9865,2.666572,0,0,28.84248,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1079735,27.35382,23.07398,0,347.6007
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,22.11102,43.30404,36.79279,49.39772,49.39772,0,-1,0,49.39772,44.76123,0,0,0,22.11102,51.9976,49.39772,0,0,0,318.7582,0,29.88657,-29.88657,388.4976,92.49925,0.1079735,54.33749,17.68882,0,340.8693
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.306715,35.83374,35.46643,0,0,0,-1,0,0,0,0,0,0,1.306715,0,0,0,0,33.2073,288.8716,1.306715,0,1.306715,389.7373,92.7944,0.1079717,0,1.045372,0,290.1784
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,34.13402,34.13402,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,31.90059,290.0477,0,6.254535,-6.254535,383.1444,91.22468,0.1079717,6.535989,0,0,290.0477
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,32.83794,32.83794,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,38.85007,283.7932,0,33.75243,-33.75243,347.5663,82.7537,0.1079717,35.27129,0,0,283.7932
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,31.7175,31.7175,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,76.35278,250.0407,0,61.69787,-61.69787,282.531,67.26914,0.1079717,64.47427,0,0,250.0407
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,30.6758,30.6758,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,144.906,188.3429,0,28.01467,-28.01467,253.0009,60.23819,0.1079717,29.27533,0,0,188.3429
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,30.02776,30.02776,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,176.0334,160.3282,0,30.71134,-30.71134,220.6283,52.53045,0.1079717,32.09335,0,0,160.3282
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,29.53719,29.53719,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,210.1571,129.6169,0,30.47194,-30.47194,188.5081,44.88279,0.1079717,31.84318,0,0,129.6169
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,28.97394,28.97394,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,244.0148,99.14491,0,32.56824,-32.56824,154.1781,36.70901,0.1079717,34.03381,0,0,99.14491
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,28.61661,28.61661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.2017,66.57667,0,0,0,154.1781,36.70901,0.1079717,0,0,0,66.57667
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,28.27745,28.27745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.2017,66.57667,0,0,0,154.1781,36.70901,0.1079717,0,0,0,66.57667
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,27.92012,27.92012,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,280.2017,66.57667,0,9.614696,-9.614696,144.0434,34.29597,0.1079717,10.04736,0,0,66.57667
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,27.62942,27.62942,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,290.8847,56.96197,0,36.97769,-36.97769,105.0654,25.01553,0.1079717,38.64169,0,0,56.96197
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.890324,27.72847,27.49012,11.41129,11.41129,0,0,0,11.41129,7.802135,0,1.776357E-15,0,0.890324,12.01188,11.41129,0,0,331.971,19.98428,0,11.12156,-11.12156,93.3423,22.22431,0.1079717,12.55241,0.7122592,0,20.8746
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.66039,32.44064,27.30237,19.11026,19.11026,81,0,22.761,19.11026,97.64594,0,0,0,18.66039,0,0,61.88974,58.79525,344.3283,8.862723,77.45564,0,77.45564,166.8232,39.71972,0.1080851,21.02129,14.92832,81,27.52312
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,30.47875,36.64534,28.0352,34.93668,34.93668,81,0,22.761,34.93668,87.23996,0,0,0,30.47875,0,0,46.06332,43.76015,266.8727,78.57281,74.2389,0,74.2389,237.2524,56.48855,0.1082029,38.43035,24.383,81,109.0516
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,24.09154,36.61421,29.80973,0,0,0,-1,0,0,0,0,0,0,24.09154,0,0,0,0,192.6338,145.3878,24.09154,0,24.09154,260.1076,61.93026,0.108169,0,19.27323,0,169.4794
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,46.42797,45.61007,31.73567,27.03462,27.03462,0,-1,0,27.03462,171.7353,0,0,0,46.42797,28.45749,27.03462,0,0,168.5423,167.0702,17.97048,0,17.97048,277.1559,65.98937,0.1081437,29.73808,37.14238,0,213.4982
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,51.78016,49.30319,33.4557,0,0,0,-1,0,0,0,0,0,0,51.78016,0,0,0,0,150.5718,183.2436,51.78016,0,51.78016,326.2789,77.6853,0.108071,0,41.42413,0,235.0238
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,53.75673,51.62627,34.92135,13.37725,13.37725,0,-1,0,13.37725,401.8518,0,0,0,53.75673,14.08132,13.37725,0,0,98.79162,229.8458,39.67541,0,39.67541,363.9183,86.64703,0.1080153,14.71498,43.00539,0,283.6025
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,44.65059,50.11947,36.38095,20.41659,20.41659,0,-1,0,20.41659,218.6976,0,0,0,44.65059,21.49115,20.41659,0,0,59.1162,265.5536,23.15944,0,23.15944,385.8893,91.87821,0.1079828,22.45825,35.72047,0,310.2042
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,19.35649,42.81441,37.13195,31.90201,31.90201,0,-1,0,31.90201,60.67485,0,0,0,19.35649,33.58106,31.90201,0,0,35.95676,286.3972,0,14.22457,-14.22457,370.8953,88.30822,0.1079828,35.09221,15.48519,0,305.7536
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,17.8767,42.57808,37.33786,13.56714,13.56714,0,-1,0,13.56714,131.7647,0,0,0,17.8767,14.2812,13.56714,0,0,51.76183,272.1726,3.595496,0,3.595496,374.3062,89.12035,0.1079778,14.92385,14.30136,0,290.0493
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,21.98203,44.04766,37.54379,44.27152,44.27152,0,-1,0,44.27152,49.65276,0,7.105427E-15,0,21.98203,46.6016,44.27152,0,0,48.16634,275.4085,0,24.61957,-24.61957,348.3549,82.94148,0.1079778,48.69867,17.58562,0,297.3906
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.034775,38.33294,36.89575,44.33478,44.33478,0,-1,0,44.33478,11.35627,0,7.105427E-15,0,5.034775,46.66819,44.33478,0,0,75.52142,250.789,0,41.63342,-41.63342,304.4695,72.49258,0.1079778,48.76826,4.02782,0,255.8237
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,35.59967,35.59967,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,121.7808,209.1555,0,7.019172,-7.019172,297.0706,70.73096,0.1079778,7.335034,0,0,209.1555
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,34.25515,34.25515,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,129.5798,202.1364,0,19.58778,-19.58778,276.4233,65.81493,0.1079778,20.46923,0,0,202.1364
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,32.9409,32.9409,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,151.344,182.5486,0,15.06527,-15.06527,260.5431,62.03394,0.1079778,15.74321,0,0,182.5486
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,31.80229,31.80229,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,168.0832,167.4833,0,26.89498,-26.89498,232.1933,55.284,0.1079778,28.10526,0,0,167.4833
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,30.74847,30.74847,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,197.9666,140.5883,0,26.49002,-26.49002,204.2704,48.6357,0.1079778,27.68207,0,0,140.5883
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,30.10044,30.10044,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,227.3999,114.0983,0,33.10435,-33.10435,169.3753,40.32737,0.1079778,34.59405,0,0,114.0983
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,29.58564,29.58564,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,264.1825,80.99396,0,25.53878,-25.53878,142.4551,33.9178,0.1079778,26.68803,0,0,80.99396
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,29.02845,29.02845,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,292.5589,55.45518,0,8.774586,-8.774586,133.2058,31.71561,0.1079778,9.169442,0,0,55.45518
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,28.65295,28.65295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.3085,46.68059,0,0,0,133.2058,31.71561,0.1079778,0,0,0,46.68059
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,28.30774,28.30774,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,302.3085,46.68059,0,26.26678,-26.26678,105.5182,25.12333,0.1079778,27.44878,0,0,46.68059
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,27.93829,27.93829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.4938,20.41381,0,0,0,105.5182,25.12333,0.1079778,0,0,0,20.41381
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,27.66575,27.66575,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,331.4938,20.41381,0,2.666525,-2.666525,102.7075,24.45411,0.1079778,25.06152,0,81,20.41381
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.566237,28.19722,27.50829,11.94446,11.94446,81,0,22.761,11.94446,21.48474,0,0,0,2.566237,0,0,69.05554,65.60276,334.4566,17.74729,68.169,0,68.169,167.3783,39.85188,0.1081038,13.13891,2.052989,81,20.31352
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,26.45276,34.68615,27.30237,18.98147,18.98147,81,0,22.761,18.98147,139.361,0,0,0,26.45276,0,0,62.01853,58.9176,266.2876,79.09939,85.37037,0,85.37037,248.3677,59.13504,0.1082055,20.87962,21.16221,81,105.5522
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,55.03508,44.37018,28.05337,0,0,72.31579,0,20.56389,0,0,0,0,0,55.03508,0,0,72.31579,68.7,180.9172,155.9327,123.7351,0,123.7351,365.7531,87.08389,0.1082216,0,44.02806,81,210.9678
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,65.45543,50.00065,29.87635,27.84862,27.84862,0,-1,0,27.84862,235.0401,0,0,0,65.45543,29.31433,27.84862,0,0,57.18216,267.2943,36.14109,0,36.14109,400.0395,95.24731,0.108171,30.63348,52.36434,0,332.7497
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,82.86531,58.888,31.85074,43.25118,43.25118,0,-1,0,43.25118,191.5909,16.29669,0,0,82.86531,45.52756,43.25118,0,0,21.04106,299.8213,21.04106,0,21.04106,420.0009,100,0.1081416,47.5763,66.29224,0,382.6866
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,93.33359,65.46936,33.58894,40.25824,40.25824,0,-1,0,40.25824,231.8372,50.95649,0,0,93.33359,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1081416,44.28406,74.66687,0,412.0918
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,92.83698,67.14608,35.05459,23.43696,23.43696,0,-1,0,23.43696,396.1136,68.1665,0,0,92.83698,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1081416,25.78066,74.26958,0,411.5952
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,85.03608,65.59163,36.52025,0,0,0,-1,0,0,0,85.03608,0,0,85.03608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081416,0,68.02886,0,403.7943
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,68.24364,59.69092,37.30153,30.41602,30.41602,0,-1,0,30.41602,224.3674,36.22678,0,0,68.24364,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1081416,33.45762,54.59491,0,387.0019
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,61.76912,57.43219,37.47716,26.53613,26.53613,0,-1,0,26.53613,232.7737,33.83635,0,0,61.76912,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1081416,29.18974,49.41529,0,380.5273
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,39.66414,49.86063,37.67702,9.667552,9.667552,0,-1,0,9.667552,410.2812,29.48777,0,0,39.66414,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1081416,10.63431,31.73131,0,358.4224
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.72805,41.01369,37.02899,3.504006,3.504006,0,-1,0,3.504006,391.7815,10.03962,0,0,13.72805,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1081416,3.854406,10.98244,0,332.4863
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,35.70263,35.70263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081416,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,34.3581,34.3581,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1081416,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,33.02569,33.02569,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1081416,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,31.86891,31.86891,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1081416,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,30.79693,30.79693,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1081416,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,30.14889,30.14889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1081416,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,29.62198,29.62198,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1081416,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,29.05873,29.05873,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1081416,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,28.68323,28.68323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1081416,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,28.3259,28.3259,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1081416,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,27.95041,27.95041,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1081416,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,27.66575,27.66575,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1081416,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.231484,28.37674,27.50829,35.73057,35.73057,0,0,0,35.73057,9.04403,0,0,0,3.231484,37.61113,35.73057,0,0,263.9852,81.17157,0,34.37965,-34.37965,133.3232,31.74355,0.1081416,39.30363,2.585187,0,84.40305
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,23.22344,33.74788,27.30237,5.41898,5.41898,0,0,0,5.41898,428.5575,0,0,0,23.22344,5.704189,5.41898,0,0,302.1848,46.79192,17.51925,0,17.51925,149.9434,35.70074,0.1081171,5.960877,18.57875,0,70.01537
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,39.62825,39.46318,28.07153,26.52136,26.52136,0,0,0,26.52136,149.4201,0,0,0,39.62825,27.91723,26.52136,0,0,284.6655,62.55925,11.71102,0,11.71102,161.0535,38.34599,0.1081008,29.1735,31.7026,0,102.1875
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,52.7184,45.70695,29.94297,46.14727,46.14727,0,-1,0,46.14727,114.2395,0,0,0,52.7184,48.57608,46.14727,0,0,272.9545,73.09917,4.14232,0,4.14232,164.9832,39.28164,0.108095,50.762,42.17472,0,125.8176
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,64.18835,51.94183,31.9537,23.98171,23.98171,0,-1,0,23.98171,267.6555,0,0,0,64.18835,25.2439,23.98171,0,0,268.8122,76.82726,38.94444,0,38.94444,201.9292,48.07827,0.1080406,26.37988,51.35067,0,141.0156
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,67.64117,55.24126,33.71007,25.23035,25.23035,0,-1,0,25.23035,268.0945,0,0,0,67.64117,26.55826,25.23035,0,0,229.8677,111.8773,41.08291,0,41.08291,240.9038,57.35794,0.1079834,27.75339,54.11294,0,179.5184
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,77.35271,60.75925,35.19389,9.388285,9.388285,0,-1,0,9.388285,823.928,0,0,0,77.35271,9.882404,9.388285,0,0,188.7848,148.8519,67.47031,0,67.47031,304.9118,72.5979,0.1078894,10.32711,61.88217,0,226.2046
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,73.60049,61.02314,36.65349,12.89009,12.89009,0,-1,0,12.89009,570.9852,0,0,0,73.60049,13.56851,12.89009,0,0,121.3145,209.5751,60.03198,0,60.03198,361.8631,86.15771,0.107806,14.1791,58.88039,0,283.1757
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,74.783,62.44826,37.44083,34.49995,34.49995,0,-1,0,34.49995,216.7626,0,0,0,74.783,36.31574,34.49995,0,0,61.28254,263.6039,38.46726,0,38.46726,398.3564,94.84657,0.1077526,37.94995,59.8264,0,338.3869
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,62.25047,57.7667,37.6104,54.92025,54.92025,0,-1,0,54.92025,113.347,0,0,0,62.25047,57.81079,54.92025,0,0,22.81528,298.2245,4.439672,0,4.439672,402.5682,95.84938,0.1077464,60.41228,49.80037,0,360.4749
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,36.33133,48.86783,37.77998,0,0,0,-1,0,0,0,17.95572,0,0,36.33133,0,0,0,0,18.37561,302.2202,18.37561,0,18.37561,420.0009,100,0.1077209,0,29.06506,0,338.5515
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,19.31343,42.8013,37.13195,32.12344,32.12344,0,-1,0,32.12344,60.12255,0,7.105427E-15,0,19.31343,33.81414,32.12344,0,0,0,318.7582,0,14.50071,-14.50071,404.7158,96.3607,0.1077209,35.33578,15.45074,0,338.0717
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,35.80559,35.80559,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,16.1119,304.2575,0,37.58568,-37.58568,365.097,86.92767,0.1077209,39.27703,0,0,304.2575
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,34.44289,34.44289,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,57.87377,266.6718,0,17.47131,-17.47131,346.6806,82.54283,0.1077209,18.25752,0,0,266.6718
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,33.09837,33.09837,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,77.28634,249.2005,0,23.62481,-23.62481,321.7778,76.61362,0.1077209,24.68793,0,0,249.2005
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,31.93553,31.93553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.5361,225.5757,0,0,0,321.7778,76.61362,0.1077209,0,0,0,225.5757
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,30.84538,30.84538,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,103.5361,225.5757,0,10.92976,-10.92976,310.2569,73.87054,0.1077209,11.4216,0,0,225.5757
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,30.18523,30.18523,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,115.6803,214.646,0,21.61184,-21.61184,287.476,68.44653,0.1077209,22.58437,0,0,214.646
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,29.67043,29.67043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.6935,193.0341,0,0,0,287.476,68.44653,0.1077209,0,0,0,193.0341
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,29.09507,29.09507,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,139.6935,193.0341,0,18.88006,-18.88006,267.5746,63.70812,0.1077209,19.72967,0,0,193.0341
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,28.7014,28.7014,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,160.6713,174.1541,0,7.603092,-7.603092,259.5603,61.79995,0.1077209,7.94523,0,0,174.1541
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,28.34407,28.34407,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,169.1192,166.551,0,6.384012,-6.384012,252.8309,60.19773,0.1077209,6.671292,0,0,166.551
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,27.96857,27.96857,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,176.2125,160.1669,0,19.78015,-19.78015,231.9808,55.23343,0.1077209,20.67026,0,0,160.1669
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,27.67787,27.67787,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,198.1905,140.3868,0,16.55324,-16.55324,214.5322,51.07899,0.1077209,17.29813,0,0,140.3868
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.304404,28.14491,27.52645,15.63067,15.63067,0,0,0,15.63067,14.74284,0,0,0,2.304404,16.45334,15.63067,0,0,216.583,123.8336,0,14.14894,-14.14894,199.6179,47.52798,0.1077209,17.19374,1.843524,0,126.138
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.278858,29.01436,27.32054,34.74567,34.74567,0,0,0,34.74567,18.07091,0,7.105427E-15,0,6.278858,36.57439,34.74567,0,0,232.304,109.6846,0,30.29554,-30.29554,167.6836,39.92459,0.1077209,38.22024,5.023086,0,115.9635
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.05428,32.7958,28.0897,12.35718,12.35718,0,0,0,12.35718,138.0112,0,0,0,17.05428,13.00755,12.35718,0,0,265.9657,79.38908,4.046731,0,4.046731,171.5227,40.83865,0.1077153,13.59289,13.64343,0,96.44337
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.23008,33.133,30.02776,30.74911,30.74911,0,-1,0,30.74911,36.52165,0,0,0,11.23008,32.36748,30.74911,0,0,261.919,83.03114,0,21.1374,-21.1374,149.2419,35.53371,0.1077153,33.82402,8.984065,0,94.26122
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,24.48692,39.07894,32.05666,55.45466,55.45466,0,-1,0,55.45466,44.15665,7.105427E-15,0,0,24.48692,58.37333,55.45466,0,0,285.405,61.89375,0,33.88641,-33.88641,113.5225,27.02911,0.1077153,61.00013,19.58954,0,86.38067
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,28.89735,42.29911,33.84331,35.83316,35.83316,0,-1,0,35.83316,80.64417,0,7.105427E-15,7.319011,28.89735,37.71912,35.83316,0,0,323.0565,28.00734,0,8.821763,-8.821763,104.2235,24.81508,0.1077153,39.41648,23.11788,0,56.90469
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,71.89201,58.76417,35.32713,12.10999,12.10999,0,-1,0,12.10999,593.6588,0,0,0,71.89201,12.74736,12.10999,0,0,332.8585,19.18557,59.14466,0,59.14466,160.3331,38.17447,0.1076334,13.32099,57.51361,0,91.07758
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,60.74906,56.30549,36.82912,62.7695,62.7695,0,-1,0,62.7695,96.78117,0,0,0.3464562,60.74906,66.07317,62.7695,0,0,273.7138,72.41576,0,5.324107,-5.324107,154.721,36.83826,0.1076334,69.04646,48.59925,0,133.1648
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,38.37513,49.32021,37.57407,34.49657,34.49657,0,-1,0,34.49657,111.2433,0,0,0,38.37513,36.31218,34.49657,0,0,279.6295,67.09166,2.062948,0,2.062948,156.6781,37.30423,0.1076305,37.94623,30.70011,0,105.4668
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,23.99542,44.88102,37.74365,14.84346,14.84346,0,-1,0,14.84346,161.6566,0,0,0,23.99542,15.62469,14.84346,0,0,277.5666,68.94831,8.370735,0,8.370735,164.6192,39.19498,0.1076189,16.3278,19.19634,0,92.94373
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,27.57167,46.18938,37.91928,46.61759,46.61759,0,-1,0,46.61759,59.14436,0,0,0,27.57167,49.07114,46.61759,0,0,269.1958,76.48197,0,21.49947,-21.49947,141.9568,33.79917,0.1076189,51.27935,22.05734,0,104.0536
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,17.65861,42.44312,37.27124,35.09021,35.09021,0,-1,0,35.09021,50.32348,0,0,0,17.65861,36.93706,35.09021,0,0,293.0841,54.9825,0,19.27845,-19.27845,121.6355,28.96078,0.1076189,38.59923,14.12689,0,72.64111
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,35.93883,35.93883,35.4917,33.91885,0,-1,0,33.91885,0,0,1.572849,5.122019,0,35.70405,33.91885,0,0,314.5046,35.70405,0,35.70405,-35.70405,84.00017,20,0.1076189,39.04087,0,0,35.70405
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,34.54585,34.54585,24.56901,0,0,-1,0,0,0,0,24.56901,27.02592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076189,27.02592,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,33.20132,33.20132,15.35538,0,0,-1,0,0,0,0,15.35538,16.89091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076189,16.89091,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,32.03849,32.03849,7.517182,0,0,-1,0,0,0,0,7.517182,8.2689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076189,8.2689,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,30.93017,30.93017,9.246702,0,0,-1,0,0,0,0,9.246702,10.17137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076189,10.17137,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,30.27002,30.27002,54.83181,0,0,-1,0,0,0,0,54.83181,60.31499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076189,60.31499,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,29.74311,29.74311,34.98717,0,0,-1,0,0,0,0,34.98717,38.48589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076189,38.48589,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,29.16169,29.16169,31.09917,0,0,-1,0,0,0,0,31.09917,34.20909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076189,34.20909,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,28.73774,28.73774,14.14017,0,0,-1,0,0,0,0,14.14017,15.55419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076189,15.55419,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,28.38041,28.38041,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076189,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,28.00491,28.00491,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076189,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,27.69604,27.69604,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1077463,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.948906,28.60733,27.54462,21.88895,21.88895,81,0,22.761,21.88895,18.04064,0,0,0,3.948906,0,0,59.11105,56.1555,287.5816,59.93475,60.10441,0,60.10441,204.197,48.61823,0.1078824,24.07784,3.159125,81,63.88365
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,24.85353,34.23907,27.32054,50.41343,50.41343,81,0,22.761,50.41343,49.29942,0,0,0,24.85353,0,0,30.58658,29.05725,227.4772,114.0287,53.91077,0,53.91077,255.3412,60.79541,0.1080033,55.45477,19.88282,81,138.8822
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,51.76818,43.37115,28.11999,12.03512,12.03512,81,0,22.761,12.03512,430.1427,0,0,0,51.76818,0,0,68.96488,65.51664,173.5665,162.5484,117.2848,0,117.2848,366.6074,87.2873,0.1080598,13.23863,41.41454,81,214.3166
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,71.44533,52.41862,30.10044,3.562605,3.562605,0,-1,0,3.562605,2005.424,11.41357,0,0,71.44533,3.75011,3.562605,0,0,56.28165,268.1047,56.28165,0,56.28165,420.0009,100,0.1079819,3.918865,57.15627,0,339.5501
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,74.90887,56.15059,32.15962,26.38242,26.38242,0,-1,0,26.38242,283.9348,47.1379,0,0,74.90887,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1079819,29.02066,59.92709,0,393.6671
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,87.981,63.62924,33.96444,1.939688,1.939688,0,-1,0,1.939688,4535.833,85.93922,0,0,87.981,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1079819,2.133656,70.3848,0,406.7392
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,85.01376,64.25759,35.46643,3.871975,3.871975,0,-1,0,3.871975,2195.617,80.938,0,0,85.01376,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1079819,4.259172,68.01101,0,403.772
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,82.80485,65.19069,36.96237,16.52237,16.52237,0,-1,0,16.52237,501.1681,65.41288,0,0,82.80485,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1079819,18.17461,66.24387,0,401.5631
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,71.7515,61.55919,37.71336,23.76972,23.76972,0,-1,0,23.76972,301.8609,46.73074,0,0,71.7515,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1079819,26.1467,57.4012,0,390.5097
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,64.01645,58.75058,37.88294,0,0,0,-1,0,0,0,64.01645,0,0,64.01645,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079819,0,51.21316,0,382.7747
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,46.45841,52.58086,38.05252,30.14941,30.14941,0,-1,0,30.14941,154.0939,14.72219,0,0,46.45841,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1079819,33.16435,37.16673,0,365.2166
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,20.05657,43.27954,37.3742,0,0,0,-1,0,0,0,20.05657,0,0,20.05657,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079819,0,16.04526,0,338.8148
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,36.04179,36.04179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079819,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,34.64881,34.64881,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1079819,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,33.28612,33.28612,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1079819,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,32.11117,32.11117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1079819,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,31.00284,31.00284,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1079819,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,30.33664,30.33664,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1079819,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,29.79156,29.79156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1079819,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,29.19803,29.19803,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1079819,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,28.76802,28.76802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1079819,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,28.41069,28.41069,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1079819,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,28.02308,28.02308,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1079819,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,27.73237,27.73237,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1079819,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.111821,28.3992,27.56279,12.78589,12.78589,0,0,0,12.78589,24.33794,0,1.776357E-15,0,3.111821,13.45883,12.78589,0,0,224.7764,116.4595,0,10.34701,-10.34701,195.8526,46.63147,0.1079819,14.06448,2.489457,0,119.5713
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,18.78553,32.53247,27.35688,73.0487,73.0487,20.25,0,7.39125,73.0487,25.71645,0,0,0,18.78553,55.57758,52.7987,0,0,236.273,106.1125,0,36.79204,-36.79204,157.0703,37.39762,0.1079819,80.35357,15.02843,81,124.898
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,41.06801,39.9819,28.13815,40.44767,40.44767,81,0,22.761,40.44767,101.5337,0,0,0,41.06801,0,0,40.55233,38.52471,277.1531,69.32045,79.59272,0,79.59272,232.5786,55.37575,0.1080904,44.49244,32.8544,81,110.3885
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,68.68095,51.49061,30.16706,9.706433,9.706433,0,-1,0,9.706433,707.5817,0,0,0,68.68095,10.2173,9.706433,0,0,197.5604,140.9539,58.46365,0,58.46365,288.0421,68.58131,0.1080096,10.67708,54.94476,0,209.6348
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,84.52615,60.08792,32.28075,39.40007,39.40007,0,-1,0,39.40007,214.5329,0,0,0,84.52615,41.47376,39.40007,0,0,139.0967,193.5712,43.05238,0,43.05238,328.8852,78.30584,0.1079502,43.34008,67.62092,0,278.0973
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,75.44099,58.66249,34.08556,21.28253,21.28253,0,-1,0,21.28253,354.4738,0,0,0,75.44099,22.40266,21.28253,0,0,96.04433,232.3183,53.03833,0,53.03833,379.2018,90.28595,0.1078772,23.41078,60.35279,0,307.7593
