Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,40.09837,39.47828,27.95041,7.160967,7.160967,0,-1,0,7.160967,559.9574,0,0,0,40.09837,7.53786,7.160967,0,0,125.2959,205.9919,32.5605,0,32.5605,332.0243,79.05324,0.1061086,7.877063,32.07869,0,246.0902
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,63.00359,50.83715,31.36017,1.509286,1.509286,0,-1,0,1.509286,4174.397,0,0,0,63.00359,1.588722,1.509286,0,0,92.73544,235.2963,61.41487,0,61.41487,390.2875,92.92542,0.1060367,1.660214,50.40287,0,298.2999
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,42.90232,46.85154,33.9281,22.035,22.035,0,-1,0,22.035,194.7008,0,0,0,42.90232,23.19474,22.035,0,0,31.32057,290.5697,19.70758,0,19.70758,408.9838,97.3769,0.1060136,24.2385,34.32186,0,333.472
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,66.00282,57.07705,35.80559,16.10229,16.10229,0,-1,0,16.10229,409.897,37.44005,0,0,66.00282,16.94978,16.10229,0,0,11.61299,308.3065,11.61299,0,11.61299,420.0009,100,0.106,17.71252,52.80226,0,374.3094
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,64.32422,58.39415,37.47716,41.45348,41.45348,0,-1,0,41.45348,155.1721,20.68898,0,0,64.32422,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.106,45.59882,51.45938,0,383.0825
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,78.25012,64.95656,38.32506,2.882904,2.882904,0,-1,0,2.882904,2714.281,75.21548,0,0,78.25012,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.106,3.171194,62.6001,0,397.0084
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,45.85575,52.82772,38.46436,29.7734,29.7734,0,-1,0,29.7734,154.0158,14.51533,0,0,45.85575,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.106,32.75074,36.6846,0,364.614
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,29.01328,47.33422,38.56732,5.451625,5.451625,0,-1,0,5.451625,532.1951,23.27473,0,0,29.01328,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.106,5.996788,23.21063,0,347.7715
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,20.09874,43.57561,37.64674,0,0,0,-1,0,0,0,20.09874,0,0,20.09874,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106,0,16.07899,0,338.857
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,35.66629,35.66629,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.106,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,33.84331,33.84331,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.106,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,32.24441,32.24441,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.106,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,30.83326,30.83326,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.106,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,29.41606,29.41606,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.106,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,28.34407,28.34407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.106,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,27.52645,27.52645,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.106,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,26.69067,26.69067,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.106,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,25.93967,25.93967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.106,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,25.29769,25.29769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.106,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,24.63148,24.63148,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.106,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,23.96528,23.96528,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.106,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.59118,27.08125,23.45654,28.70941,28.70941,0,0,0,28.70941,47.34052,0,3.552714E-15,0,13.59118,30.22043,28.70941,0,0,306.2834,43.1032,0,16.62925,-16.62925,111.9062,26.64427,0.106,31.58035,10.87295,0,56.69438
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.90289,28.622,22.99625,25.05267,25.05267,0,0,0,25.05267,83.43576,0,3.552714E-15,0,20.90289,26.37123,25.05267,0,0,324.7603,26.47395,0,5.468346,-5.468346,106.142,25.27186,0.106,27.55794,16.72231,0,47.37683
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,36.31297,34.55344,24.42557,33.73376,33.73376,81,0,22.761,33.73376,107.6458,0,0,0,36.31297,0,0,47.26624,44.90293,330.8362,21.0056,81.2159,0,81.2159,183.1902,43.61662,0.1060934,37.10714,29.05037,81,57.31857
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,45.92393,41.13939,27.79899,28.60426,28.60426,0,-1,0,28.60426,160.5493,0,0,0,45.92393,30.10975,28.60426,0,0,249.6204,94.09991,15.81419,0,15.81419,198.1928,47.18867,0.1060749,31.46469,36.73915,0,140.0238
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,81.32406,57.48445,31.20271,68.2167,68.2167,0,-1,0,68.2167,119.2143,0,0,6.338364,81.32406,71.80704,68.2167,0,0,233.8062,108.3327,9.517015,0,9.517015,207.2215,49.33834,0.1060638,75.03836,65.05925,0,189.6567
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,90.31541,64.41553,33.79486,55.22211,55.22211,0,-1,0,55.22211,163.5494,0,0,0,90.31541,58.12854,55.22211,0,0,224.2892,116.898,32.18687,0,32.18687,237.7566,56.6086,0.1060262,60.74432,72.25233,0,207.2134
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,95.50888,69.16388,35.66629,53.34694,53.34694,0,-1,0,53.34694,179.0335,0,0,0,95.50888,56.15467,53.34694,0,0,192.1023,145.8662,39.35421,0,39.35421,275.0913,65.4978,0.1059802,58.68163,76.4071,0,241.375
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,92.00208,69.74058,37.33786,22.66031,22.66031,0,-1,0,22.66031,406.0054,0,0,0,92.00208,23.85295,22.66031,0,0,152.7481,181.285,68.14912,0,68.14912,339.7432,80.89108,0.1059007,24.92634,73.60165,0,273.287
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,56.90259,56.48775,38.2221,4.936138,4.936138,0,-1,0,4.936138,1152.776,0,0,0,56.90259,5.195935,4.936138,0,0,84.59896,242.6192,51.70666,0,51.70666,388.7964,92.5704,0.1058405,5.429752,45.52207,0,299.5218
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,53.08648,55.22098,38.32506,44.82814,44.82814,0,-1,0,44.82814,118.4222,0,0,0,53.08648,47.18752,44.82814,0,0,32.8923,289.1552,5.898965,0,5.898965,394.3927,93.90284,0.1058336,49.31096,42.46918,0,342.2416
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,38.50036,50.2872,38.42802,17.093,17.093,0,-1,0,17.093,225.2405,0,0,0,38.50036,17.99264,17.093,0,0,26.99334,294.4642,20.50773,0,20.50773,413.8481,98.53505,0.1058097,18.8023,30.80029,0,332.9646
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,14.01988,41.62894,37.54379,36.32231,36.32231,0,-1,0,36.32231,38.59853,0,0,0,14.01988,38.23401,36.32231,0,0,6.48561,312.9212,0,24.21413,-24.21413,388.3241,92.45794,0.1058097,39.95454,11.2159,0,326.941
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,35.53305,35.53305,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,33.3902,288.707,0,57.65631,-57.65631,327.549,77.98771,0.1058097,60.25085,0,0,288.707
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,33.71007,33.71007,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,97.45277,231.0507,0,12.66738,-12.66738,314.1964,74.80853,0.1058097,13.23742,0,0,231.0507
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,32.11117,32.11117,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,111.5276,218.3833,0,39.0389,-39.0389,273.0458,65.01078,0.1058097,40.79565,0,0,218.3833
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,30.69397,30.69397,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,154.9042,179.3445,0,18.66262,-18.66262,253.3737,60.32695,0.1058097,19.50244,0,0,179.3445
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,29.30099,29.30099,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,175.6404,160.6818,0,33.44225,-33.44225,218.1225,51.93382,0.1058097,34.94715,0,0,160.6818
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,28.20478,28.20478,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,212.7985,127.2396,0,11.77179,-11.77179,205.7139,48.9794,0.1058097,12.30152,0,0,127.2396
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,27.38716,27.38716,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,225.8783,115.4678,0,23.14666,-23.14666,181.3152,43.17019,0.1058097,24.18826,0,0,115.4678
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,26.53926,26.53926,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,251.5968,92.32113,0,17.089,-17.089,163.3018,38.8813,0.1058097,17.85801,0,0,92.32113
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,25.78826,25.78826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.5846,75.23212,0,0,0,163.3018,38.8813,0.1058097,0,0,0,75.23212
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,25.14022,25.14022,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,270.5846,75.23212,0,16.26134,-16.26134,146.1608,34.80013,0.1058097,16.9931,0,0,75.23212
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,24.48007,24.48007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.6527,58.97078,0,0,0,146.1608,34.80013,0.1058097,0,0,0,58.97078
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,23.7957,23.7957,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,288.6527,58.97078,0,12.75816,-12.75816,132.7126,31.59816,0.1058097,13.33228,0,0,58.97078
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.246432,23.87493,23.28696,14.57734,14.57734,0,0,0,14.57734,15.41044,0,0,0,2.246432,15.34457,14.57734,0,0,302.8285,46.21262,0,13.09813,-13.09813,118.9059,28.31087,0.1058097,16.03507,1.797145,0,48.45906
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.60847,26.69569,22.8085,11.38552,11.38552,0,0,0,11.38552,128.3075,0,0,0,14.60847,11.98475,11.38552,0,0,317.3819,33.11449,2.623718,0,2.623718,121.395,28.90351,0.1058067,12.52407,11.68678,0,47.72296
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,27.25117,31.74665,24.27415,36.72692,36.72692,81,0,22.761,36.72692,74.19944,0,0,0,27.25117,0,0,44.27308,42.05943,314.7582,35.47584,69.31059,0,69.31059,187.1488,44.55915,0.1059137,40.39962,21.80094,81,62.72701
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,50.05957,42.29544,27.64758,22.06627,22.06627,0,-1,0,22.06627,226.8601,0,0,0,50.05957,23.22766,22.06627,0,0,245.4476,97.85537,26.83191,0,26.83191,212.6038,50.61984,0.1058825,24.2729,40.04765,0,147.9149
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,81.56225,57.41592,31.06947,22.06736,22.06736,0,-1,0,22.06736,369.6059,0,0,0,81.56225,23.2288,22.06736,0,0,218.6157,122.0041,58.33345,0,58.33345,267.9437,63.796,0.1058147,24.27409,65.24979,0,203.5663
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,95.04597,66.31686,33.65556,9.916186,9.916186,0,-1,0,9.916186,958.4932,0,0,0,95.04597,10.43809,9.916186,0,0,160.2823,174.5042,84.60788,0,84.60788,348.2098,82.90694,0.1057165,10.90781,76.03677,0,269.5502
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,68.1018,57.55178,35.53305,7.145542,7.145542,0,-1,0,7.145542,953.067,0,0,0,68.1018,7.521624,7.145542,0,0,75.67439,250.6513,60.58018,0,60.58018,405.6812,96.59058,0.1056463,7.860096,54.48144,0,318.7531
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,52.12372,53.65118,37.23491,19.78938,19.78938,0,-1,0,19.78938,263.3924,16.19859,0,0,52.12372,20.83092,19.78938,0,0,15.0942,305.1734,15.0942,0,15.0942,420.0009,100,0.1056289,21.76832,41.69897,0,357.2971
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,60.68379,57.76839,38.11914,0,0,0,-1,0,0,0,60.68379,0,0,60.68379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056289,0,48.54703,0,379.442
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,51.02347,54.36901,38.2221,38.8773,38.8773,0,-1,0,38.8773,131.2423,10.1,0,0,51.02347,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1056289,42.76503,40.81878,0,369.7817
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,30.37563,47.55294,38.3614,46.51282,46.51282,0,-1,0,46.51282,65.30594,0,7.105427E-15,0,30.37563,48.96086,46.51282,0,0,0,318.7582,0,18.58523,-18.58523,400.4103,95.33559,0.1056289,51.1641,24.3005,0,349.1339
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.156748,39.79037,37.44083,11.07525,11.07525,0,-1,0,11.07525,73.64844,0,1.776357E-15,0,8.156748,11.65816,11.07525,0,0,20.65025,300.173,0,3.501409,-3.501409,396.7195,94.45683,0.1056289,12.18277,6.525398,0,308.3297
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,35.43009,35.43009,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,24.54071,296.6716,0,26.76527,-26.76527,368.5064,87.73945,0.1056289,27.96971,0,0,296.6716
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,33.58894,33.58894,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,54.27989,269.9063,0,32.27217,-32.27217,334.4886,79.63997,0.1056289,33.72442,0,0,269.9063
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,31.99004,31.99004,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,90.13786,237.6341,0,66.25667,-66.25667,264.6479,63.01128,0.1056289,69.23822,0,0,237.6341
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,30.57284,30.57284,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,163.7564,171.3775,0,36.94049,-36.94049,225.7092,53.74018,0.1056289,38.60281,0,0,171.3775
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,29.17986,29.17986,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,204.8014,134.437,0,35.79542,-35.79542,187.9775,44.75646,0.1056289,37.40621,0,0,134.437
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,28.07153,28.07153,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,244.5741,98.64156,0,9.095579,-9.095579,178.3899,42.47371,0.1056289,9.50488,0,0,98.64156
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,27.25392,27.25392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.6803,89.54598,0,0,0,178.3899,42.47371,0.1056289,0,0,0,89.54598
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,26.39996,26.39996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.6803,89.54598,0,0,0,178.3899,42.47371,0.1056289,0,0,0,89.54598
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,25.63685,25.63685,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,254.6803,89.54598,0,15.15257,-15.15257,162.4177,38.67081,0.1056289,15.83444,0,0,89.54598
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,25.00698,25.00698,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,271.5164,74.39342,0,14.59301,-14.59301,147.0353,35.00834,0.1056289,15.2497,0,0,74.39342
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,24.32261,24.32261,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,287.7309,59.8004,0,15.02114,-15.02114,131.2016,31.23843,0.1056289,15.6971,0,0,59.8004
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,23.64429,23.64429,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,304.4211,44.77926,0,23.65895,-23.65895,106.2629,25.30065,0.1056289,24.7236,0,0,44.77926
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.075743,23.9348,23.12949,0,0,0,0,0,0,0,0,0,0,3.075743,0,0,0,0,330.7088,21.12031,3.075743,0,3.075743,109.1808,25.99539,0.1056253,0,2.460594,0,24.19606
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.38427,26.20834,22.65709,11.49301,11.49301,0,0,0,11.49301,116.4558,0,0,0,13.38427,12.0979,11.49301,0,0,327.6331,23.88848,1.286372,0,1.286372,110.4012,26.28595,0.1056238,12.64231,10.70742,0,37.27276
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,33.58676,33.40711,24.10457,10.07226,10.07226,0,0,0,10.07226,333.458,0,0,0,33.58676,10.60238,10.07226,0,0,326.3467,25.04622,22.98438,0,22.98438,132.2061,31.47758,0.1055972,11.07949,26.86941,0,58.63298
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.92735,32.99568,27.49012,25.21993,25.21993,0,-1,0,25.21993,79.0143,0,0,0,19.92735,26.54729,25.21993,0,0,303.3623,45.73216,0,6.619944,-6.619944,125.2281,29.81614,0.1055972,27.74192,15.94188,0,65.65951
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.83242,35.08031,30.93017,8.492719,8.492719,0,-1,0,8.492719,174.6487,0,0,0,14.83242,8.939704,8.492719,0,0,310.7178,39.11222,5.892717,0,5.892717,130.8184,31.14717,0.1055904,9.34199,11.86594,0,53.94464
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.08436,37.25057,33.54049,63.98678,54.62502,0,-1,0,54.62502,23.95305,0,9.361762,25.70455,13.08436,57.50002,54.62502,0,0,304.8251,44.41566,0,44.41566,-44.41566,84.00017,20,0.1055904,70.38546,10.46749,0,57.50002
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,23.51177,42.2725,35.39375,11.84601,11.84601,0,-1,0,11.84601,198.4784,0,0,8.563375,23.51177,12.46948,11.84601,0,0,354.1758,0,11.04228,0,11.04228,94.4758,22.49419,0.1055776,13.03061,18.80942,0,23.51177
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,43.63879,50.56842,37.10167,28.79215,28.79215,0,-1,0,28.79215,151.5649,0,0,13.93884,43.63879,30.30753,28.79215,0,0,343.1335,9.938057,13.33127,0,13.33127,107.1229,25.50541,0.1055622,31.67137,34.91104,0,53.57685
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,17.50696,43.13586,37.9859,6.225687,6.225687,0,-1,0,6.225687,281.2052,0,0,0,17.50696,6.553355,6.225687,0,0,329.8022,21.9362,10.9536,0,10.9536,117.5145,27.97957,0.1055495,6.848256,14.00557,0,39.44315
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.880607,38.94455,38.11914,4.811909,4.811909,0,-1,0,4.811909,59.86412,0,0,0,2.880607,5.065167,4.811909,0,0,318.8487,31.79444,0,2.18456,-2.18456,115.2117,27.43131,0.1055495,5.2931,2.304486,0,34.67505
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.16877,38.55619,38.2221,38.30865,29.23972,0,-1,0,29.23972,3.997199,0,9.068938,13.78807,1.16877,30.77865,29.23972,0,0,321.2759,29.60988,0,29.60988,-29.60988,84.00017,20,0.1055495,42.13952,0.9350157,0,30.77865
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.857169,38.43963,37.33786,0,0,0,-1,0,0,0,0,0,0,3.857169,0,0,0,0,354.1758,0,3.857169,0,3.857169,87.6594,20.87124,0.1055451,0,3.085735,0,3.857169
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,35.29079,35.29079,101.4909,3.297879,0,-1,0,3.297879,0,0,98.19303,108.3421,0,3.471452,3.297879,0,0,350.3186,3.471452,0,3.471452,-3.471452,84.00017,20,0.1055451,111.64,0,0,3.471452
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,33.4557,33.4557,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055451,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,31.85074,31.85074,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055451,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,30.45777,30.45777,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055451,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,29.05873,29.05873,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055451,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,27.96857,27.96857,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055451,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,27.13279,27.13279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055451,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,26.28489,26.28489,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055451,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,25.51572,25.51572,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055451,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,24.86769,24.86769,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055451,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,24.18937,24.18937,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055451,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,23.50499,23.50499,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1056553,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.500831,24.44076,22.99625,34.58229,34.58229,81,0,22.761,34.58229,15.9065,0,0,0,5.500831,0,0,46.41771,44.09682,287.7657,59.76908,49.59766,0,49.59766,194.0548,46.20343,0.1057567,38.04052,4.400665,81,65.26991
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.82753,27.27784,22.51779,28.93235,28.93235,81,0,22.761,28.93235,61.618,0,0,0,17.82753,0,0,52.06765,49.46427,238.1681,104.407,67.2918,0,67.2918,257.8934,61.40306,0.1058656,31.82558,14.26203,81,122.2345
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,41.99881,35.766,23.96528,0,0,72.31579,0,20.56389,0,0,0,0,0,41.99881,0,0,72.31579,68.7,170.8763,164.9696,110.6988,0,110.6988,362.9115,86.40733,0.1058974,0,33.59905,81,206.9684
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,43.20245,39.78253,27.33871,43.11295,43.11295,0,-1,0,43.11295,100.2076,0,7.105427E-15,0,43.20245,45.38205,43.11295,0,0,60.17744,264.5985,0,2.1796,-2.1796,360.614,85.86031,0.1058974,47.42424,34.56196,0,307.801
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,58.36637,48.55526,30.77876,9.223259,9.223259,0,-1,0,9.223259,632.8172,0,0,0,58.36637,9.708694,9.223259,0,0,62.59922,262.4189,48.65768,0,48.65768,406.7747,96.85094,0.1058412,10.14559,46.6931,0,320.7853
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,66.31979,54.37791,33.38908,57.41884,57.41884,0,-1,0,57.41884,115.5018,0,0,0,66.31979,60.44088,57.41884,0,0,13.94154,306.2108,5.878915,0,5.878915,412.352,98.17884,0.1058344,63.16072,53.05584,0,372.5306
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,54.00029,52.09288,35.26051,43.86059,43.86059,0,-1,0,43.86059,123.118,0,0,0,54.00029,46.16904,43.86059,0,0,8.062626,311.5019,7.831242,0,7.831242,419.7813,99.94774,0.1058254,48.24665,43.20023,0,365.5021
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,42.54985,50.04843,36.96237,12.86792,12.86792,0,-1,0,12.86792,330.6662,28.77329,0,0,42.54985,13.54517,12.86792,0,0,0.2313838,318.55,0.2313838,0,0.2313838,420.0009,100,0.1058251,14.15471,34.03988,0,361.0998
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,20.66712,43.95796,37.84661,21.67467,21.67467,0,-1,0,21.67467,95.35149,0,0,0,20.66712,22.81544,21.67467,0,0,0,318.7582,0,2.148321,-2.148321,417.7363,99.46083,0.1058251,23.84214,16.5337,0,339.4254
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,18.46419,43.42749,37.9859,54.19201,54.19201,0,-1,0,54.19201,34.07179,0,0,0,18.46419,57.04422,54.19201,0,0,2.387023,316.6099,0,38.58004,-38.58004,377.0694,89.77824,0.1058251,59.61121,14.77135,0,335.0741
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,21.10992,44.37814,38.11914,15.47825,15.47825,0,-1,0,15.47825,136.3844,0,0,0,21.10992,16.2929,15.47825,0,0,45.25373,278.0299,4.817018,0,4.817018,381.6392,90.86629,0.1058195,17.02608,16.88793,0,299.1398
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,9.374569,39.93773,37.23491,41.76661,41.76661,0,-1,0,41.76661,22.44513,0,7.105427E-15,0,9.374569,43.96486,41.76661,0,0,40.43671,282.3652,0,34.59029,-34.59029,345.1779,82.18504,0.1058195,45.94328,7.499655,0,291.7397
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,35.19389,35.19389,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,78.87037,247.7749,0,19.09996,-19.09996,325.0447,77.39144,0.1058195,19.95946,0,0,247.7749
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,33.29823,33.29823,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,100.0925,228.6749,0,42.44469,-42.44469,280.3041,66.73894,0.1058195,44.3547,0,0,228.6749
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,31.7175,31.7175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.2533,186.2303,0,0,0,280.3041,66.73894,0.1058195,0,0,0,186.2303
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,30.31847,30.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.2533,186.2303,0,0,0,280.3041,66.73894,0.1058195,0,0,0,186.2303
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,28.92549,28.92549,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,147.2533,186.2303,0,1.917661,-1.917661,278.2827,66.25765,0.1058195,2.003956,0,0,186.2303
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,27.83533,27.83533,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,149.384,184.3126,0,22.91875,-22.91875,254.1242,60.50565,0.1058195,23.95009,0,0,184.3126
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,26.99955,26.99955,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,174.8493,161.3938,0,13.3546,-13.3546,240.0472,57.15399,0.1058195,13.95556,0,0,161.3938
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,26.12742,26.12742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.6878,148.0392,0,0,0,240.0472,57.15399,0.1058195,0,0,0,148.0392
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,25.38248,25.38248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.6878,148.0392,0,0,0,240.0472,57.15399,0.1058195,0,0,0,148.0392
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,24.73444,24.73444,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,189.6878,148.0392,0,30.24195,-30.24195,208.1694,49.56404,0.1058195,31.60284,0,0,148.0392
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,24.05007,24.05007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.2899,117.7973,0,0,0,208.1694,49.56404,0.1058195,0,0,0,117.7973
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,23.37175,23.37175,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,223.2899,117.7973,0,5.499236,-5.499236,202.3727,48.18388,0.1058195,5.746702,0,0,117.7973
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.73924,25.69787,22.85695,29.04002,29.04002,0,0,0,29.04002,36.98083,0,0,0,10.73924,30.56845,29.04002,0,0,229.4002,112.298,0,19.8292,-19.8292,181.4709,43.20727,0.1058195,31.94403,8.591394,0,123.0373
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.86151,29.63971,22.36638,24.6234,24.6234,0,0,0,24.6234,109.0894,0,0,0,26.86151,25.91937,24.6234,0,0,251.4326,92.46885,0.9421443,0,0.9421443,182.3647,43.42008,0.1058185,27.08574,21.48921,0,119.3304
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,53.03421,39.01699,23.81387,7.176021,7.176021,0,0,0,7.176021,739.0477,0,0,0,53.03421,7.553706,7.176021,0,0,250.4905,93.31678,45.48051,0,45.48051,225.5113,53.69306,0.105766,7.893623,42.42737,0,146.351
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,69.05941,48.16772,27.1873,37.54487,37.54487,0,-1,0,37.54487,183.9384,0,0,0,69.05941,39.52092,37.54487,0,0,205.01,134.2492,29.5385,0,29.5385,253.534,60.36511,0.1057319,41.29936,55.24753,0,203.3087
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,85.99534,58.66041,30.64552,9.071074,9.071074,0,-1,0,9.071074,948.0173,0,0,0,85.99534,9.548498,9.071074,0,0,175.4715,160.8339,76.44685,0,76.44685,326.0578,77.63266,0.1056439,9.978181,68.79627,0,246.8292
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,101.2251,68.58631,33.23161,22.03028,22.03028,0,-1,0,22.03028,459.4815,0,0,0,101.2251,23.18977,22.03028,0,0,99.02464,229.636,78.03532,0,78.03532,400.0886,95.259,0.1055542,24.23331,80.98007,0,330.8611
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,102.282,71.64955,35.12122,36.66121,36.66121,0,-1,0,36.66121,278.9925,42.70196,0,0,102.282,38.59075,36.66121,0,0,20.98933,299.8678,20.98933,0,20.98933,420.0009,100,0.1055301,40.32734,81.82563,0,402.1499
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,91.69928,68.9776,36.85941,34.40702,34.40702,0,-1,0,34.40702,266.5133,55.48137,0,0,91.69928,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1055301,37.84772,73.35943,0,410.4575
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,83.13774,66.31181,37.74365,0,0,0,-1,0,0,0,83.13774,0,0,83.13774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055301,0,66.51019,0,401.896
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,67.15009,59.95335,37.88294,26.18361,26.18361,0,-1,0,26.18361,256.4585,39.58839,0,0,67.15009,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1055301,28.80198,53.72008,0,385.9083
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,41.03642,50.68996,38.01619,45.37143,45.37143,0,-1,0,45.37143,90.44551,0,0,0,41.03642,47.7594,45.37143,0,0,0,318.7582,0,6.722978,-6.722978,412.9142,98.31271,0.1055301,49.90857,32.82914,0,359.7946
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,20.77118,43.2149,37.10167,29.61787,29.61787,0,-1,0,29.61787,70.13058,0,3.552714E-15,0,20.77118,31.17671,29.61787,0,0,7.469975,312.0352,0,10.40552,-10.40552,401.9458,95.70119,0.1055301,32.57966,16.61695,0,332.8064
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,35.05459,35.05459,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,19.03167,301.6297,0,72.31579,-72.31579,325.7183,77.55182,0.1055301,118.2448,0,0,301.6297
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,33.18316,33.18316,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,99.38255,229.3139,0,35.95644,-35.95644,287.8169,68.52769,0.1055301,37.57448,0,0,229.3139
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,31.59637,31.59637,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,139.3342,193.3575,0,72.31579,-72.31579,211.5893,50.37831,0.1055301,87.72681,0,0,193.3575
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,30.18523,30.18523,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,219.685,121.0417,0,11.31646,-11.31646,199.6607,47.53817,0.1055301,11.8257,0,0,121.0417
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,28.78619,28.78619,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,232.2589,109.7252,0,27.05622,-27.05622,171.141,40.74777,0.1055301,28.27376,0,0,109.7252
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,27.69604,27.69604,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,262.3214,82.66901,0,11.08757,-11.08757,159.4536,37.96508,0.1055301,11.58651,0,0,82.66901
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,26.84208,26.84208,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,274.6409,71.58144,0,37.76721,-37.76721,119.6435,28.48649,0.1055301,39.46673,0,0,71.58144
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,25.99418,25.99418,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,316.6044,33.81424,0,21.99862,-21.99862,96.45493,22.96541,0.1055301,22.98855,0,0,33.81424
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,25.22501,25.22501,14.55343,11.22484,0,-1,0,11.22484,0,0,3.328588,4.78393,0,11.81562,11.22484,0,0,341.0473,11.81562,0,11.81562,-11.81562,84.00017,20,0.1055301,16.00877,0,0,11.81562
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,24.57698,24.57698,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055301,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,23.88049,23.88049,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055301,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,23.21428,23.21428,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1056347,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,22.70554,22.70554,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1057373,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,31.93939,30.9302,22.21497,0,0,72.31579,0,20.56389,0,0,0,0,0,31.93939,0,0,72.31579,68.7,235.8464,106.4965,100.6394,0,100.6394,291.7322,69.45991,0.1057806,0,25.55151,81,138.4358
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,61.95124,41.70441,23.64429,39.34495,39.34495,81,0,22.761,39.34495,157.4567,0,0,0,61.95124,0,0,41.65505,39.5723,135.207,197.0719,101.5235,0,101.5235,388.0459,92.39169,0.1058493,43.27944,49.56099,81,259.0231
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,72.8122,49.31614,27.02983,43.07795,43.07795,0,-1,0,43.07795,169.0243,0,0,0,72.8122,45.34521,43.07795,0,0,33.68349,288.4431,27.46699,0,27.46699,414.1034,98.59584,0.1058178,47.38575,58.24976,0,361.2553
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,83.36237,57.416,30.48805,37.29381,37.29381,0,-1,0,37.29381,223.5287,37.88924,0,0,83.36237,39.25664,37.29381,0,0,6.216492,313.1634,6.216492,0,6.216492,420.0009,100,0.1058107,41.02319,66.6899,0,396.5258
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,96.72977,66.34492,33.09837,6.973438,6.973438,0,-1,0,6.973438,1387.117,89.38931,0,0,96.72977,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1058107,7.670782,77.38381,0,415.488
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,83.74699,63.12577,34.98797,26.48149,26.48149,0,-1,0,26.48149,316.2473,55.87174,0,0,83.74699,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1058107,29.12964,66.9976,0,402.5052
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,74.99239,61.66787,36.72617,0,0,0,-1,0,0,0,74.99239,0,0,74.99239,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058107,0,59.99391,0,393.7506
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,74.81242,62.66563,37.6104,14.34955,14.34955,0,-1,0,14.34955,521.3572,59.70763,0,0,74.81242,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1058107,15.78451,59.84994,0,393.5706
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,65.54431,59.17086,37.74365,21.40485,21.40485,0,-1,0,21.40485,306.2124,43.01289,0,0,65.54431,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1058107,23.54534,52.43545,0,384.3026
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,38.05686,49.54907,37.88294,31.77374,31.77374,0,-1,0,31.77374,119.7746,4.610816,0,0,38.05686,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1058107,34.95111,30.44549,0,356.8151
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,15.74247,41.58452,36.99871,28.7187,28.7187,0,-1,0,28.7187,54.81611,0,0,0,15.74247,30.23021,28.7187,0,0,0,318.7582,0,14.48774,-14.48774,404.7294,96.36395,0.1058107,31.59057,12.59398,0,334.5007
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,34.92135,34.92135,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,16.09749,304.2705,0,12.62943,-12.62943,391.4168,93.1943,0.1058107,13.19775,0,0,304.2705
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,33.04386,33.04386,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,30.13018,291.6411,0,3.339183,-3.339183,387.897,92.35625,0.1058107,3.489446,0,0,291.6411
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,31.44496,31.44496,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,33.84039,288.3019,0,38.57771,-38.57771,347.2325,82.67426,0.1058107,40.31371,0,0,288.3019
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,30.02776,30.02776,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,76.70451,249.7242,0,44.03371,-44.03371,300.817,71.62294,0.1058107,46.01523,0,0,249.7242
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,28.63478,28.63478,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,125.6309,205.6905,0,24.11264,-24.11264,275.4,65.5713,0.1058107,25.19771,0,0,205.6905
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,27.52645,27.52645,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,152.4227,181.5778,0,16.88036,-16.88036,257.6065,61.33477,0.1058107,17.63997,0,0,181.5778
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,26.69067,26.69067,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,171.1786,164.6975,0,18.64682,-18.64682,237.9511,56.6549,0.1058107,19.48592,0,0,164.6975
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,25.8246,25.8246,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,191.8973,146.0506,0,21.9158,-21.9158,214.8498,51.15461,0.1058107,22.90201,0,0,146.0506
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,25.05544,25.05544,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,216.2482,124.1348,0,9.658978,-9.658978,204.6683,48.73045,0.1058107,10.09363,0,0,124.1348
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,24.4074,24.4074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.9804,114.4759,0,0,0,204.6683,48.73045,0.1058107,0,0,0,114.4759
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,23.71091,23.71091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.9804,114.4759,0,0,0,204.6683,48.73045,0.1058107,0,0,0,114.4759
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,23.0447,23.0447,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,226.9804,114.4759,0,16.37408,-16.37408,187.4085,44.62099,0.1058107,17.11091,0,0,114.4759
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,22.51779,22.51779,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,245.1738,98.10178,0,12.1334,-12.1334,174.6188,41.57582,0.1058107,12.6794,0,0,98.10178
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.32032,26.08932,22.02722,0,0,0,0,0,0,0,0,0,0,15.32032,0,0,0,0,258.6554,85.96838,15.32032,0,15.32032,189.1529,45.03632,0.1057931,0,12.25626,0,101.2887
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,32.32591,32.3722,23.47471,11.23053,11.23053,0,0,0,11.23053,287.8397,0,0,0,32.32591,11.82161,11.23053,0,0,243.3351,99.75668,20.50431,0,20.50431,208.605,49.66776,0.1057697,12.35358,25.86073,0,132.0826
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,25.95707,34.07895,26.86025,53.69987,53.69987,0,-1,0,53.69987,48.3373,0,7.105427E-15,0,25.95707,56.52618,53.69987,0,0,222.8307,118.2105,0,30.56911,-30.56911,176.3824,41.99572,0.1057697,59.06985,20.76565,0,144.1676
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,30.00564,38.91461,30.31847,60.38329,60.38329,0,-1,0,60.38329,49.69196,0,0,0,30.00564,63.56136,60.38329,0,0,256.7964,87.64143,0,33.55572,-33.55572,141.0115,33.5741,0.1057697,66.42162,24.00451,0,117.6471
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,57.43413,50.67754,32.9409,0.5796354,0.5796354,0,-1,0,0.5796354,9908.666,0,0,0,57.43413,0.6101425,0.5796354,0,0,294.0806,54.08572,56.82399,0,56.82399,194.9195,46.40931,0.1057046,0.6375989,45.94731,0,111.5199
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,83.34326,62.76897,34.83656,75.71371,68.7,0,-1,0,68.7,121.3148,0,7.013717,14.58509,83.34326,72.31579,68.7,0,0,237.2566,105.2273,11.02747,0,11.02747,205.3811,48.90016,0.105692,83.28509,66.67461,0,188.5706
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,82.28277,64.46324,36.55659,28.27121,28.27121,0,-1,0,28.27121,291.0479,0,0,0,82.28277,29.75916,28.27121,0,0,226.2291,115.152,52.5236,0,52.5236,255.2093,60.764,0.1056319,31.09833,65.82621,0,197.4348
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,62.12773,57.56634,37.47716,19.51874,19.51874,0,-1,0,19.51874,318.2979,0,0,0,62.12773,20.54604,19.51874,0,0,173.7055,162.4233,41.58168,0,41.58168,294.6572,70.15633,0.1055844,21.47061,49.70218,0,224.551
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,49.91074,53.2922,37.6104,15.26879,15.26879,0,-1,0,15.26879,326.8807,0,0,0,49.91074,16.07241,15.26879,0,0,132.1238,199.8468,33.83832,0,33.83832,326.759,77.79961,0.1055458,16.79567,39.92859,0,249.7575
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,41.75468,50.63457,37.74365,43.72318,43.72318,0,-1,0,43.72318,95.49782,0,0,0,41.75468,46.02439,43.72318,0,0,98.2855,230.3013,0,4.269717,-4.269717,322.2584,76.72803,0.1055458,48.09549,33.40374,0,272.056
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.80179,40.26907,36.85941,0,0,0,-1,0,0,0,0,0,0,11.80179,0,0,0,0,103.0296,226.0316,11.80179,0,11.80179,333.4545,79.39378,0.1055324,0,9.441434,0,237.8334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,34.80022,34.80022,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,91.22784,236.6532,0,9.278461,-9.278461,323.6742,77.06512,0.1055324,9.695992,0,0,236.6532
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,32.89245,32.89245,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,101.5372,227.3747,0,21.62145,-21.62145,300.8831,71.6387,0.1055324,22.59442,0,0,227.3747
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,31.30567,31.30567,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,125.5611,205.7533,0,18.61695,-18.61695,281.2592,66.96633,0.1055324,19.45471,0,0,205.7533
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,29.87635,29.87635,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,146.2466,187.1363,0,39.51842,-39.51842,239.6031,57.04824,0.1055324,41.29675,0,0,187.1363
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,28.47732,28.47732,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,190.1559,147.6179,0,18.49067,-18.49067,220.1122,52.40757,0.1055324,19.32275,0,0,147.6179
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,27.38716,27.38716,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,210.7011,129.1272,0,12.25919,-12.25919,207.1899,49.33083,0.1055324,12.81085,0,0,129.1272
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,26.53926,26.53926,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,224.3224,116.868,0,0.3844958,-0.3844958,206.7846,49.23433,0.1055324,0.4017981,0,0,116.868
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,25.66713,25.66713,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,224.7496,116.4835,0,23.21071,-23.21071,182.3184,43.40905,0.1055324,24.25519,0,0,116.4835
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,24.90402,24.90402,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,250.5393,93.27283,0,13.01634,-13.01634,168.5979,40.14229,0.1055324,13.60207,0,0,93.27283
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,24.25599,24.25599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.0019,80.2565,0,0,0,168.5979,40.14229,0.1055324,0,0,0,80.2565
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,23.54133,23.54133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.0019,80.2565,0,0,0,168.5979,40.14229,0.1055324,0,0,0,80.2565
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,22.87512,22.87512,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,265.0019,80.2565,0,5.08533,-5.08533,163.2375,38.866,0.1055324,5.31417,0,0,80.2565
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,22.34821,22.34821,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,270.6523,75.17117,0,21.05333,-21.05333,141.0454,33.58216,0.1055324,22.00073,0,0,75.17117
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,32.10262,30.59372,21.85159,14.86177,14.86177,0,0,0,14.86177,216.0081,0,0,0,32.10262,15.64396,14.86177,0,0,294.0449,54.11784,16.45865,0,16.45865,156.6594,37.29979,0.1055136,16.34794,25.68209,0,86.22046
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,57.88919,39.99533,23.29907,38.73534,38.73534,0,0,0,38.73534,149.448,0,0,0,57.88919,40.77405,38.73534,0,0,277.5862,68.93063,17.11515,0,17.11515,172.8963,41.1657,0.1054941,42.60888,46.31136,0,126.8198
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,71.99527,48.62853,26.69067,0,0,0,-1,0,0,0,0,0,0,71.99527,0,0,0,0,260.4711,84.33426,71.99527,0,71.99527,241.197,57.42774,0.1054121,0,57.59621,0,156.3295
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,88.49773,59.05737,30.14889,0,0,0,-1,0,0,0,0,0,0,88.49773,0,0,0,0,188.4758,149.13,88.49773,0,88.49773,325.1533,77.4173,0.1053115,0,70.79818,0,237.6277
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,99.6605,67.27033,32.78949,33.25806,33.25806,0,-1,0,33.25806,299.6582,0,0,0,99.6605,35.00848,33.25806,0,0,99.97807,228.778,64.65202,0,64.65202,386.4876,92.02068,0.1052381,36.58386,79.7284,0,328.4384
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,94.50342,67.43161,34.69727,0,0,0,-1,0,0,0,59.17736,0,0,94.50342,0,0,0,0,35.32605,286.9648,35.32605,0,35.32605,420.0009,100,0.1051981,0,75.60273,0,381.4682
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,97.51746,71.10561,36.41729,29.19441,29.19441,0,-1,0,29.19441,334.0279,66.7865,0,0,97.51746,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1051981,32.11385,78.01397,0,416.2757
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,85.88521,66.99406,37.33786,44.31373,44.31373,0,-1,0,44.31373,193.8118,39.23918,0,0,85.88521,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1051981,48.7451,68.70817,0,404.6434
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,68.95945,60.2131,37.50745,0,0,0,-1,0,0,0,68.95945,0,0,68.95945,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051981,0,55.16756,0,387.7177
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,45.43152,51.77881,37.64674,43.88475,43.88475,0,-1,0,43.88475,103.5246,0,0,0,45.43152,46.19447,43.88475,0,0,0,318.7582,0,0.7629501,-0.7629501,419.1966,99.80852,0.1051981,48.27322,36.34521,0,364.1898
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.63025,41.57015,36.72617,5.51573,5.51573,0,-1,0,5.51573,301.5058,9.976492,0,0,16.63025,5.806032,5.51573,0,0,0.8477224,317.9953,0.8477224,0,0.8477224,420.0009,100,0.1051971,6.067303,13.3042,0,334.6255
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,34.66093,34.66093,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1051971,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,32.75315,32.75315,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1051971,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,31.15425,31.15425,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1051971,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,29.74311,29.74311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1051971,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,28.3259,28.3259,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1051971,34.75585,0,0,160.3279
