Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,55.82135,53.77662,36.18109,39.3648,39.3648,0,-1,0,39.3648,141.8053,14.38472,0,0,55.82135,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1048233,43.30127,44.65708,0,374.5796
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,52.86277,52.95287,36.38095,0,0,0,-1,0,0,0,52.86277,0,0,52.86277,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048233,0,42.29021,0,371.621
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,31.59199,46.05467,36.58687,14.69748,14.69748,0,-1,0,14.69748,214.9484,16.12096,0,0,31.59199,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1048233,16.16722,25.27359,0,350.3502
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,18.65373,41.15831,35.73897,37.05075,37.05075,0,-1,0,37.05075,50.34643,0,0,0,18.65373,39.00079,37.05075,0,0,0,318.7582,0,20.34706,-20.34706,398.5532,94.89342,0.1048233,40.75583,14.92298,0,337.412
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,33.58894,33.58894,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,22.60784,298.4112,0,34.2171,-34.2171,362.4852,86.30582,0.1048233,35.75687,0,0,298.4112
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,31.59637,31.59637,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,60.62685,264.1941,0,35.03402,-35.03402,325.5561,77.51319,0.1048233,36.61056,0,0,264.1941
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,29.99748,29.99748,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,99.55354,229.16,0,22.86288,-22.86288,301.4565,71.77521,0.1048233,23.89171,0,0,229.16
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,28.59844,28.59844,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,124.9567,206.2971,0,34.89788,-34.89788,264.6709,63.01675,0.1048233,36.46828,0,0,206.2971
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,27.20547,27.20547,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,163.7322,171.3993,0,42.93905,-42.93905,219.4091,52.24017,0.1048233,44.87131,0,0,171.3993
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,26.07897,26.07897,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,211.4422,128.4602,0,32.09052,-32.09052,185.5827,44.18628,0.1048233,33.5346,0,0,128.4602
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,25.2129,25.2129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.0984,96.36971,0,0,0,185.5827,44.18628,0.1048233,0,0,0,96.36971
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,24.30444,24.30444,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,247.0984,96.36971,0,54.24121,-54.24121,128.4075,30.57315,0.1048233,56.68206,0,0,96.36971
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,23.52316,23.52316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.3664,42.1285,0,0,0,128.4075,30.57315,0.1048233,0,0,0,42.1285
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,22.82667,22.82667,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,307.3664,42.1285,0,26.54892,-26.54892,100.4225,23.91007,0.1048233,27.74362,0,0,42.1285
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,22.09384,22.09384,34.10821,14.8006,0,-1,0,14.8006,0,0,19.30761,22.71843,0,15.57958,14.8006,0,0,336.8652,15.57958,0,15.57958,-15.57958,84.00017,20,0.1048233,37.51903,0,0,15.57958
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,21.46397,21.46397,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1049334,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,20.93706,20.93706,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1050111,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.09907,28.20427,20.39198,46.73132,46.73132,81,0,22.761,46.73132,62.26887,0,0,0,29.09907,0,0,34.26868,32.55524,222.9184,118.1317,61.65431,0,61.65431,267.0123,63.57423,0.1051219,51.40445,23.27925,81,147.2307
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,62.2873,39.75967,21.8213,83.81422,83.81422,81,0,22.761,83.81422,74.31591,0,0,0,62.2873,2.962332,2.814215,0,0,161.2641,173.6206,59.32497,0,59.32497,323.2929,76.97435,0.1052222,92.19564,49.82984,81,235.9079
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,77.92027,48.95161,25.15839,18.35409,18.35409,0,-1,0,18.35409,424.5391,0,0,0,77.92027,19.32009,18.35409,0,0,101.9391,227.013,58.60018,0,58.60018,378.8859,90.21075,0.1051578,20.1895,62.33622,0,304.9333
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,82.15132,54.66594,28.61661,22.22148,22.22148,0,-1,0,22.22148,369.6933,15.42137,0,0,82.15132,23.39103,22.22148,0,0,43.33892,279.7532,43.33892,0,43.33892,420.0009,100,0.1051103,24.44363,65.72106,0,361.9045
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,93.42194,62.53446,31.27538,11.72982,11.72982,0,-1,0,11.72982,796.4481,81.07476,0,0,93.42194,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1051103,12.9028,74.73756,0,412.1802
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,98.93428,67.52322,33.23161,56.51505,56.51505,0,-1,0,56.51505,175.0583,39.44476,0,0,98.93428,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1051103,62.16655,79.14742,0,417.6925
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,95.59372,68.3491,35.01826,14.95132,14.95132,0,-1,0,14.95132,639.3665,79.85549,0,0,95.59372,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1051103,16.44645,76.47498,0,414.352
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,83.52528,64.34658,36.04179,15.16409,15.16409,0,-1,0,15.16409,550.8097,67.56308,0,0,83.52528,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1051103,16.6805,66.82022,0,402.2835
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,67.51292,58.16772,36.24771,28.25335,28.25335,0,-1,0,28.25335,238.9554,37.77254,0,0,67.51292,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1051103,31.07869,54.01033,0,386.2711
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,43.63701,49.85727,36.45363,16.90741,16.90741,0,-1,0,16.90741,258.094,25.83973,0,0,43.63701,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1051103,18.59815,34.90961,0,362.3952
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,17.69695,40.72718,35.59967,27.02539,27.02539,0,-1,0,27.02539,65.48269,0,3.552714E-15,0,17.69695,28.44778,27.02539,0,0,0,318.7582,0,10.75083,-10.75083,408.6685,97.30182,0.1051103,29.72793,14.15756,0,336.4552
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,33.47387,33.47387,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,11.94536,308.0074,0,6.643805,-6.643805,401.6653,95.6344,0.1051103,6.942776,0,0,308.0074
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,31.47525,31.47525,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,19.32737,301.3636,0,27.34375,-27.34375,372.8424,88.77184,0.1051103,28.57422,0,0,301.3636
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,29.87635,29.87635,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,49.70932,274.0198,0,15.49371,-15.49371,356.5106,84.88332,0.1051103,16.19093,0,0,274.0198
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,28.4652,28.4652,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,66.92455,258.5261,0,51.25933,-51.25933,302.4785,72.01856,0.1051103,53.56601,0,0,258.5261
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,27.08434,27.08434,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,123.8794,207.2668,0,41.76657,-41.76657,258.4527,61.53624,0.1051103,43.64606,0,0,207.2668
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,25.95784,25.95784,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,170.2867,165.5002,0,22.65271,-22.65271,234.5747,55.851,0.1051103,23.67208,0,0,165.5002
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,25.0736,25.0736,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,195.4563,142.8475,0,39.41022,-39.41022,193.0326,45.96006,0.1051103,41.18369,0,0,142.8475
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,24.1712,24.1712,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,239.2455,103.4373,0,43.57081,-43.57081,147.105,35.02493,0.1051103,45.53149,0,0,103.4373
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,23.40203,23.40203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.6575,59.86648,0,0,0,147.105,35.02493,0.1051103,0,0,0,59.86648
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,22.70554,22.70554,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,287.6575,59.86648,0,44.77941,-44.77941,99.90334,23.78646,0.1051103,46.79448,0,0,59.86648
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,21.95454,21.95454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.4124,15.08707,0,0,0,99.90334,23.78646,0.1051103,0,0,0,15.08707
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,21.34285,21.34285,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,337.4124,15.08707,63.50609,0,63.50609,160.1505,38.131,0.1052187,15.56663,0,81,15.08707
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,20.79777,20.79777,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,273.9063,72.24255,63.60365,0,63.60365,220.4902,52.49757,0.1053269,15.45367,0,81,72.24255
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,36.41772,30.16254,20.27086,2.064316,2.064316,74.3801,0,21.08617,2.064316,1764.155,0,0,0,36.41772,0,0,72.31579,68.7,210.3027,129.4858,105.1177,0,105.1177,320.2137,76.2412,0.1053701,2.270747,29.13418,81,165.9036
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,64.76672,40.38976,21.66384,46.30953,46.30953,81,0,22.761,46.30953,139.8561,0,0,0,64.76672,0,0,34.69047,32.95594,105.1849,224.0918,97.72267,0,97.72267,412.9215,98.31445,0.1054406,50.94049,51.81338,81,288.8585
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,82.51558,50.45143,25.00698,38.97611,38.97611,0,-1,0,38.97611,211.7081,34.02583,0,0,82.51558,41.02748,38.97611,0,0,7.46226,312.0422,7.46226,0,7.46226,420.0009,100,0.1054324,42.87372,66.01246,0,394.5578
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,95.61233,59.84983,28.44703,30.34086,30.34086,0,-1,0,30.34086,315.1273,63.67458,0,0,95.61233,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1054324,33.37494,76.48986,0,414.3705
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,99.05933,64.77666,31.1058,7.523621,7.523621,0,-1,0,7.523621,1316.644,91.13973,0,0,99.05933,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1054324,8.275983,79.24747,0,417.8176
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,94.10483,65.15191,33.0802,33.67128,33.67128,0,-1,0,33.67128,279.481,58.66137,0,0,94.10483,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1054324,37.03841,75.28386,0,412.8631
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,86.67956,64.24345,34.89107,48.80542,48.80542,0,-1,0,48.80542,177.6023,35.30544,0,0,86.67956,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1054324,53.68596,69.34365,0,405.4378
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,76.48667,61.23458,35.87221,0,0,0,-1,0,0,0,76.48667,0,0,76.48667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054324,0,61.18933,0,395.2449
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,59.07024,54.87073,36.11447,39.59422,39.59422,0,-1,0,39.59422,149.1891,17.39212,0,0,59.07024,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1054324,43.55364,47.25619,0,377.8285
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,32.0435,45.90844,36.31433,33.72273,33.72273,0,-1,0,33.72273,95.02048,0,7.105427E-15,0,32.0435,35.49761,33.72273,0,0,0,318.7582,0,3.454111,-3.454111,416.3599,99.13311,0.1054324,37.095,25.6348,0,350.8017
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,14.76693,39.71812,35.46643,40.18494,40.18494,0,-1,0,40.18494,36.74744,0,7.105427E-15,0,14.76693,42.29993,40.18494,0,0,3.837901,315.3041,0,27.533,-27.533,387.3376,92.22305,0.1054324,44.20343,11.81355,0,330.071
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,33.33457,33.33457,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,34.43012,287.7711,0,72.31579,-72.31579,311.11,74.07367,0.1054324,114.6704,0,0,287.7711
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,31.342,31.342,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,114.781,215.4553,0,9.410263,-9.410263,301.1907,71.71194,0.1054324,9.833724,0,0,215.4553
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,29.74311,29.74311,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,125.2368,206.0451,0,25.29667,-25.29667,274.5257,65.36313,0.1054324,26.43502,0,0,206.0451
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,28.34407,28.34407,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,153.3443,180.7484,0,18.27556,-18.27556,255.2616,60.77644,0.1054324,19.09796,0,0,180.7484
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,26.96321,26.96321,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,173.6504,162.4728,0,21.45171,-21.45171,232.6495,55.39262,0.1054324,22.41704,0,0,162.4728
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,25.84277,25.84277,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,197.4857,141.0211,0,16.7536,-16.7536,214.9896,51.1879,0.1054324,17.50751,0,0,141.0211
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,24.97064,24.97064,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,216.1008,124.2675,0,18.29166,-18.29166,195.7085,46.59718,0.1054324,19.11478,0,0,124.2675
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,24.06824,24.06824,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,236.4249,105.9759,0,39.00001,-39.00001,154.5989,36.80919,0.1054324,40.75501,0,0,105.9759
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,23.28696,23.28696,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,279.7582,66.97585,0,18.15307,-18.15307,135.4639,32.25325,0.1054324,18.96996,0,0,66.97585
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,22.58441,22.58441,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,299.9283,48.82278,0,10.81917,-10.81917,124.0595,29.53792,0.1054324,11.30603,0,0,48.82278
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,21.85159,21.85159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.9496,38.00362,0,0,0,124.0595,29.53792,0.1054324,0,0,0,38.00362
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,21.23989,21.23989,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,311.9496,38.00362,0,26.0386,-26.0386,96.6124,23.00291,0.1054324,27.21034,0,0,38.00362
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,20.69481,20.69481,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,340.8813,11.96502,0,6.714673,-6.714673,89.53452,21.3177,0.1054324,29.29183,0,81,11.96502
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,27.87832,27.60792,20.14973,18.33127,18.33127,81,0,22.761,18.33127,152.0807,0,0,0,27.87832,0,0,62.66873,59.53529,348.3421,5.250344,87.41361,0,87.41361,172.4624,41.06238,0.105514,20.1644,22.30266,81,33.12867
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,44.44897,33.91603,21.56693,37.46041,37.46041,81,0,22.761,37.46041,118.6558,0,0,0,44.44897,0,0,43.53959,41.36261,260.9285,83.9226,85.81158,0,85.81158,253.8704,60.44521,0.1055973,41.20646,35.55918,81,128.3716
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,63.00233,43.43613,24.86769,9.498018,9.498018,0,-1,0,9.498018,663.3208,0,0,0,63.00233,9.997913,9.498018,0,0,175.1169,161.153,53.00442,0,53.00442,304.1548,72.41766,0.1055392,10.44782,50.40186,0,224.1553
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,85.58006,55.61824,28.30774,37.2071,37.2071,0,-1,0,37.2071,230.0101,0,0,0,85.58006,39.16536,37.2071,0,0,122.1125,208.857,46.4147,0,46.4147,348.1876,82.90165,0.1054885,40.9278,68.46405,0,294.437
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,87.26775,59.55183,30.94834,8.731243,8.731243,0,-1,0,8.731243,999.4882,2.37918,0,0,87.26775,9.190783,8.731243,0,0,75.69778,250.6302,75.69778,0,75.69778,420.0009,100,0.1054058,9.604368,69.81419,0,337.898
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,82.13083,59.91602,32.92879,39.3494,39.3494,0,-1,0,39.3494,208.7219,40.7104,0,0,82.13083,41.42042,39.3494,0,0,0,318.7582,0,0,0,420.0009,100,0.1054058,43.28434,65.70466,0,400.889
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,90.92196,65.90443,34.75177,0,0,0,-1,0,0,0,90.92196,0,0,90.92196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054058,0,72.73756,0,409.6802
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,81.80869,63.2868,35.76925,10.08731,10.08731,0,-1,0,10.08731,811.0059,71.19048,0,0,81.80869,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1054058,11.09604,65.44696,0,400.5669
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,64.59134,56.74498,35.97517,27.58471,27.58471,0,-1,0,27.58471,234.1563,35.55481,0,0,64.59134,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1054058,30.34318,51.67307,0,383.3495
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,36.79832,47.33039,36.21137,0,0,0,-1,0,0,0,36.79832,0,0,36.79832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054058,0,29.43865,0,355.5565
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,18.8763,40.83643,35.36347,14.05356,14.05356,0,-1,0,14.05356,134.3169,4.083085,0,0,18.8763,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1054058,15.45891,15.10104,0,337.6345
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,33.23161,33.23161,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1054058,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,31.23904,31.23904,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1054058,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,29.65832,29.65832,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1054058,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,28.25928,28.25928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1054058,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,26.86025,26.86025,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1054058,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,25.73981,25.73981,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1054058,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,24.86769,24.86769,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1054058,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,23.96528,23.96528,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1054058,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,23.184,23.184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1054058,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,22.48751,22.48751,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1054058,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,21.73651,21.73651,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1054058,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,21.12481,21.12481,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1054058,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,20.57368,20.57368,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1054058,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.97648,26.39734,20.0286,38.45497,38.45497,81,0,22.761,38.45497,62.3495,7.105427E-15,0,0,23.97648,0,0,42.54503,40.41778,332.8587,19.18536,64.39426,0,64.39426,165.3131,39.36018,0.1055123,42.30046,19.18118,81,43.16184
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,42.29372,33.14106,21.4458,19.8841,19.8841,81,0,22.761,19.8841,212.7012,0,0,0,42.29372,0,0,61.1159,58.06011,268.4645,77.1402,100.3538,0,100.3538,260.5171,62.02775,0.1055794,21.87251,33.83498,81,119.4339
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,72.14596,46.4045,24.73444,17.53436,17.53436,0,-1,0,17.53436,411.4547,0,0,0,72.14596,18.45722,17.53436,0,0,168.1107,167.4586,53.68873,0,53.68873,311.4507,74.15478,0.1055208,19.2878,57.71677,0,239.6046
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,58.0457,45.48909,28.15632,22.82383,22.82383,0,-1,0,22.82383,254.3206,0,0,0,58.0457,24.02508,22.82383,0,0,114.4219,215.7785,34.02062,0,34.02062,343.7255,81.83923,0.1054837,25.10621,46.43656,0,273.8242
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,81.39222,57.01752,30.79693,5.451407,5.451407,0,-1,0,5.451407,1493.05,0,0,0,81.39222,5.738323,5.451407,0,0,80.4013,246.3971,75.65389,0,75.65389,415.4971,98.92767,0.1054013,5.996548,65.11378,0,327.7893
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,78.37187,58.22735,32.77132,37.87646,37.87646,0,-1,0,37.87646,206.9144,33.75451,0,0,78.37187,39.86996,37.87646,0,0,4.747402,314.4856,4.747402,0,4.747402,420.0009,100,0.1053962,41.66411,62.6975,0,392.8574
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,86.34729,63.7514,34.61247,24.36156,24.36156,0,-1,0,24.36156,354.4408,60.70355,0,0,86.34729,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1053962,26.79771,69.07784,0,405.1055
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,76.68687,61.02853,35.63601,19.65696,19.65696,0,-1,0,19.65696,390.1258,55.99533,0,0,76.68687,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1053962,21.62266,61.34949,0,395.4451
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,67.90183,57.87452,35.87221,34.78117,34.78117,0,-1,0,34.78117,195.2258,31.29008,0,0,67.90183,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1053962,38.25929,54.32147,0,386.6601
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,47.89561,50.92999,36.11447,19.54749,19.54749,0,-1,0,19.54749,245.0218,27.31931,0,0,47.89561,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1053962,21.50224,38.31649,0,366.6538
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,15.5896,39.74995,35.26051,12.17154,12.17154,0,-1,0,12.17154,128.0824,2.777448,0,0,15.5896,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1053962,13.3887,12.47168,0,334.3478
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,33.12865,33.12865,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1053962,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,31.13609,31.13609,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1053962,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,29.56747,29.56747,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1053962,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,28.17449,28.17449,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1053962,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,26.77546,26.77546,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1053962,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,25.65502,25.65502,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1053962,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,24.78289,24.78289,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1053962,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,23.88049,23.88049,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1053962,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,23.11738,23.11738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1053962,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,22.39666,22.39666,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1053962,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,21.65172,21.65172,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1053962,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,21.03397,21.03397,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.105508,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,20.48889,20.48889,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1055798,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.748946,21.16746,19.94381,44.21948,44.21948,81,0,22.761,44.21948,10.73949,0,0,0,4.748946,0,0,36.78052,34.94149,260.6805,84.14581,39.69044,0,39.69044,210.3513,50.08354,0.1056563,48.64143,3.799157,81,88.89475
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.80452,26.86613,21.32468,24.17512,24.17512,81,0,22.761,24.17512,86.05754,0,0,0,20.80452,0,0,56.82488,53.98363,220.99,119.8672,74.78815,0,74.78815,281.3015,66.97643,0.1057508,26.59264,16.64361,81,140.6717
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,35.98468,34.6559,24.61332,0,0,0,-1,0,0,0,0,0,0,35.98468,0,0,0,0,146.2019,187.1765,35.98468,0,35.98468,315.4396,75.10452,0.1057116,0,28.78774,0,223.1612
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,41.67348,40.02662,28.00491,45.57909,45.57909,0,-1,0,45.57909,91.43111,0,0,0,41.67348,47.978,45.57909,0,0,110.2172,219.5627,0,6.30452,-6.30452,308.7941,73.52225,0.1057116,50.137,33.33878,0,261.2362
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,59.45996,48.80236,30.66368,31.32531,31.32531,0,-1,0,31.32531,189.8144,0,0,0,59.45996,32.97401,31.32531,0,0,117.2222,213.2582,26.48595,0,26.48595,333.9208,79.50481,0.1056828,34.45784,47.56797,0,272.7182
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,49.73916,47.70362,32.63808,0,0,0,-1,0,0,0,0,0,0,49.73916,0,0,0,0,90.73627,237.0956,49.73916,0,49.73916,381.1076,90.73972,0.1056287,0,39.79133,0,286.8347
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,52.21366,50.57465,34.46106,21.11104,21.11104,0,-1,0,21.11104,247.3287,0,0,0,52.21366,22.22214,21.11104,0,0,40.99712,281.8608,29.99151,0,29.99151,409.56,97.51409,0.1055961,23.22214,41.77092,0,334.0745
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,59.45584,54.30395,35.49671,36.87745,36.87745,0,-1,0,36.87745,161.2255,9.631878,0,0,59.45584,38.81836,36.87745,0,0,11.0056,308.8532,11.0056,0,11.0056,420.0009,100,0.1055842,40.56519,47.56468,0,368.309
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,42.24422,48.60974,35.73897,33.21154,33.21154,0,-1,0,33.21154,127.1974,7.284706,0,0,42.24422,34.95951,33.21154,0,0,0,318.7582,0,0,0,420.0009,100,0.1055842,36.53269,33.79538,0,361.0024
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,30.75487,45.13816,35.97517,39.78477,39.78477,0,-1,0,39.78477,77.30312,0,0,0,30.75487,41.8787,39.78477,0,0,0,318.7582,0,11.12384,-11.12384,408.2753,97.20821,0.1055842,43.76324,24.60389,0,349.5131
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.9309,38.53111,35.12122,66.17151,66.17151,0,-1,0,66.17151,18.03027,0,1.421085E-14,4.088659,11.9309,69.65422,66.17151,0,0,12.35982,307.6344,0,57.72332,-57.72332,347.4296,82.72116,0.1055842,72.78866,9.544719,0,319.5653
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,33.02569,33.02569,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,76.49684,249.9111,0,65.47581,-65.47581,278.412,66.28844,0.1055842,68.42222,0,0,249.9111
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,31.03313,31.03313,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,149.2477,184.4353,0,72.31579,-72.31579,202.1845,48.13906,0.1055842,93.57455,0,0,184.4353
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,29.47057,29.47057,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,229.5986,112.1195,0,22.99474,-22.99474,177.9459,42.36798,0.1055842,24.0295,0,0,112.1195
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,28.07153,28.07153,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,255.1483,89.12473,0,28.77837,-28.77837,147.6108,35.14536,0.1055842,30.07339,0,0,89.12473
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,26.69067,26.69067,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,287.1243,60.34636,0,34.55585,-34.55585,111.1858,26.47275,0.1055842,36.11086,0,0,60.34636
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,25.57023,25.57023,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,325.5197,25.79051,0,12.50626,-12.50626,98.003,23.334,0.1055842,13.06904,0,0,25.79051
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,24.67994,24.67994,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,339.4155,13.28425,0,9.924348,-9.924348,87.54182,20.84325,0.1055842,10.37094,0,0,13.28425
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,23.77753,23.77753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.4426,3.359906,0,0,0,87.54182,20.84325,0.1055842,0,0,0,3.359906
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,23.01442,23.01442,11.35733,3.19191,0,-1,0,3.19191,0,0,8.165422,9.301156,0,3.359906,3.19191,0,0,350.4426,3.359906,0,3.359906,-3.359906,84.00017,20,0.1055842,12.49307,0,0,3.359906
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,22.29976,22.29976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055842,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,21.54876,21.54876,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055842,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,20.91889,20.91889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055842,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,20.37382,20.37382,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1056815,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.39468,24.39536,19.82874,31.76462,31.76462,81,0,22.761,31.76462,54.7612,0,0,0,17.39468,0,0,49.23539,46.77362,304.4449,44.75782,64.1683,0,64.1683,192.0544,45.72716,0.1057872,34.94108,13.91575,81,62.1525
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,49.92372,35.20076,21.22172,26.49319,26.49319,81,0,22.761,26.49319,188.4398,-7.105427E-15,0,0,49.92372,0,0,54.50681,51.78147,240.2766,102.5093,101.7052,0,101.7052,288.5405,68.69997,0.1058521,29.14251,39.93897,81,152.433
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,75.1769,47.17247,24.48007,14.21519,14.21519,0,-1,0,14.21519,528.8491,0,0,0,75.1769,14.96336,14.21519,0,0,138.5714,194.044,60.21355,0,60.21355,345.664,82.3008,0.1057867,15.63671,60.14153,0,269.2209
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,81.37009,53.43856,27.84745,18.08366,18.08366,0,-1,0,18.08366,449.9648,0,0,0,81.37009,19.03543,18.08366,0,0,78.35786,248.2361,62.33466,0,62.33466,404.7999,96.38073,0.1057191,19.89202,65.09607,0,329.6062
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,80.80186,56.41207,30.48805,0,0,0,-1,0,0,0,64.77866,0,0,80.80186,0,0,0,0,16.02321,304.3373,16.02321,0,16.02321,420.0009,100,0.1057018,0,64.64149,0,385.1392
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,69.26451,54.39122,32.4685,40.18011,40.18011,0,-1,0,40.18011,172.3851,26.96966,0,0,69.26451,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1057018,44.19812,55.41161,0,388.0227
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,78.99649,60.33611,34.3036,0,0,0,-1,0,0,0,78.99649,0,0,78.99649,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057018,0,63.19719,0,397.7547
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,77.01527,60.8297,35.36347,28.38495,28.38495,0,-1,0,28.38495,271.3244,47.13639,0,0,77.01527,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1057018,31.22344,61.61222,0,395.7735
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,60.91362,54.95176,35.59967,0.1586708,0.1586708,0,-1,0,0.1586708,38389.94,60.7466,0,0,60.91362,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1057018,0.1745379,48.7309,0,379.6718
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,29.12117,44.51398,35.87221,17.07335,17.07335,0,-1,0,17.07335,170.5651,11.14923,0,0,29.12117,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1057018,18.78068,23.29694,0,347.8794
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.8133,38.97708,35.01826,0,0,0,-1,0,0,0,13.8133,0,0,13.8133,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057018,0,11.05064,0,332.5715
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,32.91062,32.91062,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1057018,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,30.91805,30.91805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1057018,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,29.36761,29.36761,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1057018,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,27.96857,27.96857,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1057018,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,26.58771,26.58771,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1057018,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,25.46727,25.46727,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1057018,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,24.57698,24.57698,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1057018,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,23.69274,23.69274,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1057018,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,22.91146,22.91146,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1057018,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,22.1968,22.1968,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1057018,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,21.42764,21.42764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1057018,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,20.81594,20.81594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1057018,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,20.27086,20.27086,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1057018,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.424836,22.16831,19.72578,87.01574,87.01574,20.25,0,7.39125,87.01574,10.83118,0,0,0,9.424836,70.27973,66.76574,0,0,222.7313,118.3001,0,60.85489,-60.85489,144.5527,34.41724,0.1057018,95.71732,7.539868,81,127.7249
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.42735,28.48226,21.10664,0,0,72.31579,0,20.56389,0,0,0,0,0,27.42735,0,0,72.31579,68.7,290.3478,57.44518,96.12735,0,96.12735,235.7471,56.13015,0.1057476,0,21.94188,81,84.87254
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,26.63581,31.63985,24.34078,0.467431,0.467431,0,-1,0,0.467431,5698.342,0,0,0,26.63581,0.4920326,0.467431,0,0,194.2205,143.9598,26.14378,0,26.14378,260.5493,62.03542,0.1057193,0.514174,21.30865,0,170.5956
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,33.48928,37.18831,27.69604,40.32988,40.32988,0,-1,0,40.32988,83.03839,0,0,0,33.48928,42.4525,40.32988,0,0,168.0767,167.4892,0,8.963221,-8.963221,251.1012,59.78589,0.1057193,44.36287,26.79142,0,200.9785
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,63.48952,49.81462,30.31847,7.42197,7.42197,0,-1,0,7.42197,855.4268,0,0,0,63.48952,7.8126,7.42197,0,0,178.0358,158.526,55.67692,0,55.67692,303.921,72.362,0.1056591,8.164167,50.79161,0,222.0155
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,58.91325,50.48101,32.31103,17.22179,17.22179,0,-1,0,17.22179,342.0855,0,0,0,58.91325,18.1282,17.22179,0,0,122.3589,208.6352,40.78505,0,40.78505,342.6131,81.57438,0.105615,18.94397,47.1306,0,267.5485
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,82.41364,61.53729,34.15219,22.26594,22.26594,0,-1,0,22.26594,370.1333,0,0,0,82.41364,23.43783,22.26594,0,0,81.57385,245.3418,58.97581,0,58.97581,398.5625,94.89563,0.1055514,24.49253,65.93092,0,327.7554
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,65.82596,56.29668,35.19389,0,0,0,-1,0,0,0,43.22792,0,0,65.82596,0,0,0,0,22.59804,298.42,22.59804,0,22.59804,420.0009,100,0.105527,0,52.66077,0,364.2459
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,64.60193,56.15735,35.46643,8.093096,8.093096,0,-1,0,8.093096,798.2351,56.08288,0,0,64.60193,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.105527,8.902405,51.68155,0,383.3602
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,44.26708,49.2855,35.73897,17.33651,17.33651,0,-1,0,17.33651,255.3401,26.01812,0,0,44.26708,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.105527,19.07016,35.41366,0,363.0253
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,15.48448,39.33884,34.89107,0,0,0,-1,0,0,0,15.48448,0,0,15.48448,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105527,0,12.38758,0,334.2427
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,32.78949,32.78949,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.105527,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,30.79693,30.79693,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.105527,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,29.24648,29.24648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.105527,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,27.86562,27.86562,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.105527,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,26.48475,26.48475,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.105527,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,25.36431,25.36431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.105527,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,24.49219,24.49219,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.105527,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,23.58978,23.58978,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.105527,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,22.8085,22.8085,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.105527,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,22.09384,22.09384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.105527,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,21.32468,21.32468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.105527,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,20.71298,20.71298,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.105527,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,20.1679,20.1679,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.105527,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.43865,27.75487,19.60465,0,0,0,0,0,0,0,0,0,0,30.43865,0,0,0,0,328.9613,22.69302,30.43865,0,30.43865,136.7973,32.57073,0.1054942,0,24.35092,0,53.13167
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,48.90852,34.63297,20.98552,3.363079,3.363079,0,0,0,3.363079,1454.278,0,0,0,48.90852,3.540083,3.363079,0,0,298.5227,50.08781,45.36844,0,45.36844,179.8376,42.8184,0.1054454,3.699387,39.12682,0,98.99633
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,82.61163,49.52824,24.20753,8.28118,8.28118,0,-1,0,8.28118,997.5828,0,0,0,82.61163,8.717032,8.28118,0,0,253.1543,90.9194,73.89459,0,73.89459,249.9402,59.50945,0.1053659,9.109299,66.0893,0,173.531
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,86.93298,55.18877,27.52645,46.16375,46.16375,0,-1,0,46.16375,188.3144,0,0,0,86.93298,48.59342,46.16375,0,0,179.2597,157.4245,38.33956,0,38.33956,286.3123,68.16946,0.1053247,50.78012,69.54639,0,244.3575
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,72.79595,52.97264,30.14889,0,0,0,-1,0,0,0,0,0,0,72.79595,0,0,0,0,140.9201,191.9301,72.79595,0,72.79595,355.3726,84.61236,0.1052466,0,58.23676,0,264.7261
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,54.2458,48.67592,32.14145,12.33346,12.33346,0,-1,0,12.33346,439.8264,0,0,0,54.2458,12.98259,12.33346,0,0,68.12414,257.4465,41.26321,0,41.26321,394.5183,93.93275,0.1052024,13.5668,43.39664,0,311.6923
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,58.34784,52.18071,33.9826,23.38935,23.38935,0,-1,0,23.38935,249.4633,6.866548,0,0,58.34784,24.62037,23.38935,0,0,26.86093,294.5834,26.86093,0,26.86093,420.0009,100,0.1051736,25.72828,46.67828,0,352.9312
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,61.6935,54.60958,35.05459,10.43606,10.43606,0,-1,0,10.43606,591.1569,50.70818,0,0,61.6935,10.98533,10.43606,0,0,0,318.7582,0,0,0,420.0009,100,0.1051736,11.47967,49.3548,0,380.4517
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,44.94384,49.06063,35.32713,65.50343,65.50343,0,-1,0,65.50343,68.61296,0,1.421085E-14,3.353766,44.94384,68.95097,65.50343,0,0,0,318.7582,0,24.00713,-24.00713,394.6951,93.97484,0.1051736,72.05376,35.95507,0,363.7021
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,20.55257,41.58676,35.59967,5.89173,5.89173,0,-1,0,5.89173,348.8376,0,0,0,20.55257,6.201821,5.89173,0,0,26.67459,294.7511,14.35075,0,14.35075,408.3094,97.21633,0.1051582,6.480904,16.44206,0,315.3036
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,16.39669,39.47775,34.76389,23.10464,23.10464,0,-1,0,23.10464,70.96709,0,0,0,16.39669,24.32067,23.10464,0,0,12.32384,307.6668,0,7.923982,-7.923982,399.9568,95.22762,0.1051582,25.4151,13.11735,0,324.0634
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,32.65625,32.65625,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,21.12827,299.7428,0,43.97086,-43.97086,353.6075,84.19209,0.1051582,45.94954,0,0,299.7428
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,30.66368,30.66368,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,69.98477,255.7719,0,27.87476,-27.87476,324.2249,77.19624,0.1051582,29.12913,0,0,255.7719
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,29.14352,29.14352,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,100.9567,227.8972,0,9.385962,-9.385962,314.3312,74.84061,0.1051582,9.808331,0,0,227.8972
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,27.75054,27.75054,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,111.3856,218.5112,0,26.38871,-26.38871,286.5151,68.21774,0.1051582,27.5762,0,0,218.5112
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,26.38785,26.38785,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,140.7064,192.1225,0,26.02892,-26.02892,259.0782,61.68515,0.1051582,27.20023,0,0,192.1225
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,25.26135,25.26135,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,169.6274,166.0936,0,26.10345,-26.10345,231.5627,55.13387,0.1051582,27.27811,0,0,166.0936
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,24.37711,24.37711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6312,139.9901,0,0,0,231.5627,55.13387,0.1051582,0,0,0,139.9901
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,23.47471,23.47471,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,198.6312,139.9901,0,45.60244,-45.60244,183.4935,43.68885,0.1051582,47.65455,0,0,139.9901
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,22.68737,22.68737,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,249.3006,94.38768,0,4.599723,-4.599723,178.645,42.53444,0.1051582,4.806711,0,0,94.38768
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,21.95454,21.95454,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,254.4114,89.78796,0,2.946573,-2.946573,175.539,41.79492,0.1051582,3.079169,0,0,89.78796
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,21.19143,21.19143,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,257.6854,86.84138,0,43.28133,-43.28133,129.9165,30.93244,0.1051582,45.22898,0,0,86.84138
