Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,25.32797,25.32797,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1048907,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,24.1712,24.1712,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1048907,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,23.28696,23.28696,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1048907,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,22.38455,22.38455,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1048907,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,21.57905,21.57905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1048907,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,20.85227,20.85227,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1048907,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,20.10128,20.10128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1048907,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,19.51986,19.51986,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1048907,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,18.97478,18.97478,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1048907,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.24323,24.50538,18.39942,52.19036,52.19036,0,0,0,52.19036,44.5355,0,0,0,23.24323,54.93722,52.19036,0,0,203.634,135.4876,0,31.69398,-31.69398,193.4083,46.0495,0.1048907,57.40939,18.59459,0,158.7309
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,52.36467,34.30884,19.72578,20.78149,20.78149,0,0,0,20.78149,251.9774,0,0,0,52.36467,21.87525,20.78149,0,0,238.8495,103.7937,30.48942,0,30.48942,222.3331,52.93634,0.104859,22.85964,41.89174,0,156.1583
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,59.31564,39.83215,22.74188,15.86069,15.86069,0,-1,0,15.86069,373.9789,0,0,0,59.31564,16.69547,15.86069,0,0,208.3601,131.2341,42.62018,0,42.62018,262.7661,62.56324,0.1048147,17.44676,47.45251,0,190.5498
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,74.31853,48.49994,25.87305,15.02557,15.02557,0,-1,0,15.02557,494.6138,0,0,0,74.31853,15.81639,15.02557,0,0,165.7399,169.5923,58.50214,0,58.50214,318.2661,75.7775,0.104754,16.52813,59.45483,0,243.9108
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,87.49155,56.49713,28.41069,6.02377,6.02377,0,-1,0,6.02377,1452.438,0,0,0,87.49155,6.340811,6.02377,0,0,107.2378,222.2442,81.15075,0,81.15075,395.2525,94.10755,0.1046699,6.626147,69.99325,0,309.7358
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,90.78201,60.38394,30.45777,0,0,0,-1,0,0,0,64.69498,0,0,90.78201,0,0,0,0,26.08703,295.2799,26.08703,0,26.08703,420.0009,100,0.1046429,0,72.6256,0,386.0619
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,92.41413,63.53471,32.39582,9.799164,9.799164,0,-1,0,9.799164,943.0818,82.09922,0,0,92.41413,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1046429,10.77908,73.9313,0,411.1724
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,79.43941,59.56171,33.52232,18.87957,18.87957,0,-1,0,18.87957,420.7691,59.56617,0,0,79.43941,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1046429,20.76753,63.55153,0,398.1976
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,62.75651,53.64372,33.87965,80.5969,68.7,0,-1,0,68.7,91.34863,0,11.8969,19.95659,62.75651,72.31579,68.7,0,0,0,318.7582,0,9.559278,-9.559278,409.9245,97.60087,0.1046429,88.65659,50.20521,0,381.5147
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,44.28441,47.64526,34.23698,47.07325,47.07325,0,-1,0,47.07325,94.07553,7.105427E-15,0,0,44.28441,49.55079,47.07325,0,0,10.62142,309.1989,0,5.266379,-5.266379,404.3732,96.27914,0.1046429,51.78058,35.42753,0,353.4834
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.7299,39.09621,33.43753,0,0,0,-1,0,0,0,3.256953,0,0,19.7299,0,0,0,0,16.47295,303.9326,16.47295,0,16.47295,420.0009,100,0.1046258,0,15.78392,0,323.6625
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,31.39046,31.39046,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1046258,83.46204,0,0,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,29.43423,29.43423,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,80.35088,246.4424,0,28.14887,-28.14887,314.1018,74.78599,0.1046258,29.41557,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,27.95041,27.95041,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,111.6274,218.2936,0,13.26985,-13.26985,300.1141,71.4556,0.1046258,13.867,0,0,218.2936
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,26.5756,26.5756,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,126.3717,205.0237,0,67.94888,-67.94888,228.4897,54.40221,0.1046258,71.00658,0,0,205.0237
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,25.2129,25.2129,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,201.8704,137.0748,0,41.48477,-41.48477,184.7609,43.99061,0.1046258,43.35159,0,0,137.0748
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,24.05007,24.05007,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,247.9646,95.59006,0,10.50179,-10.50179,173.6911,41.35493,0.1046258,10.97437,0,0,95.59006
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,23.16583,23.16583,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,259.6333,85.08827,0,12.39072,-12.39072,160.6301,38.24519,0.1046258,12.94831,0,0,85.08827
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,22.26342,22.26342,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,273.4008,72.69755,0,56.27633,-56.27633,101.3096,24.1213,0.1046258,58.80877,0,0,72.69755
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,21.46397,21.46397,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,335.93,16.42122,0,9.683473,-9.683473,91.10237,21.691,0.1046258,10.11923,0,0,16.42122
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,20.73115,20.73115,13.64303,6.400856,0,-1,0,6.400856,0,0,7.242172,8.606475,0,6.737742,6.400856,0,0,346.6894,6.737742,0,6.737742,-6.737742,84.00017,20,0.1046258,15.00733,0,0,6.737742
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,19.96198,19.96198,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046258,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,19.39873,19.39873,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1047127,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,18.85365,18.85365,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1048055,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.01555,25.15675,18.29646,47.02071,47.02071,81,0,22.761,47.02071,55.32785,0,0,0,26.01555,0,0,33.97929,32.28033,239.5352,103.1765,58.29588,0,58.29588,248.0621,59.06228,0.1049081,51.72278,20.81244,81,129.1921
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,53.30663,34.44409,19.58648,20.81457,20.81457,81,0,22.761,20.81457,256.1025,-7.105427E-15,0,0,53.30663,0,0,60.18543,57.17616,181.2394,155.6428,110.4828,0,110.4828,352.8753,84.01775,0.1049622,22.89602,42.6453,81,208.9494
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,76.24285,45.32742,22.58441,0,0,0,-1,0,0,0,5.486279,0,0,76.24285,0,0,0,0,70.75657,255.0773,70.75657,0,70.75657,420.0009,100,0.104889,0,60.99428,0,331.3202
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,84.53159,52.02226,25.6853,23.37369,23.37369,0,-1,0,23.37369,361.6528,59.92771,0,0,84.53159,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.104889,25.71105,67.62527,0,403.2898
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,97.0443,60.16533,28.22294,0,0,0,-1,0,0,0,97.0443,0,0,97.0443,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104889,0,77.63544,0,415.8025
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,99.97998,64.08975,30.27002,20.53407,20.53407,0,-1,0,20.53407,486.8982,78.36517,0,0,99.97998,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.104889,22.58747,79.98399,0,418.7382
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,87.04067,61.02904,32.20807,27.88426,27.88426,0,-1,0,27.88426,312.1499,57.68882,0,0,87.04067,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.104889,30.67268,69.63254,0,405.7989
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,73.80354,57.14998,33.35274,28.07285,28.07285,0,-1,0,28.07285,262.9,44.25317,0,0,73.80354,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.104889,30.88014,59.04283,0,392.5618
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,63.71634,53.79691,33.71007,36.52277,36.52277,0,-1,0,36.52277,174.4565,25.27132,0,0,63.71634,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.104889,40.17505,50.97307,0,382.4745
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,46.72059,48.29073,34.08556,41.7473,41.7473,0,-1,0,41.7473,111.9128,2.776061,0,0,46.72059,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.104889,45.92204,37.37647,0,365.4788
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,23.85791,40.18753,33.29823,42.45919,42.45919,0,-1,0,42.45919,56.1902,0,7.105427E-15,0,23.85791,44.69389,42.45919,0,0,0,318.7582,0,20.83598,-20.83598,398.0378,94.77071,0.104889,46.70511,19.08632,0,342.6161
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,31.23904,31.23904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.15109,297.9222,0,0,0,398.0378,94.77071,0.104889,0,0,0,297.9222
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,29.30099,29.30099,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,23.15109,297.9222,0,28.343,-28.343,368.1617,87.65736,0.104889,29.61844,0,0,297.9222
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,27.81716,27.81716,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,54.64331,269.5793,0,5.323264,-5.323264,362.5504,86.32136,0.104889,5.56281,0,0,269.5793
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,26.45447,26.45447,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,60.55805,264.256,0,72.31579,-72.31579,286.3229,68.17198,0.104889,95.32394,0,0,264.256
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,25.09177,25.09177,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,140.9089,191.9402,0,1.670014,-1.670014,284.5625,67.75285,0.104889,1.745164,0,0,191.9402
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,23.94711,23.94711,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,142.7645,190.2702,0,12.79889,-12.79889,271.0713,64.54066,0.104889,13.37484,0,0,190.2702
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,23.06287,23.06287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.9855,177.4713,0,0,0,271.0713,64.54066,0.104889,0,0,0,177.4713
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,22.16046,22.16046,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,156.9855,177.4713,0,40.22406,-40.22406,228.6714,54.44547,0.104889,42.03414,0,0,177.4713
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,21.36101,21.36101,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,201.6789,137.2472,0,39.34201,-39.34201,187.2013,44.57166,0.104889,41.1124,0,0,137.2472
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,20.62819,20.62819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.3922,97.90522,0,0,0,187.2013,44.57166,0.104889,0,0,0,97.90522
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,19.87719,19.87719,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,245.3922,97.90522,0,14.95431,-14.95431,171.4381,40.81852,0.104889,15.62725,0,0,97.90522
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,19.30183,19.30183,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,262.0081,82.95091,0,2.070209,-2.070209,169.2559,40.29895,0.104889,2.163369,0,0,82.95091
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,18.75675,18.75675,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,264.3083,80.8807,0,31.65018,-31.65018,135.8937,32.35558,0.104889,33.07443,0,0,80.8807
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.33352,24.84356,18.17533,18.40087,18.40087,0,0,0,18.40087,137.6756,0,0,0,25.33352,19.36934,18.40087,0,0,299.4752,49.23053,5.96418,0,5.96418,141.5518,33.70275,0.1048828,20.24096,20.26682,0,74.56405
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,49.21976,33.07658,19.47141,0,0,0,0,0,0,0,0,0,0,49.21976,0,0,0,0,293.511,54.59829,49.21976,0,49.21976,188.2458,44.82034,0.104832,0,39.37581,0,103.8181
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,76.46871,45.22903,22.433,16.60061,16.60061,0,-1,0,16.60061,460.638,0,0,0,76.46871,17.47432,16.60061,0,0,244.2913,98.89607,58.99438,0,58.99438,244.2128,58.14578,0.1047711,18.26067,61.17497,0,175.3648
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,90.36942,54.05394,25.51572,56.26504,56.26504,0,-1,0,56.26504,160.6138,0,0,0,90.36942,59.22636,56.26504,0,0,185.2969,151.991,31.14306,0,31.14306,273.7577,65.18027,0.104739,61.89154,72.29553,0,242.3604
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,97.22475,60.00074,28.0352,22.33188,22.33188,0,-1,0,22.33188,435.3629,0,0,0,97.22475,23.50725,22.33188,0,0,154.1538,180.0198,73.71751,0,73.71751,343.6922,81.83132,0.104663,24.56507,77.7798,0,277.2445
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,98.38503,63.14199,30.08227,34.14428,34.14428,0,-1,0,34.14428,288.145,0,0,0,98.38503,35.94135,34.14428,0,0,80.43633,246.3655,62.44368,0,62.44368,402.9315,95.93588,0.1045988,37.55871,78.70802,0,344.7505
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,93.722,63.62622,32.02638,15.36851,15.36851,0,-1,0,15.36851,609.8313,59.55196,0,0,93.722,16.17738,15.36851,0,0,17.99265,302.5648,17.99265,0,17.99265,420.0009,100,0.1045803,16.90536,74.9776,0,396.2868
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,86.46558,61.98623,33.16499,0,0,0,-1,0,0,0,86.46558,0,0,86.46558,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045803,0,69.17247,0,405.2238
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,70.51366,56.11899,33.54049,35.32243,35.32243,0,-1,0,35.32243,199.6286,33.33215,0,0,70.51366,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1045803,38.85467,56.41092,0,389.2719
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,48.114,48.5715,33.91599,23.12072,23.12072,0,-1,0,23.12072,208.0991,23.7764,0,0,48.114,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1045803,25.43279,38.4912,0,366.8722
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,20.57107,39.04488,33.14682,38.73673,38.73673,0,-1,0,38.73673,53.10482,0,0,0,20.57107,40.77551,38.73673,0,0,0,318.7582,0,20.20444,-20.20444,398.7035,94.92921,0.1045803,42.6104,16.45686,0,339.3293
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,31.11792,31.11792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.44937,298.5538,0,0,0,398.7035,94.92921,0.1045803,0,0,0,298.5538
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,29.17986,29.17986,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,22.44937,298.5538,0,25.37009,-25.37009,371.9611,88.56198,0.1045803,26.51175,0,0,298.5538
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,27.7142,27.7142,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,50.63837,273.1837,0,13.48391,-13.48391,357.7478,85.17787,0.1045803,14.09068,0,0,273.1837
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,26.36968,26.36968,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,65.62048,259.6998,0,22.61801,-22.61801,333.9063,79.50134,0.1045803,23.63582,0,0,259.6998
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,25.00698,25.00698,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,90.75161,237.0818,0,35.31079,-35.31079,296.6855,70.63925,0.1045803,36.89978,0,0,237.0818
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,23.8502,23.8502,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,129.9858,201.771,0,22.28397,-22.28397,273.1961,65.04655,0.1045803,23.28675,0,0,201.771
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,22.95991,22.95991,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,154.7458,179.487,0,14.09997,-14.09997,258.3334,61.50783,0.1045803,14.73447,0,0,179.487
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,22.0575,22.0575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.4124,165.387,0,0,0,258.3334,61.50783,0.1045803,0,0,0,165.387
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,21.25805,21.25805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.4124,165.387,0,0,0,258.3334,61.50783,0.1045803,0,0,0,165.387
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,20.52523,20.52523,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,170.4124,165.387,0,21.64141,-21.64141,235.5214,56.0764,0.1045803,22.61527,0,0,165.387
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,19.76212,19.76212,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,194.4584,143.7456,0,10.89215,-10.89215,224.04,53.34276,0.1045803,11.3823,0,0,143.7456
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,19.19887,19.19887,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,206.5608,132.8535,0,27.17677,-27.17677,195.3932,46.5221,0.1045803,28.39972,0,0,132.8535
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,18.65379,18.65379,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,236.7572,105.6767,0,28.57011,-28.57011,165.2777,39.35175,0.1045803,29.85577,0,0,105.6767
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.72039,23.21412,18.07237,29.34464,29.34464,0,0,0,29.34464,67.20268,0,0,0,19.72039,30.8891,29.34464,0,0,268.5018,77.1066,0,11.16871,-11.16871,153.5048,36.54869,0.1045803,32.27911,15.77631,0,96.82699
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,44.23153,31.45791,19.35028,15.30768,15.30768,0,0,0,15.30768,288.9499,0,0,0,44.23153,16.11335,15.30768,0,0,280.9115,65.93789,28.11818,0,28.11818,180.1801,42.89993,0.1045514,16.83845,35.38523,0,110.1694
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,61.08217,39.88684,22.28159,40.36245,40.36245,0,-1,0,40.36245,151.3342,0,0,0,61.08217,42.48678,40.36245,0,0,252.7933,91.24426,18.59539,0,18.59539,197.8212,47.10019,0.1045323,44.39869,48.86574,0,152.3264
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,64.10961,44.35107,25.34614,17.00272,17.00272,0,-1,0,17.00272,377.0551,0,0,0,64.10961,17.8976,17.00272,0,0,234.1979,107.9801,46.21201,0,46.21201,241.6618,57.5384,0.1044848,18.70299,51.28769,0,172.0897
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,62.57915,46.67695,27.84745,13.97635,13.97635,0,-1,0,13.97635,447.7502,0,0,0,62.57915,14.71195,13.97635,0,0,187.9859,149.5709,47.8672,0,47.8672,287.0726,68.35047,0.1044357,15.37399,50.06332,0,212.1501
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,72.52607,52.59494,29.91269,0,0,0,-1,0,0,0,0,0,0,72.52607,0,0,0,0,140.1187,192.6514,72.52607,0,72.52607,355.8768,84.73241,0.1043615,0,58.02086,0,265.1775
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,74.04489,55.47565,31.86891,31.45563,31.45563,0,-1,0,31.45563,235.3947,0,0,0,74.04489,33.11119,31.45563,0,0,67.59263,257.9249,40.9337,0,40.9337,394.71,93.97838,0.1043196,34.60119,59.23591,0,331.9698
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,55.51356,50.09138,33.01358,21.26849,21.26849,0,-1,0,21.26849,261.0132,6.466751,0,0,55.51356,22.38788,21.26849,0,0,26.65892,294.7652,26.65892,0,26.65892,420.0009,100,0.1042923,23.39534,44.41085,0,350.2787
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,40.74055,45.57309,33.40119,64.17211,64.17211,0,-1,0,64.17211,63.48639,0,0,1.889319,40.74055,67.54959,64.17211,0,0,0,318.7582,0,26.80903,-26.80903,391.7416,93.27163,0.1042923,70.58932,32.59244,0,359.4988
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,25.77887,41.27137,33.77669,48.73119,48.73119,0,-1,0,48.73119,52.90014,0,0,0,25.77887,51.29599,48.73119,0,0,29.78782,291.9492,0,25.51712,-25.51712,364.8442,86.8675,0.1042923,53.60431,20.62309,0,317.7281
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,18.47933,38.29958,33.02569,0,0,0,-1,0,0,0,0,0,0,18.47933,0,0,0,0,58.14017,266.4321,18.47933,0,18.47933,382.3752,91.04155,0.1042734,0,14.78346,0,284.9114
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,30.98467,30.98467,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,39.66084,283.0635,0,15.09204,-15.09204,366.4669,87.25384,0.1042734,15.77118,0,0,283.0635
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,29.05873,29.05873,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,56.42978,267.9714,0,12.62129,-12.62129,353.1628,84.08623,0.1042734,13.18924,0,0,267.9714
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,27.61125,27.61125,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,70.45343,255.3501,0,42.5038,-42.5038,308.3599,73.41888,0.1042734,44.41647,0,0,255.3501
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,26.26672,26.26672,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,117.6799,212.8463,0,13.41677,-13.41677,294.2174,70.05162,0.1042734,14.02053,0,0,212.8463
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,24.90402,24.90402,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,132.5874,199.4296,0,5.732197,-5.732197,288.1751,68.61298,0.1042734,5.990146,0,0,199.4296
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,23.74725,23.74725,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,138.9565,193.6974,0,13.99892,-13.99892,273.419,65.09962,0.1042734,14.62887,0,0,193.6974
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,22.85695,22.85695,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,154.5109,179.6985,0,44.54292,-44.54292,226.4666,53.92051,0.1042734,46.54736,0,0,179.6985
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,21.93637,21.93637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.003,135.1555,0,0,0,226.4666,53.92051,0.1042734,0,0,0,135.1555
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,21.13693,21.13693,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,204.003,135.1555,0,41.20953,-41.20953,183.0279,43.578,0.1042734,43.06396,0,0,135.1555
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,20.4041,20.4041,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,249.7914,93.946,0,18.91996,-18.91996,163.0846,38.82958,0.1042734,19.77136,0,0,93.946
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,19.65916,19.65916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.8135,75.02604,0,0,0,163.0846,38.82958,0.1042734,0,0,0,75.02604
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,19.09591,19.09591,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,270.8135,75.02604,0,58.18215,-58.18215,101.7552,24.22738,0.1042734,60.80034,0,0,75.02604
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,18.55083,18.55083,55.15165,55.15165,39.14995,0,12.17294,55.15165,0,0,0,0,0,16.84389,16.0017,0,0,335.4604,16.84389,0,16.84389,-16.84389,84.00017,20,0.1042734,60.66681,0,81,16.84389
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.93256,24.247,17.96942,0,0,72.31579,0,20.56389,0,0,0,0,0,23.93256,0,0,72.31579,68.7,354.1758,0,92.63256,0,92.63256,171.8791,40.92352,0.1043222,0,19.14605,81,23.93256
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,50.70781,33.26132,19.22915,56.05951,56.05951,81,0,22.761,56.05951,90.45354,0,0,0,50.70781,0,0,24.9405,23.69347,261.5432,83.3693,74.40128,0,74.40128,242.4624,57.72902,0.1044133,61.66545,40.56625,81,134.0771
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,69.12874,42.38085,22.14229,14.74161,14.74161,0,-1,0,14.74161,468.9362,0,0,0,69.12874,15.51748,14.74161,0,0,187.142,150.3305,53.61126,0,53.61126,293.3225,69.83855,0.1043586,16.21577,55.30299,0,219.4592
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,77.12486,48.70775,25.19473,11.02384,11.02384,0,-1,0,11.02384,699.6186,0,0,0,77.12486,11.60405,11.02384,0,0,133.5307,198.5806,65.52081,0,65.52081,355.481,84.63816,0.1042918,12.12623,61.69989,0,275.7054
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,95.6389,58.88149,27.67787,23.10302,23.10302,0,-1,0,23.10302,413.9671,3.310043,0,0,95.6389,24.31897,23.10302,0,0,68.00989,257.5493,68.00989,0,68.00989,420.0009,100,0.1042225,25.41332,76.51112,0,353.1882
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,94.26543,60.93633,29.74311,48.91007,48.91007,0,-1,0,48.91007,192.7321,42.78114,0,0,94.26543,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1042225,53.80107,75.41235,0,413.0237
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,76.30486,56.15654,31.7175,0,0,0,-1,0,0,0,76.30486,0,0,76.30486,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042225,0,61.04388,0,395.0631
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,69.75056,55.04817,32.87428,51.36828,51.36828,0,-1,0,51.36828,135.7853,15.67869,0,0,69.75056,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1042225,56.5051,55.80045,0,388.5088
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,69.80563,55.51012,33.24978,20.88929,20.88929,0,-1,0,20.88929,334.1694,47.81691,0,0,69.80563,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1042225,22.97822,55.84451,0,388.5639
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,37.87249,44.9237,33.65556,29.04207,29.04207,0,-1,0,29.04207,130.4056,7.301891,0,0,37.87249,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1042225,31.94628,30.29799,0,356.6307
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,13.2571,36.65595,32.91062,38.328,38.328,0,-1,0,38.328,34.58854,0,0,0,13.2571,40.34527,38.328,0,0,0,318.7582,0,27.08817,-27.08817,391.4474,93.20158,0.1042225,42.1608,10.60568,0,332.0153
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,30.88172,30.88172,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.09797,291.67,0,37.30919,-37.30919,352.1201,83.83794,0.1042225,38.9881,0,0,291.67
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,28.95577,28.95577,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,71.55262,254.3609,0,1.252224,-1.252224,350.8001,83.52367,0.1042225,1.308574,0,0,254.3609
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,27.52645,27.52645,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,72.94398,253.1086,0,51.89619,-51.89619,296.0967,70.49908,0.1042225,54.23153,0,0,253.1086
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,26.16376,26.16376,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,130.6064,201.2124,0,36.70279,-36.70279,257.4086,61.28763,0.1042225,38.35442,0,0,201.2124
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,24.81923,24.81923,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.3873,164.5097,0,14.96485,-14.96485,241.6342,57.53185,0.1042225,15.63827,0,0,164.5097
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,23.64429,23.64429,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.0149,149.5448,0,39.51758,-39.51758,199.979,47.61396,0.1042225,41.29588,0,0,149.5448
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,22.77216,22.77216,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,231.9233,110.0272,0,34.41938,-34.41938,163.6978,38.9756,0.1042225,35.96825,0,0,110.0272
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,21.85159,21.85159,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.1671,75.60784,0,31.22989,-31.22989,130.7786,31.13771,0.1042225,32.63523,0,0,75.60784
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,21.05214,21.05214,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,304.867,44.37795,0,15.55491,-15.55491,114.3823,27.23383,0.1042225,16.25488,0,0,44.37795
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,20.31931,20.31931,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.3386716,0,26.52686,25.20051,0,0,322.1502,28.82305,0,26.52686,-26.52686,86.42056,20.57628,0.1042225,27.72057,0,0,28.82305
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,19.57437,19.57437,25.08834,2.18138,0,-1,0,2.18138,0,0,22.90695,25.41579,0,2.296189,2.18138,0,0,351.6245,2.296189,0,2.296189,-2.296189,84.00017,20,0.1042225,27.59717,0,0,2.296189
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,19.01112,19.01112,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1043229,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,18.46604,18.46604,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1043957,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.97918,24.71778,17.88463,30.00925,30.00925,81,0,22.761,30.00925,86.57056,0,0,0,25.97918,0,0,50.99075,48.44121,220.3382,120.4538,74.42039,0,74.42039,281.571,67.04058,0.1044865,33.01017,20.78334,81,146.433
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,55.12149,34.49434,19.12619,37.53217,37.53217,81,0,22.761,37.53217,146.8647,0,0,0,55.12149,0,0,43.46783,41.29444,145.9179,187.4322,96.41593,0,96.41593,373.0392,88.81868,0.1045547,41.28539,44.09719,81,242.5536
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,71.73656,43.12874,22.02722,20.32541,20.32541,0,-1,0,20.32541,352.9403,0.8394687,0,0,71.73656,21.39517,20.32541,0,0,49.50193,274.2065,49.50193,0,49.50193,420.0009,100,0.1045043,22.35795,57.38925,0,345.9431
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,91.31172,53.83002,25.03727,1.237003,1.237003,0,-1,0,1.237003,7381.691,90.00961,0,0,91.31172,1.302108,1.237003,0,0,0,318.7582,0,0,0,420.0009,100,0.1045043,1.360703,73.04938,0,410.0699
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,91.1673,56.8433,27.50829,34.0237,34.0237,0,-1,0,34.0237,267.9524,55.35288,0,0,91.1673,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1045043,37.42606,72.93384,0,409.9255
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,91.2655,59.48595,29.58564,0,0,0,-1,0,0,0,91.2655,0,0,91.2655,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045043,0,73.01241,0,410.0237
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,92.1122,62.3466,31.56609,19.4029,19.4029,0,-1,0,19.4029,474.7342,71.6881,0,0,92.1122,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1045043,21.34319,73.68976,0,410.8704
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,79.83784,58.74726,32.72287,10.28148,10.28148,0,-1,0,10.28148,776.5211,69.01524,0,0,79.83784,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1045043,11.30963,63.87028,0,398.5961
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,65.39539,53.73653,33.12865,0,0,0,-1,0,0,0,65.39539,0,0,65.39539,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045043,0,52.31631,0,384.1536
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,44.42554,46.9096,33.52232,63.20641,63.20641,0,-1,0,63.20641,70.28644,1.421085E-14,0,0.8270552,44.42554,66.53307,63.20641,0,0,0,318.7582,0,22.10753,-22.10753,396.6974,94.45158,0.1045043,69.52705,35.54043,0,363.1838
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,21.28599,38.88652,32.78949,28.3187,28.3187,0,-1,0,28.3187,75.16584,0,0,0,21.28599,29.80915,28.3187,0,0,24.56392,296.6507,0,8.523169,-8.523169,387.7133,92.31249,0.1045043,31.15057,17.02879,0,317.9367
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,30.77876,30.77876,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,34.03411,288.1275,0,10.93061,-10.93061,376.1914,89.56919,0.1045043,11.42249,0,0,288.1275
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,28.87098,28.87098,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,46.17924,277.1969,0,33.85717,-33.85717,340.5028,81.07193,0.1045043,35.38074,0,0,277.1969
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,27.44167,27.44167,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,83.79832,243.3397,0,34.76265,-34.76265,303.8597,72.3474,0.1045043,36.32697,0,0,243.3397
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,26.09714,26.09714,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,122.4235,208.5771,0,29.66698,-29.66698,272.588,64.90177,0.1045043,31.002,0,0,208.5771
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,24.73444,24.73444,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,155.3868,178.9101,0,20.90902,-20.90902,250.5479,59.65415,0.1045043,21.84993,0,0,178.9101
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,23.57767,23.57767,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,178.619,158.0011,0,52.02001,-52.02001,195.714,46.59848,0.1045043,54.36091,0,0,158.0011
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,22.68737,22.68737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.4191,105.9811,0,0,0,195.714,46.59848,0.1045043,0,0,0,105.9811
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,21.78496,21.78496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.4191,105.9811,0,0,0,195.714,46.59848,0.1045043,0,0,0,105.9811
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,20.98552,20.98552,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,236.4191,105.9811,0,51.65182,-51.65182,141.2682,33.63522,0.1045043,53.97615,0,0,105.9811
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,20.25269,20.25269,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,293.81,54.32925,0,30.08649,-30.08649,109.5543,26.0843,0.1045043,31.44038,0,0,54.32925
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,19.50169,19.50169,23.46321,23.03062,0,-1,0,23.03062,0,0,0.4325918,2.778913,0,24.24276,23.03062,0,0,327.2394,24.24276,0,24.24276,-24.24276,84.00017,20,0.1045043,25.80953,0,0,24.24276
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,18.92633,18.92633,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1045965,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,18.39942,18.39942,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1046898,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.40283,24.49072,17.818,14.67104,14.67104,81,0,22.761,14.67104,173.1495,0,0,0,25.40283,0,0,66.32896,63.01251,235.9644,106.3903,88.41535,0,88.41535,280.0236,66.67214,0.1047658,16.13814,20.32227,81,131.7931
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,51.81197,33.41022,19.05957,3.871535,3.871535,76.18732,0,21.54339,3.871535,1338.28,0,0,0,51.81197,0,0,72.31579,68.7,147.549,185.9641,120.512,0,120.512,394.3512,93.89297,0.1047958,4.258688,41.44957,81,237.7761
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,73.54759,43.62691,21.92426,41.94903,41.94903,0,-1,0,41.94903,175.3261,2.353658,0,0,73.54759,44.15688,41.94903,0,0,27.03706,294.4249,27.03706,0,27.03706,420.0009,100,0.1047683,46.14394,58.83807,0,367.9725
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,88.81535,52.70004,24.90402,21.45343,21.45343,0,-1,0,21.45343,413.9915,66.2328,0,0,88.81535,22.58255,21.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.1047683,23.59877,71.05228,0,407.5736
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,99.11514,59.92753,27.35688,27.14384,27.14384,0,-1,0,27.14384,365.1478,70.54268,0,0,99.11514,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1047683,29.85822,79.29211,0,417.8734
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,97.66221,61.988,29.43423,3.271698,3.271698,0,-1,0,3.271698,2985.062,94.21832,0,0,97.66221,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1047683,3.598868,78.12977,0,416.4204
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,94.45118,63.14776,31.40862,11.30698,11.30698,0,-1,0,11.30698,835.3349,82.5491,0,0,94.45118,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1047683,12.43768,75.56094,0,413.2094
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,87.27999,61.59791,32.58357,17.10085,17.10085,0,-1,0,17.10085,510.384,69.2791,0,0,87.27999,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1047683,18.81093,69.82399,0,406.0382
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,65.54996,53.61744,32.97724,57.57943,57.57943,0,-1,0,57.57943,113.8427,4.94003,0,0,65.54996,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1047683,63.33737,52.43996,0,384.3082
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,44.48151,46.78223,33.38908,20.32166,20.32166,0,-1,0,20.32166,218.8871,23.09028,0,0,44.48151,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1047683,22.35383,35.58521,0,363.2397
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,21.31481,38.76921,32.66836,20.40162,20.40162,0,-1,0,20.40162,104.476,0,0,0,21.31481,21.47539,20.40162,0,0,0,318.7582,0,0.1605846,-0.1605846,419.8316,99.95969,0.1047683,22.44179,17.05185,0,340.073
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,30.66368,30.66368,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0.1784273,318.5977,0,2.967113,-2.967113,416.7039,99.21503,0.1047683,3.100634,0,0,318.5977
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,28.76802,28.76802,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,3.47522,315.6305,0,24.40191,-24.40191,390.9821,93.09079,0.1047683,25.49999,0,0,315.6305
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,27.33871,27.33871,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,30.58845,291.2286,0,30.52439,-30.52439,358.8065,85.42996,0.1047683,31.89799,0,0,291.2286
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,25.99418,25.99418,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,64.50443,260.7042,0,3.000107,-3.000107,355.6442,84.67702,0.1047683,3.135112,0,0,260.7042
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,24.64965,24.64965,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,67.83788,257.7041,0,45.79947,-45.79947,307.3673,73.18254,0.1047683,47.86044,0,0,257.7041
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,23.47471,23.47471,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,118.7262,211.9047,0,33.9761,-33.9761,271.5533,64.65543,0.1047683,35.50502,0,0,211.9047
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,22.60258,22.60258,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,156.4774,177.9286,0,46.83183,-46.83183,222.1883,52.90186,0.1047683,48.93926,0,0,177.9286
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,21.71834,21.71834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.5128,131.0967,0,0,0,222.1883,52.90186,0.1047683,0,0,0,131.0967
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,20.93706,20.93706,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,208.5128,131.0967,0,33.26161,-33.26161,187.1274,44.55407,0.1047683,34.75838,0,0,131.0967
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,20.20424,20.20424,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,245.4701,97.83513,0,3.265561,-3.265561,183.6852,43.73449,0.1047683,3.412511,0,0,97.83513
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,19.45324,19.45324,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,249.0985,94.56956,0,4.356942,-4.356942,179.0926,42.64101,0.1047683,4.553004,0,0,94.56956
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,18.87182,18.87182,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,253.9396,90.21262,0,10.81711,-10.81711,167.6904,39.9262,0.1047683,11.30388,0,0,90.21262
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,18.32675,18.32675,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,265.9586,79.39552,0,19.51299,-19.51299,147.1219,35.02895,0.1047683,20.39108,0,0,79.39552
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.91897,24.83664,17.75138,49.89922,49.89922,0,0,0,49.89922,53.94668,0,7.105427E-15,0,26.91897,52.52549,49.89922,0,0,287.6397,59.88252,0,25.60652,-25.60652,120.1302,28.60238,0.1047683,54.88914,21.53518,0,86.80149
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,44.52389,31.15874,18.99295,25.79908,25.79908,0,0,0,25.79908,172.5794,0,0,0,44.52389,27.15693,25.79908,0,0,316.0914,34.27599,17.36696,0,17.36696,136.606,32.52517,0.1047507,28.37899,35.61911,0,78.79988
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,73.57335,43.5374,21.83947,0,0,0,-1,0,0,0,0,0,0,73.57335,0,0,0,0,298.7244,49.90626,73.57335,0,73.57335,206.4038,49.14366,0.104676,0,58.85868,0,123.4796
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,86.82147,51.79225,24.78289,54.1437,54.1437,0,-1,0,54.1437,160.3538,0,0,0,86.82147,56.99336,54.1437,0,0,225.1511,116.1223,29.82811,0,29.82811,234.7012,55.88113,0.1046458,59.55806,69.45718,0,202.9437
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,84.5844,53.92392,27.23575,0,0,0,-1,0,0,0,0,0,0,84.5844,0,0,0,0,195.323,142.9676,84.5844,0,84.5844,314.945,74.98676,0.1045601,0,67.66752,0,227.552
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,84.33224,56.36034,29.3131,42.63691,42.63691,0,-1,0,42.63691,197.7916,0,0,0,84.33224,44.88096,42.63691,0,0,110.7386,219.0935,39.45127,0,39.45127,352.3718,83.89788,0.1045202,46.9006,67.46579,0,303.4258
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,62.2786,50.50441,31.29355,0,0,0,-1,0,0,0,0,0,0,62.2786,0,0,0,0,71.28728,254.5997,62.2786,0,62.2786,411.4545,97.96515,0.1044572,0,49.82288,0,316.8783
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,67.73016,53.82467,32.4685,45.6316,45.6316,0,-1,0,45.6316,148.4282,10.68822,0,0,67.73016,48.03326,45.6316,0,0,9.008681,310.6504,9.008681,0,9.008681,420.0009,100,0.1044481,50.19476,54.18414,0,378.3806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,51.24499,48.47356,32.87428,3.843473,3.843473,0,-1,0,3.843473,1333.299,47.19923,0,0,51.24499,4.045761,3.843473,0,0,0,318.7582,0,0,0,420.0009,100,0.1044481,4.22782,40.99599,0,370.0032
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,42.06335,45.89096,33.29823,0,0,0,-1,0,0,0,42.06335,0,0,42.06335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044481,0,33.65068,0,360.8216
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.61999,37.27884,32.5654,0,0,0,-1,0,0,0,16.61999,0,0,16.61999,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044481,0,13.29599,0,335.3782
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,30.57284,30.57284,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1044481,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,28.68323,28.68323,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1044481,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,27.27209,27.27209,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1044481,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,25.92756,25.92756,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1044481,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,24.57698,24.57698,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1044481,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,23.40203,23.40203,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1044481,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,22.51779,22.51779,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1044481,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,21.61539,21.61539,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1044481,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,20.85227,20.85227,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1044481,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,20.11945,20.11945,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1044481,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,19.36845,19.36845,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1044481,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,18.78703,18.78703,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1044481,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,18.26012,18.26012,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1044481,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.52295,20.90052,17.67871,21.35045,21.35045,81,0,22.761,21.35045,58.65428,0,0,0,12.52295,0,0,59.64955,56.66707,338.7447,13.88801,69.19003,0,69.19003,164.2788,39.11393,0.1045433,23.4855,10.01836,81,26.41096
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.20583,26.10409,18.88999,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20583,0,0,72.31579,68.7,269.5547,76.15903,95.90583,0,95.90583,255.2631,60.77681,0.1045878,0,21.76467,81,103.3649
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,45.44365,34.3794,21.71834,24.5208,24.5208,0,-1,0,24.5208,185.3269,0,0,0,45.44365,25.81137,24.5208,0,0,173.6488,162.4743,19.63228,0,19.63228,273.8879,65.21127,0.104568,26.97288,36.35492,0,207.9179
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,47.7131,38.26366,24.64965,29.91225,29.91225,0,-1,0,29.91225,159.5102,0,0,0,47.7131,31.48658,29.91225,0,0,154.0166,180.1433,16.22652,0,16.22652,289.2817,68.87646,0.1045516,32.90347,38.17048,0,227.8564
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,60.22066,45.01177,27.08434,45.62938,45.62938,0,-1,0,45.62938,131.9778,0,0,0,60.22066,48.03093,45.62938,0,0,137.79,194.7472,12.18973,0,12.18973,300.8459,71.62984,0.1045393,50.19232,48.17653,0,254.9679
