Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,30.59284,30.59284,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0,318.7582,0,69.80658,-69.80658,346.4182,82.48037,0.1089649,72.94788,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,28.84414,28.84414,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,77.56287,248.9516,0,72.31579,-72.31579,270.1907,64.33099,0.1089649,83.00803,0,0,248.9516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,27.40661,27.40661,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,157.9137,176.6358,0,68.18685,-68.18685,198.3155,47.21787,0.1089649,71.25526,0,0,176.6358
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,26.0064,26.0064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6769,108.449,0,0,0,198.3155,47.21787,0.1089649,0,0,0,108.449
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,24.55642,24.55642,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,233.6769,108.449,0,28.05207,-28.05207,168.746,40.17754,0.1089649,29.31441,0,0,108.449
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,23.34913,23.34913,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,264.8459,80.39694,0,19.62413,-19.62413,148.0603,35.25239,0.1089649,20.50721,0,0,80.39694
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,22.38455,22.38455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1089649,0,0,0,60.77281
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,21.40752,21.40752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1089649,0,0,0,60.77281
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,20.63585,20.63585,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,286.6505,60.77281,0,12.42131,-12.42131,134.9671,32.13497,0.1089649,12.98026,0,0,60.77281
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,19.93264,19.93264,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.4519,48.35151,0,17.44989,-17.44989,116.5733,27.7555,0.1089649,18.23513,0,0,48.35151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,19.21698,19.21698,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,319.8407,30.90162,0,8.54925,-8.54925,107.5616,25.60986,0.1089649,8.933966,0,0,30.90162
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,18.46399,18.46399,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.3398,22.35237,0,15.38687,-15.38687,91.34245,21.74816,0.1089649,16.07928,0,0,22.35237
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,17.86034,17.86034,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.4363,6.965506,63.0678,0,63.0678,151.1738,35.99369,0.1128775,16.07412,0,81,6.965506
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,21.03205,22.69921,17.23181,0,0,72.31579,0,20.56389,0,0,0,0,0,21.03205,0,0,72.31579,68.7,283.3686,63.72653,89.73206,0,89.73206,236.3011,56.26206,0.1145482,0,16.82564,81,84.75858
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,45.21464,30.54947,18.23995,24.16551,24.16551,81,0,22.761,24.16551,187.104,0,0,0,45.21464,0,0,56.8345,53.99277,193.6365,144.4854,99.20741,0,99.20741,330.4175,78.67068,0.1165907,26.58206,36.17171,81,189.7
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,66.84346,40.24325,20.93456,15.14915,15.14915,0,-1,0,15.14915,441.2357,0,0,0,66.84346,15.94648,15.14915,0,0,94.42909,233.772,50.89699,0,50.89699,378.7027,90.16712,0.1145072,16.66407,53.47477,0,300.6155
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,90.15508,51.71019,23.67896,37.98879,37.98879,0,-1,0,37.98879,237.3202,6.634775,0,0,90.15508,39.9882,37.98879,0,0,43.5321,279.5793,43.5321,0,43.5321,420.0009,100,0.1127834,41.78767,72.12406,0,369.7344
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,94.56333,56.35192,26.02507,66.44374,66.44374,0,-1,0,66.44374,142.3209,24.62255,0,4.388116,94.56333,69.94078,66.44374,0,0,0,318.7582,0,0,0,420.0009,100,0.1127834,73.08812,75.65067,0,413.3216
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,91.01267,57.75005,28.28407,0,0,0,-1,0,0,0,91.01267,0,0,91.01267,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127834,0,72.81014,0,409.7709
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,81.61785,56.6912,30.45593,35.49161,35.49161,0,-1,0,35.49161,229.9638,44.25826,0,0,81.61785,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1127834,39.04078,65.29428,0,400.3761
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,76.21503,56.24337,31.81879,20.55333,20.55333,0,-1,0,20.55333,370.8159,54.57994,0,0,76.21503,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1127834,22.60867,60.97203,0,394.9733
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,62.66687,51.92889,32.41621,35.22364,35.22364,0,-1,0,35.22364,177.9114,25.58935,0,0,62.66687,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1127834,38.74601,50.1335,0,381.4251
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,48.22018,47.62402,33.02608,0,0,0,-1,0,0,0,48.22018,0,0,48.22018,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127834,0,38.57615,0,366.9784
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,27.92245,40.5668,32.48467,26.87126,26.87126,0,-1,0,26.87126,103.912,0,0,0,27.92245,28.28554,26.87126,0,0,0,318.7582,0,0.3630855,-0.3630855,419.6181,99.90887,0.1127834,29.55839,22.33797,0,346.6807
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,30.67996,30.67996,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,0.4034283,318.3951,0,35.30545,-35.30545,382.4029,91.04813,0.1127834,36.89419,0,0,318.3951
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,28.93127,28.93127,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,39.6317,283.0897,0,59.64412,-59.64412,319.5325,76.07901,0.1127834,62.32811,0,0,283.0897
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,27.48128,27.48128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.9029,223.4456,0,0,0,319.5325,76.07901,0.1127834,0,0,0,223.4456
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,26.08108,26.08108,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,105.9029,223.4456,0,56.69502,-56.69502,259.7707,61.85004,0.1127834,59.2463,0,0,223.4456
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,24.62487,24.62487,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,168.8974,166.7505,0,12.17346,-12.17346,246.9387,58.79482,0.1127834,12.72127,0,0,166.7505
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,23.41759,23.41759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.4235,154.5771,0,0,0,246.9387,58.79482,0.1127834,0,0,0,154.5771
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,22.44056,22.44056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.4235,154.5771,0,0,0,246.9387,58.79482,0.1127834,0,0,0,154.5771
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,21.45731,21.45731,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,182.4235,154.5771,0,46.9753,-46.9753,197.4224,47.00524,0.1127834,49.08919,0,0,154.5771
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,20.67319,20.67319,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,234.6183,107.6018,0,32.62514,-32.62514,163.0325,38.81718,0.1127834,34.09327,0,0,107.6018
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,19.96998,19.96998,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,270.8684,74.97665,0,11.98892,-11.98892,150.3951,35.80828,0.1127834,12.52842,0,0,74.97665
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,19.25432,19.25432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.1895,62.98773,0,0,0,150.3951,35.80828,0.1127834,0,0,0,62.98773
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,18.51999,18.51999,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,284.1895,62.98773,0,38.96448,-38.96448,109.3229,26.02921,0.1127834,40.71788,0,0,62.98773
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,17.89768,17.89768,52.01922,52.01922,29.19713,0,9.654873,52.01922,0,0,0,0,0,24.02325,22.82209,0,0,327.4833,24.02325,0,24.02325,-24.02325,84.00017,20,0.1127834,57.22114,0,81,24.02325
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.779408,18.48187,17.26915,0,0,72.31579,0,20.56389,0,0,0,0,0,4.779408,0,0,72.31579,68.7,354.1758,0,73.47941,0,73.47941,153.7089,36.59727,0.1149246,0,3.823527,81,4.779408
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.12754,27.38931,18.27107,1.126711,1.126711,73.4425,0,20.84895,1.126711,3028.952,0,0,0,34.12754,0,0,72.31579,68.7,280.6964,66.13147,102.8275,0,102.8275,251.2596,59.8236,0.1159466,1.239382,27.30203,81,100.259
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,58.32392,37.55302,20.98435,41.91123,41.91123,0,-1,0,41.91123,139.1606,0,0,0,58.32392,44.11708,41.91123,0,0,177.8689,158.6763,14.20684,0,14.20684,264.7374,63.03259,0.1154122,46.10235,46.65913,0,217.0002
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,60.10228,41.20074,23.73497,0,0,0,-1,0,0,0,0,0,0,60.10228,0,0,0,0,163.662,171.4624,60.10228,0,60.10228,321.7554,76.60828,0.1132047,0,48.08183,0,231.5647
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,73.10513,48.32584,26.09353,24.98058,24.98058,0,-1,0,24.98058,292.6479,0,0,0,73.10513,26.29535,24.98058,0,0,103.5597,225.5545,46.80979,0,46.80979,366.1631,87.18152,0.1115431,27.47864,58.48411,0,298.6596
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,73.77813,51.23941,28.37119,7.795409,7.795409,0,-1,0,7.795409,946.4305,8.822485,0,0,73.77813,8.205694,7.795409,0,0,56.74995,267.6833,56.74995,0,56.74995,420.0009,100,0.1095929,8.57495,59.0225,0,341.4614
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,37.88542,41.57875,30.54306,32.05649,32.05649,0,-1,0,32.05649,118.1833,4.141748,0,0,37.88542,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.1095929,35.26213,30.30834,0,356.6436
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,34.05024,41.86073,31.92459,34.50527,34.50527,0,-1,0,34.50527,98.6813,0,0,0,34.05024,36.32133,34.50527,0,0,0,318.7582,0,2.27109,-2.27109,417.6069,99.43002,0.1095929,37.9558,27.2402,0,352.8085
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,31.64622,41.75022,32.52201,17.50377,17.50377,0,-1,0,17.50377,180.7967,10.69777,0,0,31.64622,18.42502,17.50377,0,0,2.523433,316.4871,2.523433,0,2.523433,420.0009,100,0.1095078,19.25414,25.31698,0,348.1334
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,19.7564,38.7873,33.13187,10.51636,10.51636,0,-1,0,10.51636,187.8635,8.686549,0,0,19.7564,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1095078,11.56799,15.80512,0,338.5146
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,14.19921,36.60059,32.59046,35.99244,35.99244,0,-1,0,35.99244,39.45052,0,7.105427E-15,0,14.19921,37.88678,35.99244,0,0,0,318.7582,0,23.68758,-23.68758,395.032,94.05504,0.1095078,39.59169,11.35937,0,332.9574
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,30.76709,30.76709,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,26.31953,295.0706,0,51.69018,-51.69018,340.5457,81.08215,0.1095078,54.01624,0,0,295.0706
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,29.01839,29.01839,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,83.75306,243.3805,0,42.81567,-42.81567,295.414,70.33653,0.1095078,44.74238,0,0,243.3805
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,27.56841,27.56841,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,131.326,200.5648,0,43.92764,-43.92764,249.1102,59.31184,0.1095078,45.90439,0,0,200.5648
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,26.14954,26.14954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.1345,156.6371,0,0,0,249.1102,59.31184,0.1095078,0,0,0,156.6371
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,24.69333,24.69333,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,180.1345,156.6371,0,3.761944,-3.761944,245.1448,58.36769,0.1095078,3.931232,0,0,156.6371
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,23.48604,23.48604,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,184.3145,152.8752,0,24.13096,-24.13096,219.7085,52.31145,0.1095078,25.21686,0,0,152.8752
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,22.49034,22.49034,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,211.1266,128.7442,0,14.61057,-14.61057,204.3076,48.64457,0.1095078,15.26805,0,0,128.7442
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,21.51331,21.51331,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,227.3606,114.1337,0,14.29111,-14.29111,189.2435,45.05788,0.1095078,14.93421,0,0,114.1337
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,20.72298,20.72298,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,243.2396,99.84256,0,18.92064,-18.92064,169.2994,40.30929,0.1095078,19.77207,0,0,99.84256
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,20.02599,20.02599,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,264.2626,80.92192,0,12.27832,-12.27832,156.3569,37.22775,0.1095078,12.83084,0,0,80.92192
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,19.32278,19.32278,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,277.9052,68.6436,0,27.14255,-27.14255,127.7461,30.41568,0.1095078,28.36397,0,0,68.6436
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,18.56978,18.56978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.0635,41.50105,0,0,0,127.7461,30.41568,0.1095078,0,0,0,41.50105
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,17.95991,17.95991,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,308.0635,41.50105,0,34.8936,-34.8936,90.96503,21.6583,0.1095078,36.46381,0,0,41.50105
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.84863,20.37678,17.3376,9.920377,9.920377,81,0,22.761,9.920377,119.4373,0,0,0,11.84863,0,0,71.07962,67.52564,346.8342,6.607456,79.37428,0,79.37428,166.2661,39.58709,0.1120276,10.91241,9.478905,81,18.45609
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.63303,25.37147,18.33953,4.086682,4.086682,76.40247,0,21.59783,4.086682,651.703,0,0,0,26.63303,0,0,72.31579,68.7,267.4599,78.0443,95.33303,0,95.33303,256.7069,61.12058,0.113519,4.495351,21.30643,81,104.6773
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,62.12674,38.84325,21.0528,38.75773,38.75773,0,-1,0,38.75773,160.2951,0,0,0,62.12674,40.79762,38.75773,0,0,172.1269,163.844,21.32912,0,21.32912,276.9415,65.93832,0.112816,42.63351,49.70139,0,225.9708
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,68.57758,44.10046,23.80342,0,0,0,-1,0,0,0,0,0,0,68.57758,0,0,0,0,150.7978,183.0402,68.57758,0,68.57758,341.9999,81.42839,0.1106137,0,54.86207,0,251.6178
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,52.81755,41.53013,26.14954,31.35531,31.35531,0,-1,0,31.35531,168.4485,0,0,0,52.81755,33.00559,31.35531,0,0,82.22018,244.7601,19.81196,0,19.81196,360.7952,85.90345,0.1099934,34.49084,42.25404,0,297.5776
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,39.57056,39.84155,28.43964,50.74784,50.74784,0,-1,0,50.74784,77.97486,0,0,0,39.57056,53.41878,50.74784,0,0,62.40822,262.5908,0,13.84822,-13.84822,346.1979,82.42791,0.1099934,55.82262,31.65645,0,302.1614
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,54.42707,47.02487,30.61151,81.91495,68.7,0,-1,0,68.7,79.22427,0,13.21495,21.40644,54.42707,72.31579,68.7,0,0,77.79513,248.7426,0,17.88872,-17.88872,327.3415,77.93831,0.1099934,90.10645,43.54166,0,303.1697
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,27.16341,39.81883,31.99304,22.94466,22.94466,0,-1,0,22.94466,118.3866,0,0,0,27.16341,24.15227,22.94466,0,0,97.67149,230.8539,3.011138,0,3.011138,330.1982,78.61845,0.1098997,25.23912,21.73073,0,258.0173
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,20.51293,38.46956,32.60913,48.98577,48.98577,0,-1,0,48.98577,41.87527,0,0,0,20.51293,51.56397,48.98577,0,0,94.66035,233.5639,0,31.05105,-31.05105,297.4675,70.82545,0.1098997,53.88435,16.41034,0,254.0768
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.08206,36.03788,33.20033,16.36592,16.36592,0,-1,0,16.36592,61.604,0,0,0,10.08206,17.22728,16.36592,0,0,129.1615,202.5129,0,7.145222,-7.145222,289.9358,69.03218,0.1098997,18.00251,8.065649,0,212.5949
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.182479,34.68239,32.67759,0,0,0,-1,0,0,0,0,0,0,7.182479,0,0,0,0,137.1006,195.3676,7.182479,0,7.182479,296.7496,70.65453,0.1096769,0,5.745983,0,202.5501
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,30.87288,30.87288,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,129.9182,201.8319,0,23.74989,-23.74989,271.7151,64.69393,0.1096769,24.81863,0,0,201.8319
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,29.12419,29.12419,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,156.3069,178.082,0,66.58626,-66.58626,201.527,47.98252,0.1096769,69.58264,0,0,178.082
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,27.65553,27.65553,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,230.2917,111.4957,0,47.27749,-47.27749,151.6921,36.1171,0.1096769,49.40498,0,0,111.4957
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,26.23666,26.23666,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,282.8222,64.21825,0,36.9575,-36.9575,112.7355,26.84174,0.1096769,38.62059,0,0,64.21825
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,24.78045,24.78045,25.278,25.278,0,-1,0,25.278,0,0,0,1.908092,0,26.60842,25.278,0,0,323.8861,27.26074,0,26.60842,-26.60842,84.68777,20.16372,0.1096769,27.8058,0,0,27.26074
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,23.56072,23.56072,8.415224,0.6197076,0,-1,0,0.6197076,0,0,7.795517,8.637039,0,0.6523238,0.6197076,0,0,353.451,0.6523238,0,0.6523238,-0.6523238,84.00017,20,0.1096769,9.256747,0,0,0.6523238
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,22.57747,22.57747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096769,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,21.60044,21.60044,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096769,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,20.8101,20.8101,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096769,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,20.11311,20.11311,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096769,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,19.39123,19.39123,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096769,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,18.63824,18.63824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096769,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,18.02837,18.02837,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1111295,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.74474,22.80198,17.40606,5.079095,5.079095,77.39488,0,21.84891,5.079095,408.4337,0,0,0,20.74474,0,0,72.31579,68.7,326.323,25.06754,89.44473,0,89.44473,195.2784,46.49477,0.1128027,5.587005,16.59579,81,45.81228
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.05702,29.2144,18.39553,36.41148,36.41148,81,0,22.761,36.41148,110.0121,0,0,0,40.05702,0,0,44.58852,42.35909,236.8782,105.5678,82.41611,0,82.41611,273.4652,65.11063,0.1148816,40.05263,32.04562,81,145.6248
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,55.71974,36.87135,21.10881,0,0,0,-1,0,0,0,0,0,0,55.71974,0,0,0,0,154.4621,179.7423,55.71974,0,55.71974,326.3256,77.69641,0.1131964,0,44.57579,0,235.4621
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,71.41895,45.13045,23.85321,23.27289,23.27289,0,-1,0,23.27289,306.8762,0,0,0,71.41895,24.49778,23.27289,0,0,98.74239,229.8901,46.92117,0,46.92117,370.8389,88.2948,0.1118151,25.60018,57.13516,0,301.309
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,93.22867,56.0341,26.19932,2.777036,2.777036,0,-1,0,2.777036,3357.129,38.48426,0,0,93.22867,2.923196,2.777036,0,0,51.82122,272.1191,51.82122,0,51.82122,420.0009,100,0.1103283,3.05474,74.58294,0,365.3478
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,94.66168,59.51474,28.49565,0,0,0,-1,0,0,0,94.66168,0,0,94.66168,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103283,0,75.72935,0,413.4199
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,93.10665,61.61659,30.66129,0,0,0,-1,0,0,0,93.10665,0,0,93.10665,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103283,0,74.48532,0,411.8649
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,78.09883,57.24802,32.04905,19.32979,19.32979,0,-1,0,19.32979,404.0336,57.75169,0,0,78.09883,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1103283,21.26277,62.47907,0,396.8571
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,58.3741,50.66577,32.64025,0,0,0,-1,0,0,0,58.3741,0,0,58.3741,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103283,0,46.69928,0,377.1323
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,28.30867,41.49824,33.25634,0,0,0,-1,0,0,0,28.30867,0,0,28.30867,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103283,0,22.64694,0,347.0669
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,16.41597,37.38602,32.72737,57.54472,57.54472,0,-1,0,57.54472,28.52733,0,0,0,16.41597,60.57339,57.54472,0,0,0,318.7582,0,44.15742,-44.15742,373.4548,88.91764,0.1103283,63.2992,13.13278,0,335.1742
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,30.92889,30.92889,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,49.0638,274.6008,0,24.21104,-24.21104,347.9341,82.8413,0.1103283,25.30054,0,0,274.6008
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,29.17397,29.17397,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,75.96496,250.3898,0,48.61485,-48.61485,296.6896,70.64024,0.1103283,50.80252,0,0,250.3898
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,27.72398,27.72398,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,129.9815,201.7749,0,30.16608,-30.16608,264.8918,63.06934,0.1103283,31.52355,0,0,201.7749
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,26.30511,26.30511,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,163.4993,171.6088,0,33.43764,-33.43764,229.6454,54.67736,0.1103283,34.94234,0,0,171.6088
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,24.83646,24.83646,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,200.6523,138.1712,0,3.48366,-3.48366,225.9733,53.80306,0.1103283,3.640424,0,0,138.1712
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,23.6105,23.6105,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,204.523,134.6875,0,30.59468,-30.59468,193.7237,46.12459,0.1103283,31.97144,0,0,134.6875
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,22.61481,22.61481,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,238.5171,104.0928,0,46.51136,-46.51136,144.6964,34.45145,0.1103283,48.60437,0,0,104.0928
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,21.63155,21.63155,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,290.1964,57.58149,0,17.36172,-17.36172,126.3955,30.09411,0.1103283,18.14299,0,0,57.58149
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,20.85989,20.85989,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,309.4872,40.21977,0,15.51451,-15.51451,110.0418,26.20038,0.1103283,16.21266,0,0,40.21977
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,20.1629,20.1629,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,326.7255,24.70527,0,8.153095,-8.153095,101.4477,24.15416,0.1103283,8.519984,0,0,24.70527
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,19.44724,19.44724,28.5293,15.72456,0,-1,0,15.72456,0,0,12.80474,15.65767,0,16.55217,15.72456,0,0,335.7845,16.55217,0,16.55217,-16.55217,84.00017,20,0.1103283,31.38223,0,0,16.55217
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,18.67557,18.67557,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1121582,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,18.06571,18.06571,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1139153,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,11.06825,20.28717,17.44962,42.61051,42.61051,81,0,22.761,42.61051,25.97541,0,0,0,11.06825,0,0,38.38949,36.47002,247.1862,96.29066,47.53827,0,47.53827,230.5982,54.90422,0.1159718,46.87156,8.854604,81,107.3589
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,42.8857,30.0753,18.43287,48.05422,48.05422,81,0,22.761,48.05422,89.2444,0,0,0,42.8857,0,0,32.94578,31.29849,199.6479,139.0751,74.1842,0,74.1842,300.9755,71.66069,0.1180257,52.85964,34.30856,81,181.9608
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,55.47832,36.8302,21.13993,16.63463,16.63463,0,-1,0,16.63463,333.5111,0,0,0,55.47832,17.51013,16.63463,0,0,125.4637,205.8409,37.96819,0,37.96819,336.9953,80.23682,0.1169495,18.29809,44.38266,0,261.3192
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,45.67015,36.80487,23.89054,2.724496,2.724496,0,-1,0,2.724496,1676.279,0,0,0,45.67015,2.86789,2.724496,0,0,87.49553,240.0123,42.80227,0,42.80227,377.6011,89.90484,0.1157595,2.996945,36.53612,0,285.6824
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,46.96242,39.76173,26.23666,0,0,0,-1,0,0,0,2.269155,0,0,46.96242,0,0,0,0,44.69326,278.5343,44.69326,0,44.69326,420.0009,100,0.1145426,0,37.56993,0,325.4967
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,70.44888,50.217,28.52677,0,0,0,-1,0,0,0,70.44888,0,0,70.44888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145426,0,56.3591,0,389.2071
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,75.33138,54.57011,30.69863,23.34358,23.34358,0,-1,0,23.34358,322.7071,50.75919,0,0,75.33138,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1145426,25.67793,60.2651,0,394.0896
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,64.56474,52.22287,32.08017,20.73357,20.73357,0,-1,0,20.73357,311.4019,42.73992,0,0,64.56474,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1145426,22.80693,51.65179,0,383.323
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,41.63107,45.09634,32.69625,20.72994,20.72994,0,-1,0,20.72994,200.8258,19.81008,0,0,41.63107,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1145426,22.80294,33.30486,0,360.3893
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,29.96228,42.06036,33.30612,0,0,0,-1,0,0,0,29.96228,0,0,29.96228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145426,0,23.96982,0,348.7205
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,15.37756,37.14075,32.78338,32.06576,32.06576,0,-1,0,32.06576,47.95633,0,0,0,15.37756,33.75343,32.06576,0,0,0,318.7582,0,18.37587,-18.37587,400.631,95.38814,0.1145426,35.27234,12.30205,0,334.1358
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,30.99734,30.99734,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,20.41763,300.3824,0,29.43893,-29.43893,369.5996,87.99973,0.1145426,30.76368,0,0,300.3824
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,29.24865,29.24865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.12756,270.9434,0,0,0,369.5996,87.99973,0.1145426,0,0,0,270.9434
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,27.77377,27.77377,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,53.12756,270.9434,0,70.55608,-70.55608,295.227,70.292,0.1145426,73.73109,0,0,270.9434
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,26.36112,26.36112,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,131.5232,200.3873,0,72.31579,-72.31579,218.9995,52.14262,0.1145426,82.61745,0,0,200.3873
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,24.88624,24.88624,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,211.8741,128.0716,0,39.17549,-39.17549,177.7048,42.3106,0.1145426,40.93839,0,0,128.0716
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,23.66029,23.66029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4024,88.89607,0,0,0,177.7048,42.3106,0.1145426,0,0,0,88.89607
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,22.66459,22.66459,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,255.4024,88.89607,0,5.321333,-5.321333,172.0957,40.97508,0.1145426,5.560793,0,0,88.89607
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,21.66889,21.66889,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,261.315,83.57474,0,40.34058,-40.34058,129.573,30.85065,0.1145426,42.15591,0,0,83.57474
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,20.89723,20.89723,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,306.1378,43.23416,0,12.6631,-12.6631,116.2249,27.67254,0.1145426,13.23294,0,0,43.23416
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,20.20024,20.20024,28.81097,28.81097,0,-1,0,28.81097,0,0,3.552714E-15,2.649558,0,30.32733,28.81097,0,0,320.208,30.57106,0,30.32733,-30.32733,84.25708,20.06117,0.1145426,31.69206,0,0,30.57106
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,19.47836,19.47836,38.17869,0.2315385,0,-1,0,0.2315385,0,0,37.94715,41.76502,0,0.2437248,0.2315385,0,0,353.905,0.2437248,0,0.2437248,-0.2437248,84.00017,20,0.1145426,41.99656,0,0,0.2437248
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,18.71291,18.71291,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1169666,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,18.09682,18.09682,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1191457,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.27511,23.55512,17.47451,0,0,72.31579,0,20.56389,0,0,0,0,0,23.27511,0,0,72.31579,68.7,243.1571,99.91685,91.97511,0,91.97511,276.577,65.85154,0.1199714,0,18.62009,81,123.192
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,53.81168,33.36437,18.46399,46.40419,46.40419,81,0,22.761,46.40419,115.963,0,0,0,53.81168,0,0,34.59581,32.86602,151.182,182.6945,86.67769,0,86.67769,358.8067,85.43,0.1214421,51.04461,43.04934,81,236.5061
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,71.6589,42.12241,21.17727,5.887805,5.887805,0,-1,0,5.887805,1217.073,0.9569254,0,0,71.6589,6.19769,5.887805,0,0,64.50428,260.7044,64.50428,0,64.50428,420.0009,100,0.1197412,6.476585,57.32712,0,332.3633
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,80.82645,48.54305,23.92788,44.7733,44.7733,0,-1,0,44.7733,180.5238,33.69667,0,0,80.82645,47.12978,44.7733,0,0,0,318.7582,0,0,0,420.0009,100,0.1197412,49.25063,64.66116,0,399.5847
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,93.73122,56.36846,26.30511,4.258728,4.258728,0,-1,0,4.258728,2200.921,89.24834,0,0,93.73122,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1197412,4.684601,74.98497,0,412.4894
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,85.31539,55.85162,28.58277,28.72452,28.72452,0,-1,0,28.72452,297.0124,55.07906,0,0,85.31539,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1197412,31.59697,68.25231,0,404.0736
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,90.36812,60.60159,30.76709,0,0,0,-1,0,0,0,90.36812,0,0,90.36812,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197412,0,72.29449,0,409.1263
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,81.38775,58.67055,32.15484,17.35292,17.35292,0,-1,0,17.35292,469.0146,63.12151,0,0,81.38775,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1197412,19.08822,65.1102,0,400.146
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,55.566,49.82938,32.76471,42.95703,42.95703,0,-1,0,42.95703,129.3525,10.34808,0,0,55.566,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1197412,47.25273,44.4528,0,374.3242
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,48.71697,48.17568,33.37457,8.189986,8.189986,0,-1,0,8.189986,594.8358,40.09593,0,0,48.71697,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1197412,9.008985,38.97358,0,367.4752
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,25.59069,40.26368,32.8705,50.671,50.671,0,-1,0,50.671,50.50362,0,0,0,25.59069,53.33789,50.671,0,0,0,318.7582,0,27.7472,-27.7472,390.7527,93.03618,0.1197412,55.7381,20.47255,0,344.3489
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,31.0658,31.0658,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,30.83022,291.011,0,32.88995,-32.88995,356.0837,84.78165,0.1197412,34.37,0,0,291.011
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,29.3171,29.3171,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,67.37462,258.1211,0,67.20874,-67.20874,285.2394,67.91402,0.1197412,70.23313,0,0,258.1211
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,27.84845,27.84845,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,142.051,190.9123,0,48.44301,-48.44301,234.176,55.75608,0.1197412,50.62295,0,0,190.9123
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,26.42957,26.42957,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,195.8766,142.4693,0,19.46174,-19.46174,213.6615,50.87169,0.1197412,20.33752,0,0,142.4693
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,24.94225,24.94225,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,217.5007,123.0076,0,10.86212,-10.86212,202.2119,48.14558,0.1197412,11.35091,0,0,123.0076
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,23.7163,23.7163,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,229.5697,112.1455,0,24.18346,-24.18346,176.7202,42.07616,0.1197412,25.27172,0,0,112.1455
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,22.7206,22.7206,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,256.4402,87.96199,0,19.24599,-19.24599,156.4332,37.24593,0.1197412,20.11205,0,0,87.96199
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,21.68756,21.68756,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,277.8247,68.716,0,22.62114,-22.62114,132.5884,31.56861,0.1197412,23.63909,0,0,68.716
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,20.9159,20.9159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.9593,46.09486,0,0,0,132.5884,31.56861,0.1197412,0,0,0,46.09486
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,20.21268,20.21268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.9593,46.09486,0,0,0,132.5884,31.56861,0.1197412,0,0,0,46.09486
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,19.47836,19.47836,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,302.9593,46.09486,0,39.39826,-39.39826,91.05901,21.68067,0.1197412,41.17118,0,0,46.09486
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,18.72536,18.72536,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,346.7351,6.696607,65.62485,0,65.62485,153.3162,36.50378,0.1217149,13.11334,0,81,6.696607
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,18.11549,18.11549,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,281.1103,65.75896,68.7,0,68.7,218.4908,52.0215,0.1230387,0,0,81,65.75896
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.8548,21.58837,17.49318,24.73234,24.73234,81,0,22.761,24.73234,64.10553,0,0,0,15.8548,0,0,56.26766,53.45427,212.4103,127.589,69.30907,0,69.30907,284.2431,67.6768,0.1248165,27.20558,12.68384,81,143.4438
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,38.98289,28.99786,18.48266,0,0,72.31579,0,20.56389,0,0,0,0,0,38.98289,0,0,72.31579,68.7,143.1012,189.9671,107.6829,0,107.6829,386.4001,91.99983,0.1250597,0,31.18631,81,228.95
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,38.57207,31.77449,21.19593,16.32857,16.32857,0,-1,0,16.32857,236.2245,0,0,0,38.57207,17.18797,16.32857,0,0,35.41832,286.8817,21.38411,0,21.38411,406.6868,96.83,0.1245182,17.96142,30.85766,0,325.4538
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,36.21158,34.02628,23.959,13.76447,13.76447,0,-1,0,13.76447,263.0802,7.688453,0,0,36.21158,14.48891,13.76447,0,0,14.03422,306.1274,14.03422,0,14.03422,420.0009,100,0.1241653,15.14091,28.96927,0,342.339
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,65.57469,45.96449,26.32378,0,0,0,-1,0,0,0,65.57469,0,0,65.57469,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241653,0,52.45975,0,384.3329
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,68.97436,49.79105,28.61389,16.38846,16.38846,0,-1,0,16.38846,420.8716,51.72335,0,0,68.97436,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1241653,18.0273,55.17949,0,387.7326
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,22.87501,37.29232,30.80443,0,0,0,-1,0,0,0,22.87501,0,0,22.87501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241653,0,18.3,0,341.6332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.76714,36.08034,32.20463,9.351663,9.351663,0,-1,0,9.351663,147.216,3.923288,0,0,13.76714,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1241653,10.28683,11.01371,0,332.5254
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,18.8786,38.19898,32.8145,0,0,0,-1,0,0,0,18.8786,0,0,18.8786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241653,0,15.10288,0,337.6368
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,20.35924,39.27631,33.43058,0,0,0,-1,0,0,0,20.35924,0,0,20.35924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241653,0,16.28739,0,339.1175
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.741656,35.37056,32.92029,23.98429,23.98429,0,-1,0,23.98429,36.44743,0,0,0,8.741656,25.24662,23.98429,0,0,0,318.7582,0,16.50496,-16.50496,402.6031,95.85768,0.1241653,26.38272,6.993325,0,327.4999
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,31.15292,31.15292,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.33885,302.2533,0,24.23434,-24.23434,377.0578,89.7755,0.1241653,25.32489,0,0,302.2533
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,29.40423,29.40423,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.2659,278.0189,0,38.13757,-38.13757,336.8573,80.20396,0.1241653,39.85376,0,0,278.0189
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,27.93557,27.93557,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,87.64098,239.8813,0,22.90687,-22.90687,312.7113,74.45493,0.1241653,23.93768,0,0,239.8813
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,26.49803,26.49803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.0931,216.9745,0,0,0,312.7113,74.45493,0.1241653,0,0,0,216.9745
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,25.01071,25.01071,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.0931,216.9745,0,6.901225,-6.901225,305.4368,72.72291,0.1241653,7.21178,0,0,216.9745
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,23.78475,23.78475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.7611,210.0733,0,0,0,305.4368,72.72291,0.1241653,0,0,0,210.0733
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,22.78905,22.78905,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,120.7611,210.0733,0,13.63477,-13.63477,291.0645,69.30093,0.1241653,14.24834,0,0,210.0733
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,21.77468,21.77468,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,135.9108,196.4385,0,18.9912,-18.9912,271.046,64.53464,0.1241653,19.8458,0,0,196.4385
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,20.98435,20.98435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.0122,177.4473,0,0,0,271.046,64.53464,0.1241653,0,0,0,177.4473
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,20.26869,20.26869,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.0122,177.4473,0,8.145005,-8.145005,262.4604,62.49046,0.1241653,8.51153,0,0,177.4473
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,19.55303,19.55303,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.0622,169.3023,0,15.02045,-15.02045,246.6275,58.72071,0.1241653,15.69637,0,0,169.3023
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,18.80003,18.80003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.7516,154.2818,0,0,0,246.6275,58.72071,0.1241653,0,0,0,154.2818
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,18.16528,18.16528,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,182.7516,154.2818,0,12.4465,-12.4465,233.5077,55.59697,0.1241653,13.0066,0,0,154.2818
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.82323,22.97083,17.54919,2.705118,2.705118,0,0,0,2.705118,769.7714,0,0,0,20.82323,2.847493,2.705118,0,0,196.581,141.8353,17.97573,0,17.97573,250.561,59.65726,0.1237162,2.97563,16.65858,0,162.6586
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,48.86172,31.94689,18.53244,47.3663,47.3663,0,0,0,47.3663,103.1571,7.105427E-15,0,0,48.86172,49.85927,47.3663,0,0,178.6053,158.0135,0,0.9975444,-0.9975444,249.5095,59.40691,0.1237162,52.10293,39.08938,0,206.8752
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,73.58035,42.8517,21.24572,44.83023,44.83023,0,-1,0,44.83023,164.1311,0,0,0,73.58035,47.18971,44.83023,0,0,179.7137,157.0159,26.39063,0,26.39063,274.5459,65.36793,0.1230628,49.31325,58.86428,0,230.5963
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,86.37283,50.69071,24.01501,0,0,0,-1,0,0,0,0,0,0,86.37283,0,0,0,0,153.323,180.7675,86.37283,0,86.37283,356.4863,84.87753,0.1209716,0,69.09826,0,267.1403
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,97.59791,58.05612,26.39224,36.35304,36.35304,0,-1,0,36.35304,268.4724,0,0,0,97.59791,38.26636,36.35304,0,0,66.9502,258.5031,59.33154,0,59.33154,412.7732,98.27913,0.1195759,39.98835,78.07832,0,356.101
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,94.88637,59.85378,28.68857,0,0,0,-1,0,0,0,87.26772,0,0,94.88637,0,0,0,0,7.61865,311.9014,7.61865,0,7.61865,420.0009,100,0.119399,0,75.9091,0,406.7878
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,85.84238,58.87995,30.87288,17.85148,17.85148,0,-1,0,17.85148,480.8699,67.05136,0,0,85.84238,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.119399,19.63663,68.67391,0,404.6006
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,92.35962,63.37814,32.29175,3.483628,3.483628,0,-1,0,3.483628,2651.249,88.69264,0,0,92.35962,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.119399,3.83199,73.8877,0,411.1179
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,74.75893,56.98644,32.90784,38.02377,38.02377,0,-1,0,38.02377,196.6111,34.73391,0,0,74.75893,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.119399,41.82615,59.80714,0,393.5172
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,57.90075,51.51597,33.53637,9.628983,9.628983,0,-1,0,9.628983,601.3174,47.76497,0,0,57.90075,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.119399,10.59188,46.32059,0,376.659
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,29.43934,41.6028,33.02608,55.20184,55.20184,0,-1,0,55.20184,53.33037,0,7.105427E-15,0,29.43934,58.1072,55.20184,0,0,0,318.7582,0,28.66786,-28.66786,389.7823,92.80511,0.119399,60.72203,23.55148,0,348.1976
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,31.25871,31.25871,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,31.85317,290.0904,0,29.85841,-29.85841,358.3087,85.31143,0.119399,31.20204,0,0,290.0904
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,29.51002,29.51002,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,65.02918,260.232,0,34.88963,-34.88963,321.5319,76.55505,0.119399,36.45966,0,0,260.232
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,28.02269,28.02269,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,103.7954,225.3423,0,32.05719,-32.05719,287.7406,68.50953,0.119399,33.49976,0,0,225.3423
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,26.60382,26.60382,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,139.4145,193.2851,0,1.471473,-1.471473,286.1895,68.14023,0.119399,1.53769,0,0,193.2851
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,25.1165,25.1165,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,141.0495,191.8137,0,14.51447,-14.51447,270.89,64.49747,0.119399,15.16762,0,0,191.8137
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,23.87188,23.87188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.1767,177.2992,0,0,0,270.89,64.49747,0.119399,0,0,0,177.2992
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,22.87618,22.87618,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,157.1767,177.2992,0,31.48899,-31.48899,237.6976,56.59456,0.119399,32.90599,0,0,177.2992
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,21.84314,21.84314,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,192.1645,145.8102,0,30.05943,-30.05943,206.0122,49.05043,0.119399,31.4121,0,0,145.8102
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,21.0528,21.0528,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,225.5638,115.7508,0,36.22797,-36.22797,167.8246,39.95815,0.119399,37.85823,0,0,115.7508
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,20.35581,20.35581,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,265.8171,79.52282,0,7.713449,-7.713449,159.6939,38.02228,0.119399,8.060555,0,0,79.52282
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,19.62149,19.62149,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,274.3876,71.80937,0,33.53469,-33.53469,124.3452,29.60595,0.119399,35.04376,0,0,71.80937
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,18.86849,18.86849,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,311.6484,38.27468,0,4.167061,-4.167061,119.9528,28.56012,0.119399,4.354578,0,0,38.27468
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,18.23995,18.23995,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,316.2784,34.10762,41.54429,0,41.54429,159.3651,37.944,0.1208115,40.99608,0,81,34.10762
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.98767,22.28238,17.61764,40.54736,40.54736,81,0,22.761,40.54736,44.36211,0,0,0,17.98767,0,0,40.45264,38.43,274.7342,71.49748,56.41767,0,56.41767,212.8876,50.68743,0.1225949,44.6021,14.39013,81,89.48515
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,51.48387,32.79528,18.58845,26.54111,26.54111,81,0,22.761,26.54111,193.9778,0,0,0,51.48387,0,0,54.45889,51.73595,218.3165,122.2734,103.2198,0,103.2198,310.8105,74.00237,0.1234215,29.19522,41.1871,81,173.7573
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,76.80319,44.0438,21.3204,12.38742,12.38742,0,-1,0,12.38742,620.0095,0,0,0,76.80319,13.03939,12.38742,0,0,115.0967,215.1712,63.7638,0,63.7638,371.3022,88.40511,0.1219682,13.62616,61.44255,0,291.9744
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,92.15434,53.00071,24.10213,37.63765,37.63765,0,-1,0,37.63765,244.8462,1.202891,0,0,92.15434,39.61858,37.63765,0,0,51.33287,272.5587,51.33287,0,51.33287,420.0009,100,0.1208228,41.40141,73.72346,0,364.713
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,99.85056,59.10754,26.47936,41.52339,41.52339,0,-1,0,41.52339,240.4682,56.14172,0,0,99.85056,43.70883,41.52339,0,0,0,318.7582,0,0,0,420.0009,100,0.1208228,45.67573,79.88045,0,418.6088
