Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,59.60902,50.4059,32.03038,25.498,25.498,0,-1,0,25.498,233.7792,0,0,0,59.60902,26.84,25.498,0,0,233.4408,108.6615,32.76902,0,32.76902,229.6268,54.67295,0.1077395,28.0478,47.68721,0,168.2705
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,59.90498,52.98595,34.20225,12.90143,12.90143,0,-1,0,12.90143,464.3284,0,0,0,59.90498,13.58045,12.90143,0,0,200.6718,138.1536,46.32454,0,46.32454,273.5742,65.13657,0.1073558,14.19157,47.92399,0,198.0586
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,53.55204,52.32021,35.60245,0,0,0,-1,0,0,0,0,0,0,53.55204,0,0,0,0,154.3473,179.8457,53.55204,0,53.55204,324.3781,77.23272,0.1069156,0,42.84164,0,233.3977
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,48.02975,51.06373,36.19365,5.7591,5.7591,0,-1,0,5.7591,833.9803,0,0,0,48.02975,6.06221,5.7591,0,0,100.7952,228.0425,41.96754,0,41.96754,364.192,86.7122,0.1065731,6.33501,38.42381,0,276.0723
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,21.32069,43.05988,36.79107,30.17512,30.17512,0,-1,0,30.17512,70.65654,0,0,0,21.32069,31.76328,30.17512,0,0,58.8277,265.8133,0,10.44259,-10.44259,353.1845,84.09138,0.1065731,33.19263,17.05655,0,287.134
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.324962,38.71885,36.33678,0,0,0,-1,0,0,0,0,0,0,8.324962,0,0,0,0,70.43057,255.3707,8.324962,0,8.324962,361.0823,85.9718,0.1065054,0,6.65997,0,263.6957
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.187827,36.0985,34.63787,68.30992,68.30992,0,-1,0,68.30992,7.594543,0,1.421085E-14,6.440912,5.187827,71.90518,68.30992,0,0,62.10561,262.8632,0,66.71735,-66.71735,290.756,69.22749,0.1065054,75.14091,4.150261,0,268.051
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,32.93896,32.93896,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,136.236,196.1458,0,45.2051,-45.2051,243.1057,57.88218,0.1065054,47.23933,0,0,196.1458
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,31.40185,31.40185,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,186.4639,150.9407,0,11.68674,-11.68674,230.7868,54.94912,0.1065054,12.21265,0,0,150.9407
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,29.8274,29.8274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4492,139.254,0,0,0,230.7868,54.94912,0.1065054,0,0,0,139.254
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,28.19694,28.19694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4492,139.254,0,0,0,230.7868,54.94912,0.1065054,0,0,0,139.254
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,26.88386,26.88386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4492,139.254,0,0,0,230.7868,54.94912,0.1065054,0,0,0,139.254
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,25.85083,25.85083,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,199.4492,139.254,0,19.83389,-19.83389,209.88,49.97133,0.1065054,20.72641,0,0,139.254
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,24.78045,24.78045,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,221.4868,119.4201,0,14.61275,-14.61275,194.4768,46.30391,0.1065054,15.27033,0,0,119.4201
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,23.82209,23.82209,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,237.7232,104.8073,0,29.0051,-29.0051,163.9027,39.02438,0.1065054,30.31033,0,0,104.8073
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,23.03176,23.03176,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,269.9511,75.80224,0,24.63019,-24.63019,137.9402,32.84285,0.1065054,25.73855,0,0,75.80224
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,22.24764,22.24764,41.81698,41.81698,0,-1,0,41.81698,0,0,0,0,0,44.01788,41.81698,0,0,297.318,51.17204,0,44.01788,-44.01788,91.54132,21.79551,0.1065054,45.99868,0,0,51.17204
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,21.51331,21.51331,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,346.2267,7.154168,59.41381,0,59.41381,147.9062,35.21569,0.1073217,20.30507,0,81,7.154168
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,20.89723,20.89723,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,286.8129,60.62659,56.52376,0,56.52376,201.5294,47.98308,0.1081277,23.65144,0,81,60.62659
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.7273,23.57541,20.25002,31.35288,31.35288,81,0,22.761,31.35288,40.59374,0,0,0,12.7273,0,0,49.64712,47.16477,230.2892,111.498,59.89207,0,59.89207,258.348,61.5113,0.1089256,34.48816,10.18184,81,124.2253
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,31.45726,29.96021,21.42619,33.83476,33.83476,81,0,22.761,33.83476,92.97318,0,0,0,31.45726,0,0,47.16524,44.80698,170.3971,165.4008,76.26423,0,76.26423,330.6986,78.73759,0.109582,37.21824,25.16581,81,196.8581
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,61.78036,42.38243,24.29505,29.59907,29.59907,0,-1,0,29.59907,208.724,0,0,0,61.78036,31.15691,29.59907,0,0,94.13287,234.0387,30.62346,0,30.62346,359.7505,85.65472,0.1093314,32.55897,49.42429,0,295.819
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,72.70769,49.58119,27.28837,40.13023,40.13023,0,-1,0,40.13023,181.1794,0,0,0,72.70769,42.24234,40.13023,0,0,63.50941,261.5998,30.46534,0,30.46534,388.6525,92.53613,0.1090833,44.14325,58.16615,0,334.3074
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,93.12479,60.67463,29.91452,15.54171,15.54171,0,-1,0,15.54171,599.1927,43.72103,0,0,93.12479,16.3597,15.54171,0,0,33.04406,289.0186,33.04406,0,33.04406,420.0009,100,0.1088154,17.09588,74.49983,0,382.1434
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,98.74244,66.10334,32.2233,38.49836,38.49836,0,-1,0,38.49836,256.4848,58.21785,0,0,98.74244,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1088154,42.34819,78.99395,0,417.5007
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,93.05029,66.38654,34.39516,42.85201,42.85201,0,-1,0,42.85201,217.1434,47.94291,0,0,93.05029,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1088154,47.13721,74.44023,0,411.8085
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,88.35644,66.11414,35.79536,20.65604,20.65604,0,-1,0,20.65604,427.7511,66.61324,0,0,88.35644,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1088154,22.72165,70.68515,0,407.1147
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,71.34818,59.83661,36.40523,0,0,0,-1,0,0,0,71.34818,0,0,71.34818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088154,0,57.07854,0,390.1064
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,45.35025,51.04106,37.00265,0,0,0,-1,0,0,0,45.35025,0,0,45.35025,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088154,0,36.2802,0,364.1085
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,16.15714,41.20647,36.51102,0,0,0,-1,0,0,0,16.15714,0,0,16.15714,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088154,0,12.92572,0,334.9154
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.087773,35.39741,34.81211,31.08407,31.08407,0,-1,0,31.08407,6.716537,0,3.552714E-15,0,2.087773,32.72008,31.08407,0,0,0,318.7582,0,30.6323,-30.6323,387.7115,92.31209,0.1088154,34.19248,1.670219,0,320.846
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,33.13187,33.13187,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.03589,288.1259,0,26.92752,-26.92752,359.3275,85.55399,0.1088154,28.13925,0,0,288.1259
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,31.57609,31.57609,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,63.95536,261.1984,0,30.19224,-30.19224,327.502,77.97652,0.1088154,31.55089,0,0,261.1984
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,30.00164,30.00164,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.50229,231.0062,0,24.01749,-24.01749,302.1854,71.94876,0.1088154,25.09828,0,0,231.0062
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,28.35252,28.35252,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.1884,206.9887,0,19.13616,-19.13616,282.0141,67.14608,0.1088154,19.99729,0,0,206.9887
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,27.03944,27.03944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.4508,187.8525,0,0,0,282.0141,67.14608,0.1088154,0,0,0,187.8525
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,26.0064,26.0064,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.4508,187.8525,0,28.32046,-28.32046,252.1617,60.03838,0.1088154,29.59488,0,0,187.8525
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,24.96092,24.96092,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,176.918,159.5321,0,23.89045,-23.89045,226.979,54.0425,0.1088154,24.96552,0,0,159.5321
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,23.99634,23.99634,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.4629,135.6416,0,12.71419,-12.71419,213.577,50.85157,0.1088154,13.28632,0,0,135.6416
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,23.19355,23.19355,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.5898,122.9274,0,9.020776,-9.020776,204.0683,48.5876,0.1088154,9.426711,0,0,122.9274
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,22.42189,22.42189,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.6129,113.9066,0,20.19681,-20.19681,182.779,43.51872,0.1088154,21.10567,0,0,113.9066
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,21.70623,21.70623,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.0538,93.70983,0,61.25527,-61.25527,118.2103,28.14525,0.1088154,64.01176,0,0,93.70983
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,21.07147,21.07147,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.1152,32.45456,0,21.15106,-21.15106,95.9151,22.83688,0.1088154,22.10286,0,0,32.45456
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.56054,25.86873,20.42427,2.142611,2.142611,0,0,0,2.142611,959.6018,0,0,0,20.56054,2.25538,2.142611,0,0,341.6164,11.3035,18.30516,0,18.30516,113.2809,26.97159,0.1086676,2.356872,16.44843,0,31.86403
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,43.1086,33.5305,21.58177,3.354033,3.354033,0,0,0,3.354033,1285.277,0,0,0,43.1086,3.53056,3.354033,0,0,323.3112,27.77814,39.57804,0,39.57804,150.8279,35.91134,0.1083493,3.689436,34.48688,0,70.88673
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,67.26681,44.39737,24.45062,0,0,0,-1,0,0,0,0,0,0,67.26681,0,0,0,0,283.7332,63.39837,67.26681,0,67.26681,214.6428,51.10533,0.1078127,0,53.81345,0,130.6652
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,78.83185,52.02403,27.46261,0,0,0,-1,0,0,0,0,0,0,78.83185,0,0,0,0,216.4664,123.9385,78.83185,0,78.83185,289.4293,68.91159,0.1071905,0,63.06548,0,202.7703
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,79.12669,55.28304,30.08877,29.66265,29.66265,0,-1,0,29.66265,266.7553,0,0,0,79.12669,31.22385,29.66265,0,0,137.6345,194.8872,47.90285,0,47.90285,334.8739,79.73172,0.1068159,32.62892,63.30135,0,274.0139
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,93.45169,63.96193,32.37888,48.12863,48.12863,0,-1,0,48.12863,194.1707,0,0,0,93.45169,50.66172,48.12863,0,0,89.73167,237.9997,42.78997,0,42.78997,375.468,89.39697,0.1064835,52.9415,74.76135,0,331.4514
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,94.80018,67.39885,34.56941,38.84891,38.84891,0,-1,0,38.84891,244.0228,6.964896,0,0,94.80018,40.89359,38.84891,0,0,46.94169,276.5107,46.94169,0,46.94169,420.0009,100,0.1061212,42.7338,75.84014,0,371.3109
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,83.79115,64.34564,35.95094,94.15651,68.7,0,-1,0,68.7,121.9667,11.47535,25.45651,34.87216,83.79115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1061212,103.5722,67.03291,0,402.5494
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,71.89456,60.21442,36.54214,0,0,0,-1,0,0,0,71.89456,0,0,71.89456,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061212,0,57.51565,0,390.6528
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,49.03415,52.46123,37.13956,15.49601,15.49601,0,-1,0,15.49601,316.4309,32.72257,0,0,49.03415,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1061212,17.04561,39.22732,0,367.7924
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,29.23575,45.37132,36.64793,0,0,0,-1,0,0,0,29.23575,0,0,29.23575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061212,0,23.3886,0,347.994
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.520772,36.26045,34.98636,8.961478,8.961478,0,-1,0,8.961478,50.44672,0,1.776357E-15,0,4.520772,9.433135,8.961478,0,0,0,318.7582,0,4.912364,-4.912364,414.8228,98.76713,0.1061212,9.857626,3.616617,0,323.279
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,33.28745,33.28745,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.458181,313.8459,0,37.81084,-37.81084,374.9666,89.27759,0.1061212,39.51233,0,0,313.8459
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,31.75034,31.75034,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.47023,276.035,0,14.13035,-14.13035,360.0719,85.73124,0.1061212,14.76622,0,0,276.035
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,30.17589,30.17589,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.17062,261.9047,0,21.48835,-21.48835,337.4212,80.33823,0.1061212,22.45532,0,0,261.9047
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,28.52677,28.52677,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.04655,240.4163,0,32.44633,-32.44633,303.2198,72.19505,0.1061212,33.90642,0,0,240.4163
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,27.21369,27.21369,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.098,207.97,0,10.51631,-10.51631,292.1346,69.55573,0.1061212,10.98954,0,0,207.97
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,26.18065,26.18065,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,134.7828,197.4537,0,23.08261,-23.08261,267.8034,63.76259,0.1061212,24.12132,0,0,197.4537
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,25.13517,25.13517,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.4302,174.3711,0,2.381556,-2.381556,265.293,63.16488,0.1061212,2.488726,0,0,174.3711
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,24.15192,24.15192,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.0763,171.9895,0,26.07364,-26.07364,237.809,56.62108,0.1061212,27.24696,0,0,171.9895
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,23.34913,23.34913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.0471,145.9159,0,0,0,237.809,56.62108,0.1061212,0,0,0,145.9159
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,22.57747,22.57747,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.0471,145.9159,0,29.60896,-29.60896,206.5984,49.19,0.1061212,30.94137,0,0,145.9159
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,21.86181,21.86181,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,224.9459,116.3069,0,26.727,-26.727,178.4257,42.48222,0.1061212,27.92971,0,0,116.3069
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,21.24572,21.24572,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.6426,89.57992,0,42.66523,-42.66523,133.4526,31.77436,0.1061212,44.58516,0,0,89.57992
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.93183,25.58468,20.57985,2.158647,2.158647,0,0,0,2.158647,877.0229,0,0,0,18.93183,2.27226,2.158647,0,0,302.0484,46.91469,16.65957,0,16.65957,149.2572,35.53737,0.1059932,2.374512,15.14546,0,65.84652
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,48.79837,35.43993,21.75602,41.36656,41.36656,0,0,0,41.36656,117.9658,0,0,0,48.79837,43.54374,41.36656,0,0,285.3888,61.9083,5.254625,0,5.254625,154.2422,36.72427,0.1059529,45.50321,39.0387,0,110.7067
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,71.79072,46.15348,24.62487,26.22635,26.22635,0,-1,0,26.22635,273.7351,0,0,0,71.79072,27.60668,26.22635,0,0,280.1342,66.63747,44.18403,0,44.18403,196.1589,46.7044,0.1056153,28.84898,57.43257,0,138.4282
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,85.81386,54.86521,27.61819,37.45744,37.45744,0,-1,0,37.45744,229.0969,0,0,0,85.81386,39.42889,37.45744,0,0,235.9501,106.4031,46.38497,0,46.38497,240.1635,57.18167,0.1052631,41.20319,68.65108,0,192.2169
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,97.65178,63.03258,30.24435,96.94049,68.7,0,-1,0,68.7,142.1423,0,28.24049,37.93454,97.65178,72.31579,68.7,0,0,189.5652,148.1496,25.33599,0,25.33599,264.1993,62.90448,0.1050717,106.6345,78.12142,0,245.8013
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,100.9685,67.53381,32.53445,29.75346,29.75346,0,-1,0,29.75346,339.3504,0,0,0,100.9685,31.31943,29.75346,0,0,164.2292,170.952,69.64906,0,69.64906,330.2743,78.63657,0.1045492,32.72881,80.7748,0,271.9204
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,87.64172,64.44543,34.72499,92.16343,68.7,0,-1,0,68.7,127.5716,0,23.46343,32.67977,87.64172,72.31579,68.7,0,0,94.58012,233.6361,15.32593,0,15.32593,344.8137,82.09834,0.1044349,101.3798,70.11338,0,321.2778
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,83.36212,64.33506,36.08785,20.58933,20.58933,0,-1,0,20.58933,404.8802,0,0,0,83.36212,21.67298,20.58933,0,0,79.25419,247.4295,61.68914,0,61.68914,403.3372,96.03247,0.1039774,22.64826,66.6897,0,330.7916
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,73.01925,60.83024,36.68527,8.045315,8.045315,0,-1,0,8.045315,907.5995,46.98544,0,0,73.01925,8.468753,8.045315,0,0,17.56505,302.9497,17.56505,0,17.56505,420.0009,100,0.1038478,8.849847,58.4154,0,375.9689
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,49.88532,52.91754,37.28269,14.98214,14.98214,0,-1,0,14.98214,332.9652,34.11464,0,0,49.88532,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1038478,16.48036,39.90825,0,368.6436
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,23.39578,43.73692,36.8284,16.05855,16.05855,0,-1,0,16.05855,145.6905,6.49204,0,0,23.39578,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1038478,17.66441,18.71662,0,342.154
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.860937,35.93418,35.12949,38.57401,38.57401,0,-1,0,38.57401,7.416748,0,7.105427E-15,0,2.860937,40.60422,38.57401,0,0,0,318.7582,0,37.74328,-37.74328,380.2159,90.52742,0.1038478,42.43141,2.288749,0,321.6192
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,33.44925,33.44925,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,41.93698,281.015,0,25.83434,-25.83434,352.9841,84.04368,0.1038478,26.99688,0,0,281.015
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,31.88725,31.88725,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.6418,255.1806,0,41.64292,-41.64292,309.0887,73.59239,0.1038478,43.51685,0,0,255.1806
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,30.33147,30.33147,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,116.9117,213.5377,0,22.13003,-22.13003,285.7616,68.03833,0.1038478,23.12588,0,0,213.5377
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,28.68857,28.68857,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.5006,191.4077,0,10.7125,-10.7125,274.4696,65.34977,0.1038478,11.19457,0,0,191.4077
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,27.35682,27.35682,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.4034,180.6952,0,51.51004,-51.51004,220.1732,52.4221,0.1038478,53.82799,0,0,180.6952
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,26.32378,26.32378,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.6368,129.1851,0,18.64707,-18.64707,200.5175,47.74216,0.1038478,19.48619,0,0,129.1851
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,25.27208,25.27208,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.3558,110.538,0,19.80156,-19.80156,179.6448,42.77249,0.1038478,20.69263,0,0,110.538
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,24.29505,24.29505,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.3575,90.73648,0,34.90082,-34.90082,142.8561,34.01329,0.1038478,36.47135,0,0,90.73648
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,23.50471,23.50471,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.1362,55.83567,0,12.20339,-12.20339,129.9926,30.95056,0.1038478,12.75254,0,0,55.83567
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,22.7206,22.7206,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.6955,43.63227,0,33.25485,-33.25485,94.93893,22.60446,0.1038478,34.75132,0,0,43.63227
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,22.01739,22.01739,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.6453,10.37742,0,6.201208,-6.201208,88.40228,21.04812,0.1038478,6.480262,0,0,10.37742
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,21.38885,21.38885,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.5356,4.176215,59.35014,0,59.35014,144.7068,34.45392,0.1046187,20.37879,0,81,4.176215
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.83961,26.01849,20.76032,45.71534,45.71534,81,0,22.761,45.71534,43.39814,0,0,0,19.83961,0,0,35.28466,33.52042,290.1854,57.59134,53.36003,0,53.36003,195.3285,46.5067,0.1052966,50.28688,15.87169,81,77.43095
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,43.1115,33.887,21.91159,0,0,72.31579,0,20.56389,0,0,0,0,0,43.1115,0,0,72.31579,68.7,236.8254,105.6154,111.8115,0,111.8115,301.4023,71.7623,0.1054965,0,34.4892,81,148.7269
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,69.88496,45.67309,24.78045,25.97758,25.97758,0,-1,0,25.97758,269.0203,0,0,0,69.88496,27.34482,25.97758,0,0,125.0139,206.2457,42.54013,0,42.54013,341.7594,81.37112,0.1051841,28.57534,55.90797,0,276.1307
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,86.07524,55.18025,27.79244,19.86494,19.86494,0,-1,0,19.86494,433.3024,0,0,0,86.07524,20.91046,19.86494,0,0,82.47376,244.5318,65.16479,0,65.16479,403.5801,96.09031,0.1047091,21.85143,68.86019,0,330.6071
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,98.3692,63.54859,30.39993,11.7678,11.7678,0,-1,0,11.7678,835.9187,68.67307,0,0,98.3692,12.38715,11.7678,0,0,17.30898,303.1801,17.30898,0,17.30898,420.0009,100,0.1045837,12.94457,78.69537,0,401.5493
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,98.5876,66.65672,32.69625,30.66166,30.66166,0,-1,0,30.66166,321.5338,66.31217,0,0,98.5876,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1045837,33.72782,78.87008,0,417.3458
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,91.95589,66.50332,34.8619,43.13042,43.13042,0,-1,0,43.13042,213.2043,46.55545,0,0,91.95589,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1045837,47.44346,73.56471,0,410.7141
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,85.16201,65.28153,36.23098,18.80114,18.80114,0,-1,0,18.80114,452.962,65.37134,0,0,85.16201,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1045837,20.68125,68.12961,0,403.9202
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,70.58641,60.04246,36.8284,15.56849,15.56849,0,-1,0,15.56849,453.3926,54.19852,0,0,70.58641,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1045837,17.12534,56.46913,0,389.3446
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,52.97127,54.15945,37.4196,31.42751,31.42751,0,-1,0,31.42751,168.5506,19.88968,0,0,52.97127,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1045837,34.57026,42.37701,0,371.7295
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,32.65717,46.75944,36.92797,0,0,0,-1,0,0,0,32.65717,0,0,32.65717,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045837,0,26.12574,0,351.4154
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.001058,37.25157,35.2664,31.75209,31.75209,0,-1,0,31.75209,22.04912,0,0,0,7.001058,33.42325,31.75209,0,0,0,318.7582,0,26.4222,-26.4222,392.1494,93.36872,0.1045837,34.9273,5.600846,0,325.7593
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,33.58616,33.58616,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.358,292.336,0,38.60135,-38.60135,351.46,83.68079,0.1045837,40.33841,0,0,292.336
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,32.03038,32.03038,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.24839,253.7347,0,29.03326,-29.03326,320.8563,76.3942,0.1045837,30.33975,0,0,253.7347
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,30.4746,30.4746,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.5076,224.7014,0,41.19407,-41.19407,277.4339,66.05556,0.1045837,43.04781,0,0,224.7014
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,28.82548,28.82548,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.2788,183.5073,0,27.21098,-27.21098,248.751,59.22631,0.1045837,28.43547,0,0,183.5073
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,27.49373,27.49373,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.5132,156.2964,0,10.7345,-10.7345,237.4359,56.53223,0.1045837,11.21755,0,0,156.2964
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,26.46069,26.46069,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.4404,145.5619,0,16.83148,-16.83148,219.6939,52.30797,0.1045837,17.58889,0,0,145.5619
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,25.39654,25.39654,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.142,128.7304,0,12.06264,-12.06264,206.9788,49.28056,0.1045837,12.60546,0,0,128.7304
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,24.41329,24.41329,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.545,116.6677,0,11.6413,-11.6413,194.7078,46.3589,0.1045837,12.16515,0,0,116.6677
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,23.62917,23.62917,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.4798,105.0265,0,41.14199,-41.14199,151.3403,36.03333,0.1045837,42.99338,0,0,105.0265
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,22.83884,22.83884,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.1931,63.88446,0,0.9128262,-0.9128262,150.3781,35.80424,0.1045837,0.9539034,0,0,63.88446
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,22.14185,22.14185,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.2073,62.97164,0,4.522146,-4.522146,145.6113,34.6693,0.1045837,4.725642,0,0,62.97164
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,21.52576,21.52576,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.2319,58.44949,0,20.93372,-20.93372,123.5453,29.41548,0.1045837,21.87573,0,0,58.44949
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.90848,24.26484,20.87856,4.011865,4.011865,0,0,0,4.011865,321.7576,0,0,0,12.90848,4.223015,4.011865,0,0,312.4916,37.51577,8.685465,0,8.685465,131.785,31.37732,0.1045209,4.413051,10.32678,0,50.42426
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,40.30423,33.20409,22.05472,23.32439,23.32439,0,0,0,23.32439,172.7987,0,0,0,40.30423,24.55198,23.32439,0,0,303.8062,45.33269,15.75224,0,15.75224,146.7289,34.93539,0.1044071,25.65682,32.24339,0,85.63692
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,65.80114,44.46246,24.94225,0,0,0,-1,0,0,0,0,0,0,65.80114,0,0,0,0,288.0539,59.50971,65.80114,0,65.80114,209.1534,49.79832,0.1039346,0,52.64091,0,125.3109
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,69.9631,49.37699,27.95424,23.97112,23.97112,0,-1,0,23.97112,291.8642,0,0,0,69.9631,25.23275,23.97112,0,0,222.2528,118.7307,44.73034,0,44.73034,251.5883,59.90185,0.1036158,26.36823,55.97047,0,188.6938
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,93.08568,61.48094,30.56173,8.761766,8.761766,0,-1,0,8.761766,1062.408,0,0,0,93.08568,9.222912,8.761766,0,0,177.5224,158.988,83.86277,0,83.86277,331.1475,78.84448,0.1030234,9.637943,74.46854,0,252.0737
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,93.36496,64.53254,32.85183,14.92828,14.92828,0,-1,0,14.92828,625.4233,0,0,0,93.36496,15.71398,14.92828,0,0,93.65965,234.4645,77.65098,0,77.65098,404.8137,96.38402,0.1024809,16.42111,74.69197,0,327.8295
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,91.68067,66.58989,35.0237,0,0,0,-1,0,0,0,75.67199,0,0,91.68067,0,0,0,0,16.00868,304.3504,16.00868,0,16.00868,420.0009,100,0.1023697,0,73.34454,0,396.0311
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,84.3606,65.15707,36.40523,25.2222,25.2222,0,-1,0,25.2222,334.4696,57.81091,0,0,84.3606,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1023697,27.74442,67.48848,0,403.1188
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,67.35511,58.9954,37.00265,52.46973,52.46973,0,-1,0,52.46973,128.3695,12.12382,0,0,67.35511,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1023697,57.7167,53.88409,0,386.1133
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,41.50468,50.35282,37.56273,6.840831,6.840831,0,-1,0,6.840831,606.7198,34.3038,0,0,41.50468,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1023697,7.524914,33.20374,0,360.2629
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,27.91772,45.44234,37.10844,18.20399,18.20399,0,-1,0,18.20399,153.3605,8.755628,0,0,27.91772,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1023697,20.02439,22.33418,0,346.6759
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.924512,36.53612,35.4282,33.01727,33.01727,0,-1,0,33.01727,11.88624,0,0,0,3.924512,34.75502,33.01727,0,0,0,318.7582,0,30.83051,-30.83051,387.5026,92.26234,0.1023697,36.319,3.13961,0,322.6827
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,33.72929,33.72929,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.25613,287.9277,0,22.1417,-22.1417,364.1632,86.70535,0.1023697,23.13808,0,0,287.9277
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,32.18596,32.18596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.85802,265.786,0,0,0,364.1632,86.70535,0.1023697,0,0,0,265.786
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,30.61151,30.61151,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,58.85802,265.786,0,39.64336,-39.64336,322.3755,76.75591,0.1023697,41.42731,0,0,265.786
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,28.94994,28.94994,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,102.9062,226.1427,0,0.5970889,-0.5970889,321.7461,76.60606,0.1023697,0.6239579,0,0,226.1427
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,27.61819,27.61819,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.5696,225.5456,0,6.396631,-6.396631,315.0034,75.00066,0.1023697,6.68448,0,0,225.5456
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,26.58515,26.58515,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.677,219.1489,0,12.13075,-12.13075,302.2165,71.95616,0.1023697,12.67664,0,0,219.1489
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,25.53345,25.53345,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.1556,207.0182,0,35.12834,-35.12834,265.188,63.13987,0.1023697,36.70911,0,0,207.0182
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,24.55642,24.55642,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.1871,171.8898,0,27.74267,-27.74267,235.9446,56.17718,0.1023697,28.99109,0,0,171.8898
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,23.75364,23.75364,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.0123,144.1472,0,63.95243,-63.95243,168.5329,40.12679,0.1023697,66.83028,0,0,144.1472
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,22.9633,22.9633,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.0705,80.19475,0,35.27674,-35.27674,131.3479,31.27325,0.1023697,36.8642,0,0,80.19475
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,22.27876,22.27876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.2669,44.91801,0,0,0,131.3479,31.27325,0.1023697,0,0,0,44.91801
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,21.65022,21.65022,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.2669,44.91801,0,38.94225,-38.94225,90.29916,21.49976,0.1023697,40.69465,0,0,44.91801
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.9897,26.60385,21.02169,27.23488,27.23488,81,0,22.761,27.23488,77.06918,0,0,0,20.9897,0,0,53.76511,51.07686,347.5361,5.975755,72.06657,0,72.06657,158.6675,37.7779,0.1030237,29.95837,16.79176,81,26.96546
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,49.94419,36.26807,22.19163,28.14216,28.14216,81,0,22.761,28.14216,177.4711,0,0,0,49.94419,0,0,52.85784,50.21495,275.4695,70.83566,100.1591,0,100.1591,253.6868,60.4015,0.1034762,30.95638,39.95536,81,120.7799
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,68.28043,45.48639,25.09783,33.50497,33.50497,0,-1,0,33.50497,203.7919,0,0,0,68.28043,35.26839,33.50497,0,0,175.3104,160.9789,33.01204,0,33.01204,285.0048,67.85815,0.103248,36.85546,54.62434,0,229.2593
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,88.06379,56.35231,28.10982,32.7251,32.7251,0,-1,0,32.7251,269.1017,0,0,0,88.06379,34.44747,32.7251,0,0,142.2983,190.6897,53.61631,0,53.61631,335.8697,79.96881,0.1028795,35.99761,70.45103,0,278.7535
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,96.18571,63.03176,30.73597,35.07397,35.07397,0,-1,0,35.07397,274.2368,0,0,0,96.18571,36.91996,35.07397,0,0,88.68201,238.9444,59.26575,0,59.26575,392.0941,93.35555,0.1024751,38.58136,76.94858,0,335.1301
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,89.84248,63.23494,33.02608,0,0,0,-1,0,0,0,60.42622,0,0,89.84248,0,0,0,0,29.41627,292.2836,29.41627,0,29.41627,420.0009,100,0.1022756,0,71.87399,0,382.1261
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,81.1759,62.31867,35.19795,21.00859,21.00859,0,-1,0,21.00859,386.3938,59.0616,0,0,81.1759,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1022756,23.10945,64.94072,0,399.9341
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,75.33128,61.62674,36.57948,18.14015,18.14015,0,-1,0,18.14015,415.2739,56.23639,0,0,75.33128,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1022756,19.95416,60.26503,0,394.0895
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,66.72968,58.96018,37.1769,22.40223,22.40223,0,-1,0,22.40223,297.8707,43.14838,0,0,66.72968,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1022756,24.64245,53.38374,0,385.4879
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,49.30146,53.21989,37.73698,56.29065,56.29065,0,-1,0,56.29065,87.58374,0,0,0,49.30146,59.25331,56.29065,0,0,0,318.7582,0,9.951861,-9.951861,409.5107,97.50234,0.1022756,61.91972,39.44117,0,368.0597
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,25.41844,44.8022,37.24535,0,0,0,-1,0,0,0,14.36082,0,0,25.41844,0,0,0,0,11.05762,308.8064,11.05762,0,11.05762,420.0009,100,0.1022008,0,20.33475,0,334.2248
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.011976,37.00276,35.58378,24.32262,24.32262,0,-1,0,24.32262,20.60624,0,0,0,5.011976,25.60275,24.32262,0,0,0,318.7582,0,20.59078,-20.59078,398.2963,94.83225,0.1022008,26.75488,4.009581,0,323.7702
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,33.90354,33.90354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.87864,298.1674,0,0,0,398.2963,94.83225,0.1022008,0,0,0,298.1674
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,32.32909,32.32909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.87864,298.1674,0,0,0,398.2963,94.83225,0.1022008,0,0,0,298.1674
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,30.75464,30.75464,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,22.87864,298.1674,0,22.83965,-22.83965,374.2212,89.1001,0.1022008,23.86743,0,0,298.1674
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,29.10552,29.10552,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.25603,275.3278,0,3.411538,-3.411538,370.6251,88.24389,0.1022008,3.565057,0,0,275.3278
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,27.77377,27.77377,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.04663,271.9163,0,53.43676,-53.43676,314.2978,74.83266,0.1022008,55.84141,0,0,271.9163
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,26.72828,26.72828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.4208,218.4795,0,0,0,314.2978,74.83266,0.1022008,0,0,0,218.4795
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,25.67658,25.67658,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.4208,218.4795,0,10.04274,-10.04274,303.7118,72.31219,0.1022008,10.49466,0,0,218.4795
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,24.68088,24.68088,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.5794,208.4368,0,16.61147,-16.61147,286.2018,68.14314,0.1022008,17.35899,0,0,208.4368
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,23.87188,23.87188,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.0366,191.8253,0,9.027568,-9.027568,276.6859,65.87746,0.1022008,9.433808,0,0,191.8253
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,23.08776,23.08776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.0672,182.7977,0,0,0,276.6859,65.87746,0.1022008,0,0,0,182.7977
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,22.38455,22.38455,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.0672,182.7977,0,35.33175,-35.33175,239.443,57.01012,0.1022008,36.92167,0,0,182.7977
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,21.77468,21.77468,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.3247,147.466,0,26.07395,-26.07395,211.9586,50.46623,0.1022008,27.24728,0,0,147.466
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.61784,24.72183,21.13993,34.59631,34.59631,0,0,0,34.59631,39.36213,0,7.105427E-15,0,13.61784,36.41717,34.59631,0,0,219.2958,121.392,0,22.79932,-22.79932,187.926,44.7442,0.1022008,38.05594,10.89428,0,135.0099
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,38.07878,32.8457,22.33476,27.60493,27.60493,0,0,0,27.60493,137.942,0,0,0,38.07878,29.05782,27.60493,0,0,244.6284,98.5927,9.020958,0,9.020958,196.484,46.78182,0.1021399,30.36542,30.46302,0,136.6715
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,58.46902,42.35603,25.24096,53.16515,53.16515,0,-1,0,53.16515,109.9762,0,0,0,58.46902,55.96332,53.16515,0,0,235.6074,106.7116,2.505699,0,2.505699,198.8611,47.3478,0.102123,58.48167,46.77522,0,165.1806
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,71.60339,50.34879,28.28407,0,0,0,-1,0,0,0,0,0,0,71.60339,0,0,0,0,233.1017,108.9667,71.60339,0,71.60339,266.7901,63.52132,0.101642,0,57.28271,0,180.5701
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,86.34119,59.15101,30.92889,17.07331,17.07331,0,-1,0,17.07331,505.7084,0,0,0,86.34119,17.97191,17.07331,0,0,161.4983,173.4097,68.36928,0,68.36928,331.6509,78.96434,0.101187,18.78065,69.07294,0,259.7509
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,95.82951,66.09842,33.219,13.2904,13.2904,0,-1,0,13.2904,721.0433,0,0,0,95.82951,13.98989,13.2904,0,0,93.12903,234.9421,81.83962,0,81.83962,409.2908,97.44999,0.1006476,14.61944,76.66361,0,330.7716
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,90.91227,66.69794,35.3722,35.11805,35.11805,0,-1,0,35.11805,258.8762,42.6565,0,0,90.91227,36.96637,35.11805,0,0,11.2894,308.5977,11.2894,0,11.2894,420.0009,100,0.1005736,38.62985,72.72982,0,399.51
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,83.40292,65.18474,36.75373,30.61435,30.61435,0,-1,0,30.61435,272.4308,51.17729,0,0,83.40292,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.1005736,33.67578,66.72234,0,402.1611
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,57.81424,55.82689,37.35115,49.91667,49.91667,0,-1,0,49.91667,115.8215,5.270374,0,0,57.81424,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.1005736,54.90833,46.25139,0,376.5724
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,45.45024,52.07698,37.91122,28.7001,28.7001,0,-1,0,28.7001,158.3627,15.23961,0,0,45.45024,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.1005736,31.57011,36.3602,0,364.2085
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,18.06355,42.71931,37.4196,26.93833,26.93833,0,-1,0,26.93833,67.05519,3.552714E-15,0,0,18.06355,28.35614,26.93833,0,0,0,318.7582,0,10.29259,-10.29259,409.1515,97.41683,0.1005736,29.63216,14.45084,0,336.8218
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.644814,36.78858,35.75803,46.87721,46.87721,0,-1,0,46.87721,7.775237,0,7.105427E-15,0,3.644814,49.34443,46.87721,0,0,11.43621,308.4656,0,45.69962,-45.69962,360.9799,85.94742,0.1005736,51.56493,2.915851,0,312.1104
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,34.07779,34.07779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.21356,262.766,0,0,0,360.9799,85.94742,0.1005736,0,0,0,262.766
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,32.48467,32.48467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.21356,262.766,0,0,0,360.9799,85.94742,0.1005736,0,0,0,262.766
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,30.91022,30.91022,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,62.21356,262.766,0,2.228992,-2.228992,358.6303,85.388,0.1005736,2.329296,0,0,262.766
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,29.2611,29.2611,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,64.69022,260.537,0,8.368664,-8.368664,349.809,83.28768,0.1005736,8.745254,0,0,260.537
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,27.9169,27.9169,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,73.98873,252.1684,0,9.733363,-9.733363,339.5491,80.84486,0.1005736,10.17136,0,0,252.1684
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,26.88386,26.88386,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,84.80358,242.435,0,5.075422,-5.075422,334.1991,79.57106,0.1005736,5.303816,0,0,242.435
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,25.81349,25.81349,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,90.44294,237.3596,0,31.26641,-31.26641,301.2415,71.72401,0.1005736,32.67339,0,0,237.3596
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,24.79912,24.79912,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,125.1834,206.0932,0,3.810396,-3.810396,297.2249,70.7677,0.1005736,3.981864,0,0,206.0932
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,23.99634,23.99634,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,129.4172,202.2828,0,29.89464,-29.89464,265.7132,63.26493,0.1005736,31.2399,0,0,202.2828
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,23.206,23.206,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,162.6334,172.3881,0,22.38018,-22.38018,242.1225,57.64809,0.1005736,23.38729,0,0,172.3881
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,22.50901,22.50901,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,187.5003,150.008,0,18.48279,-18.48279,222.6399,53.00939,0.1005736,19.31451,0,0,150.008
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,21.89293,21.89293,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,208.0367,131.5252,0,12.49419,-12.49419,209.4698,49.87367,0.1005736,13.05643,0,0,131.5252
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.851411,23.57711,21.26439,68.26341,68.26341,20.25,0,7.39125,68.26341,12.96655,0,0,0,8.851411,50.54043,48.01341,0,0,221.9191,119.031,0,41.68902,-41.68902,165.5258,39.41082,0.1005736,75.08975,7.081129,81,127.8824
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,37.94939,32.9338,22.453,24.38037,24.38037,81,0,22.761,24.38037,155.6555,0,0,0,37.94939,0,0,56.61963,53.78865,268.2403,77.34197,91.73804,0,91.73804,252.5561,60.13229,0.1010816,26.81841,30.35951,81,115.2914
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,43.45566,37.75698,25.39654,18.12036,18.12036,0,-1,0,18.12036,239.8168,0,0,0,43.45566,19.07406,18.12036,0,0,176.5022,159.9062,24.3816,0,24.3816,275.6865,65.63952,0.1009224,19.93239,34.76453,0,203.3619
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,79.78487,53.59583,28.47698,70.43658,68.7,0,-1,0,68.7,116.1352,0,1.73658,8.780238,79.78487,72.31579,68.7,0,0,152.1207,181.8496,7.469084,0,7.469084,282.7723,67.32661,0.1008737,77.48024,63.8279,0,261.6345
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,74.4826,54.76806,31.13425,52.25711,52.25711,0,-1,0,52.25711,142.5311,0,0,0,74.4826,55.00748,52.25711,0,0,144.6516,188.5718,19.47512,0,19.47512,301.248,71.72558,0.100747,57.48281,59.58608,0,263.0544
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,62.5944,53.06831,33.43058,23.50529,23.50529,0,-1,0,23.50529,266.2992,0,0,0,62.5944,24.74241,23.50529,0,0,125.1764,206.0994,37.85199,0,37.85199,337.1576,80.27545,0.1005017,25.85582,50.07552,0,268.6938
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,65.07269,56.46943,35.58378,19.41775,19.41775,0,-1,0,19.41775,335.1195,0,0,0,65.07269,20.43974,19.41775,0,0,87.32446,240.1662,44.63294,0,44.63294,379.5001,90.35699,0.100214,21.35953,52.05815,0,305.2389
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,72.6552,61.02174,36.96531,1.757887,1.757887,0,-1,0,1.757887,4133.1,28.11329,0,0,72.6552,1.850407,1.757887,0,0,42.69152,280.3359,42.69152,0,42.69152,420.0009,100,0.09994034,1.933675,58.12416,0,352.9911
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,25.10867,45.03876,37.56273,4.922008,4.922008,0,-1,0,4.922008,510.1307,19.92761,0,0,25.10867,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.09994034,5.414208,20.08694,0,343.8669
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,18.50879,43.58292,38.12281,17.37638,17.37638,0,-1,0,17.37638,106.517,0.21787,0,0,18.50879,18.29092,17.37638,0,0,0,318.7582,0,0,0,420.0009,100,0.09994034,19.11402,14.80703,0,337.267
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,21.9781,44.13762,37.63118,16.70316,16.70316,0,-1,0,16.70316,131.5804,4.39582,0,0,21.9781,17.58228,16.70316,0,0,0,318.7582,0,0,0,420.0009,100,0.09994034,18.37348,17.58248,0,340.7363
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.412591,37.48794,35.95094,28.20313,28.20313,0,-1,0,28.20313,19.19145,0,3.552714E-15,0,5.412591,29.68751,28.20313,0,0,0,318.7582,0,24.27492,-24.27492,394.4128,93.90763,0.09994034,31.02345,4.330073,0,324.1708
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,34.2707,34.2707,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,26.97213,294.4833,0,37.43707,-37.43707,354.9507,84.5119,0.09994034,39.12173,0,0,294.4833
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,32.65892,32.65892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.56887,257.0462,0,0,0,354.9507,84.5119,0.09994034,0,0,0,257.0462
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,31.08447,31.08447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.56887,257.0462,0,0,0,354.9507,84.5119,0.09994034,0,0,0,257.0462
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,29.4229,29.4229,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.56887,257.0462,0,12.99317,-12.99317,341.2547,81.25095,0.09994034,13.57786,0,0,257.0462
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,28.07248,28.07248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.00573,244.0531,0,0,0,341.2547,81.25095,0.09994034,0,0,0,244.0531
