Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,27.30198,50.08743,41.68866,27.66997,27.66997,0,-1,0,27.66997,98.67007,3.552714E-15,0,0,27.30198,29.12628,27.66997,0,0,0,318.7582,0,1.824303,-1.824303,418.0779,99.54214,0.09230892,30.43696,21.84158,0,346.0602
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,34.55156,52.90241,42.07449,35.56399,35.56399,0,-1,0,35.56399,97.1532,0,0,0,34.55156,37.43578,35.56399,0,0,2.027003,316.9339,0,2.884224,-2.884224,415.0376,98.81828,0.09230892,39.12039,27.64124,0,351.4855
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,15.34046,46.152,41.55175,13.22904,13.22904,0,-1,0,13.22904,115.9604,0,0,0,15.34046,13.92531,13.22904,0,0,5.231697,314.0497,1.415148,0,1.415148,416.3802,99.13793,0.09230336,14.55195,12.27236,0,329.3902
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.025521,40.96099,40.08309,41.43282,41.43282,0,-1,0,41.43282,7.302232,0,0,0,3.025521,43.61349,41.43282,0,0,3.816549,315.3233,0,40.58797,-40.58797,373.5967,88.95141,0.09230336,45.5761,2.420416,0,318.3488
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,38.5771,38.5771,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,48.9143,274.7354,0,28.92624,-28.92624,343.1057,81.69168,0.09230336,30.22792,0,0,274.7354
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,37.00265,37.00265,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,81.05457,245.8091,0,35.35966,-35.35966,305.8334,72.81732,0.09230336,36.95085,0,0,245.8091
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,35.35353,35.35353,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,120.3431,210.4495,0,37.9842,-37.9842,265.7945,63.28428,0.09230336,39.69349,0,0,210.4495
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,33.67328,33.67328,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,162.5477,172.4653,0,3.188439,-3.188439,262.4336,62.48407,0.09230336,3.331919,0,0,172.4653
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,32.34154,32.34154,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,166.0905,169.2768,0,7.950458,-7.950458,254.0531,60.48871,0.09230336,8.308228,0,0,169.2768
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,31.36451,31.36451,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,174.9243,161.3264,0,2.739927,-2.739927,251.1649,59.80106,0.09230336,2.863223,0,0,161.3264
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,30.29413,30.29413,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,177.9687,158.5864,0,50.93375,-50.93375,197.4761,47.01802,0.09230336,53.22577,0,0,158.5864
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,29.2611,29.2611,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,234.5617,107.6527,0,37.99511,-37.99511,157.4257,37.48223,0.09230336,39.70489,0,0,107.6527
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,28.49565,28.49565,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,276.7785,69.65757,0,10.203,-10.203,146.6708,34.92155,0.09230336,10.66214,0,0,69.65757
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,27.6742,27.6742,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,288.1152,59.45457,0,29.36863,-29.36863,115.7135,27.55079,0.09230336,30.69022,0,0,59.45457
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,26.98966,26.98966,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,320.747,30.08594,0,21.21561,-21.21561,93.35032,22.22622,0.09230336,44.44531,0,81,30.08594
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,26.42957,26.42957,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,344.3199,8.870332,68.57882,0,68.57882,158.4099,37.71657,0.09275915,9.692946,0,81,8.870332
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,22.79462,32.07638,25.81349,0,0,72.31579,0,20.56389,0,0,0,0,0,22.79462,0,0,72.31579,68.7,275.7411,70.59127,91.49462,0,91.49462,245.2093,58.38306,0.09301893,0,18.2357,81,93.38589
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,47.77592,40.93761,27.07678,19.78289,19.78289,81,0,22.761,19.78289,241.5013,0,0,0,47.77592,0,0,61.21711,58.15626,184.2464,152.9364,105.9322,0,105.9322,345.7054,82.31065,0.09332275,21.76118,38.22073,81,200.7124
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,73.16676,53.26652,30.28168,0,0,0,-1,0,0,0,0,0,0,73.16676,0,0,0,0,78.31426,248.2754,73.16676,0,73.16676,415.1175,98.8373,0.09303646,0,58.5334,0,321.4421
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,85.68344,62.10106,33.5177,0,0,0,-1,0,0,0,80.53593,0,0,85.68344,0,0,0,0,5.147509,314.1255,5.147509,0,5.147509,420.0009,100,0.09301638,0,68.54675,0,399.8089
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,85.86496,65.49776,36.16253,0,0,0,-1,0,0,0,85.86496,0,0,85.86496,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09301638,0,68.69196,0,404.6232
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,95.75607,72.68866,38.2286,0,0,0,-1,0,0,0,95.75607,0,0,95.75607,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09301638,0,76.60485,0,414.5143
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,87.82977,71.56826,40.22,70.77346,68.7,0,-1,0,68.7,127.8454,15.51398,2.073464,9.15081,87.82977,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09301638,77.85081,70.26382,0,406.588
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,77.661,68.52022,41.40862,17.63084,17.63084,0,-1,0,17.63084,440.4839,59.10223,0,0,77.661,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09301638,19.39392,62.1288,0,396.4192
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,65.95811,64.15305,41.83179,12.596,12.596,0,-1,0,12.596,523.6431,52.69916,0,0,65.95811,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09301638,13.85561,52.76649,0,384.7163
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,45.26054,56.80889,42.24874,30.19012,30.19012,0,-1,0,30.19012,149.9184,13.48147,0,0,45.26054,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09301638,33.20913,36.20844,0,364.0188
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,20.62918,47.9469,41.68866,15.0117,15.0117,0,-1,0,15.0117,137.4207,4.827392,0,0,20.62918,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09301638,16.51287,16.50335,0,339.3874
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.577111,41.2599,40.22,2.416693,2.416693,0,-1,0,2.416693,148.0168,1.033223,0,0,3.577111,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09301638,2.658362,2.861688,0,322.3353
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,38.75135,38.75135,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09301638,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,37.13956,37.13956,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09301638,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,35.51532,35.51532,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09301638,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,33.81641,33.81641,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09301638,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,32.50334,32.50334,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09301638,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,31.50764,31.50764,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09301638,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,30.43726,30.43726,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09301638,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,29.40423,29.40423,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09301638,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,28.65123,28.65123,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09301638,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,27.82978,27.82978,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09301638,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,27.12657,27.12657,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09301638,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,26.58515,26.58515,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09301638,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,20.37177,31.55497,25.97529,10.9755,10.9755,0,0,0,10.9755,185.6113,0,0,0,20.37177,11.55316,10.9755,0,0,306.1498,43.22339,8.81861,0,8.81861,137.9277,32.83986,0.09298201,12.07305,16.29742,0,63.59517
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,50.5276,41.98861,27.23236,28.41365,28.41365,0,0,0,28.41365,177.8286,0,0,0,50.5276,29.9091,28.41365,0,0,297.3312,51.16014,20.6185,0,20.6185,157.4881,37.4971,0.09290174,31.25501,40.42208,0,101.6877
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,68.16228,51.63919,30.45593,16.59159,16.59159,0,-1,0,16.59159,410.8243,0,0,0,68.16228,17.46483,16.59159,0,0,276.7127,69.71679,50.69745,0,50.69745,205.5839,48.94846,0.09270497,18.25075,54.52983,0,137.8791
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,85.04915,62.05452,33.69195,33.12667,33.12667,0,-1,0,33.12667,256.7392,0,0,0,85.04915,34.87018,33.12667,0,0,226.0153,115.3445,50.17897,0,50.17897,253.1879,60.28271,0.09251103,36.43934,68.03932,0,200.3936
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,86.70141,66.08054,36.33678,19.28991,19.28991,0,-1,0,19.28991,449.4651,0,0,0,86.70141,20.30517,19.28991,0,0,175.8363,160.5056,66.39624,0,66.39624,316.1769,75.28006,0.09225564,21.2189,69.36112,0,247.207
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,81.15037,66.28224,38.40285,64.72197,64.72197,0,-1,0,64.72197,125.383,0,0,2.494167,81.15037,68.12839,64.72197,0,0,109.44,220.2622,13.02198,0,13.02198,328.5306,78.22142,0.09220573,71.19417,64.9203,0,301.4125
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,91.82314,73.68291,40.39425,9.387415,9.387415,0,-1,0,9.387415,978.1515,0,0,0,91.82314,9.881489,9.387415,0,0,96.41807,231.982,81.94165,0,81.94165,406.2673,96.73012,0.09189283,10.32616,73.45851,0,323.8051
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,84.18844,71.64932,41.58287,32.83643,32.83643,0,-1,0,32.83643,256.3873,35.14736,0,0,84.18844,34.56466,32.83643,0,0,14.47642,305.7294,14.47642,0,14.47642,420.0009,100,0.09183777,36.12007,67.35075,0,389.9179
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,63.57589,63.36511,41.9687,40.48508,40.48508,0,-1,0,40.48508,157.0354,20.96001,0,0,63.57589,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09183777,44.53358,50.86071,0,382.3341
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,49.01587,58.32315,42.39187,35.26048,35.26048,0,-1,0,35.26048,139.0108,11.89957,0,0,49.01587,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09183777,38.78652,39.21269,0,367.7741
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,31.17311,51.51152,41.83179,45.70172,45.70172,0,-1,0,45.70172,68.20992,0,0,0,31.17311,48.10707,45.70172,0,0,0,318.7582,0,16.93397,-16.93397,402.1509,95.75002,0.09183777,50.27189,24.93848,0,349.9313
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.141772,41.56953,40.36313,34.46678,34.46678,0,-1,0,34.46678,12.01671,0,7.105427E-15,0,4.141772,36.28082,34.46678,0,0,18.81552,301.8242,0,32.13905,-32.13905,368.2733,87.68395,0.09183777,37.91346,3.313417,0,305.966
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,38.88826,38.88826,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,54.52558,269.6852,0,72.31579,-72.31579,292.0458,69.53458,0.09183777,99.34283,0,0,269.6852
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,37.31381,37.31381,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,134.8764,197.3694,0,72.31579,-72.31579,215.8183,51.3852,0.09183777,77.09713,0,0,197.3694
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,35.65223,35.65223,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,215.2273,125.0536,0,40.59955,-40.59955,173.0226,41.19577,0.09183777,42.42653,0,0,125.0536
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,33.95332,33.95332,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,260.338,84.45407,0,34.59526,-34.59526,136.556,32.51326,0.09183777,36.15205,0,0,84.45407
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,32.6278,32.6278,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,298.7771,49.85881,0,20.55352,-20.55352,114.8907,27.35486,0.09183777,21.47843,0,0,49.85881
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,31.64455,31.64455,33.6703,27.84003,0,-1,0,27.84003,0,0,5.830276,9.197307,0,29.30529,27.84003,0,0,321.6144,29.30529,0,29.30529,-29.30529,84.00017,20,0.09183777,37.03733,0,0,29.30529
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,30.57417,30.57417,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09183777,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,29.54114,29.54114,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09183777,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,28.79436,28.79436,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09183777,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,27.96669,27.96669,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09183777,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,27.2697,27.2697,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09231613,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,26.72828,26.72828,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09269379,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.25349,30.55599,26.13087,14.89847,14.89847,81,0,22.761,14.89847,109.0951,0,0,0,16.25349,0,0,66.10153,62.79646,225.6841,115.6426,79.04995,0,79.04995,280.8915,66.8788,0.09309389,16.38831,13.00279,81,131.8961
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,42.76699,39.70674,27.39416,32.36528,32.36528,81,0,22.761,32.36528,132.1385,0,0,0,42.76699,0,0,48.63472,46.20298,146.6341,186.7875,88.96997,0,88.96997,365.2958,86.97503,0.09345348,35.60181,34.2136,81,229.5545
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,56.25239,47.64319,30.61151,37.15027,37.15027,0,-1,0,37.15027,151.4185,0,0,0,56.25239,39.10555,37.15027,0,0,57.66413,266.8605,17.14684,0,17.14684,381.5628,90.8481,0.09338801,40.8653,45.00191,0,323.1129
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,63.75711,53.97051,33.84753,7.193068,7.193068,0,-1,0,7.193068,886.3688,15.66817,0,0,63.75711,7.57165,7.193068,0,0,40.51729,282.2927,40.51729,0,40.51729,420.0009,100,0.09323367,7.912374,51.00569,0,346.0498
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,62.43228,56.56171,36.51102,18.61499,18.61499,0,-1,0,18.61499,335.3872,42.83755,0,0,62.43228,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09323367,20.47649,49.94582,0,381.1905
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,28.14299,47.06634,38.5771,36.87902,36.87902,0,-1,0,36.87902,76.31164,0,0,0,28.14299,38.82003,36.87902,0,0,0,318.7582,0,10.67704,-10.67704,408.7462,97.32034,0.09323367,40.56693,22.51439,0,346.9012
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,66.58218,62.86773,40.53738,0,0,0,-1,0,0,0,54.71881,0,0,66.58218,0,0,0,0,11.86337,308.0812,11.86337,0,11.86337,420.0009,100,0.09318857,0,53.26575,0,374.6634
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,50.80048,58.18437,41.68866,17.94479,17.94479,0,-1,0,17.94479,283.0933,31.91123,0,0,50.80048,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09318857,19.73926,40.64038,0,369.5587
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,49.87373,58.32179,42.11183,4.919793,4.919793,0,-1,0,4.919793,1013.736,44.695,0,0,49.87373,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09318857,5.411772,39.89898,0,368.632
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,28.48064,51.33082,42.49766,0,0,0,-1,0,0,0,28.48064,0,0,28.48064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09318857,0,22.78452,0,347.2389
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,17.61603,47.25797,41.93758,12.9249,12.9249,0,-1,0,12.9249,136.2953,4.01087,0,0,17.61603,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09318857,14.21739,14.09282,0,336.3742
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.9289,41.93904,40.50004,35.66439,35.66439,0,-1,0,35.66439,13.82023,0,0,0,4.9289,37.54146,35.66439,0,0,0,318.7582,0,32.61256,-32.61256,385.6242,91.8151,0.09318857,39.23082,3.94312,0,323.6871
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,39.03139,39.03139,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.23618,286.1457,0,19.40816,-19.40816,365.1662,86.94416,0.09318857,20.28152,0,0,286.1457
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,37.45694,37.45694,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,57.8008,266.7375,0,8.075462,-8.075462,356.6539,84.91743,0.09318857,8.438858,0,0,266.7375
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,35.7767,35.7767,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,66.77353,258.662,0,72.31579,-72.31579,280.4264,66.76805,0.09318857,79.53515,0,0,258.662
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,34.07779,34.07779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.1244,186.3463,0,0,0,280.4264,66.76805,0.09318857,0,0,0,186.3463
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,32.74604,32.74604,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.1244,186.3463,0,26.21686,-26.21686,252.7914,60.1883,0.09318857,27.39662,0,0,186.3463
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,31.78146,31.78146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.2543,160.1294,0,0,0,252.7914,60.1883,0.09318857,0,0,0,160.1294
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,30.69863,30.69863,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.2543,160.1294,0,5.967287,-5.967287,246.5013,58.69067,0.09318857,6.235815,0,0,160.1294
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,29.68427,29.68427,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,182.8846,154.1621,0,25.64907,-25.64907,219.4648,52.25342,0.09318857,26.80328,0,0,154.1621
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,28.93127,28.93127,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.3835,128.513,0,37.27553,-37.27553,180.1729,42.89824,0.09318857,38.95293,0,0,128.513
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,28.10982,28.10982,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,252.8008,91.23751,0,7.906484,-7.906484,171.8388,40.91391,0.09318857,8.262276,0,0,91.23751
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,27.40661,27.40661,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.5858,83.33103,0,22.00351,-22.00351,148.6451,35.39161,0.09318857,22.99367,0,0,83.33103
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,26.86519,26.86519,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.0341,61.32751,0,2.271211,-2.271211,146.251,34.82159,0.09318857,2.373415,0,0,61.32751
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.65069,29.1495,26.274,0,0,0,0,0,0,0,0,0,0,10.65069,0,0,0,0,288.5577,59.0563,10.65069,0,10.65069,156.3551,37.22733,0.09314813,0,8.520555,0,69.707
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.026979,29.98029,27.53107,19.83116,19.83116,0,0,0,19.83116,45.51916,0,3.552714E-15,0,9.026979,20.87491,19.83116,0,0,277.907,68.64193,0,11.84793,-11.84793,143.8663,34.25381,0.09314813,21.81428,7.221583,0,77.66891
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,21.79734,36.93578,30.76709,0,0,0,-1,0,0,0,0,0,0,21.79734,0,0,0,0,291.0714,56.794,21.79734,0,21.79734,164.5451,39.17732,0.09306546,0,17.43787,0,78.59134
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,42.38293,46.78992,34.028,61.22215,61.22215,0,-1,0,61.22215,69.2281,0,7.105427E-15,0,42.38293,64.44437,61.22215,0,0,269.274,76.41161,0,22.06144,-22.06144,141.2903,33.64047,0.09306546,67.34436,33.90634,0,118.7945
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,43.24794,49.93919,36.64793,59.66932,59.66932,0,-1,0,59.66932,72.47935,0,0,5.786489,43.24794,62.80981,59.66932,0,0,293.7867,54.35017,0,19.56187,-19.56187,120.6702,28.73096,0.09306546,65.63625,34.59835,0,97.59811
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,37.86702,50.38562,38.71401,42.0122,42.0122,0,-1,0,42.0122,90.13338,0,0,5.96981,37.86702,44.22337,42.0122,0,0,315.5222,34.7883,0,6.356352,-6.356352,113.9701,27.13568,0.09306546,46.21342,30.29362,0,72.65531
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,61.12994,60.89724,40.67429,73.75508,68.7,0,-1,0,68.7,88.981,0,5.055082,42.50556,61.12994,72.31579,68.7,0,0,322.5847,28.43194,0,11.18584,-11.18584,102.1792,24.32832,0.09306546,81.13059,48.90396,0,89.56189
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,37.81176,53.74824,41.83179,14.98357,14.98357,0,-1,0,14.98357,252.3548,0,0,0,37.81176,15.77218,14.98357,0,0,335.0135,17.2461,22.03958,0,22.03958,123.0877,29.30654,0.09298202,16.48193,30.2494,0,55.05785
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,27.57315,50.73595,42.21762,29.36011,29.36011,0,-1,0,29.36011,93.91364,3.552714E-15,0,0,27.57315,30.90538,29.36011,0,0,312.9739,37.08172,0,3.332231,-3.332231,119.5752,28.47024,0.09298202,32.29612,22.05852,0,64.65487
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,8.156338,45.03188,42.60345,9.535143,9.535143,0,-1,0,9.535143,85.53975,0,0,0,8.156338,10.03699,9.535143,0,0,316.6764,33.74949,0,1.880655,-1.880655,117.5929,27.99825,0.09298202,10.48866,6.52507,0,41.90582
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,9.19276,44.7759,42.04337,37.72354,37.72354,0,-1,0,37.72354,24.36876,0,7.105427E-15,9.47388,9.19276,39.70899,37.72354,0,0,318.766,31.86883,0,30.51623,-30.51623,85.42593,20.33947,0.09298202,41.4959,7.354208,0,41.06159
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.701519,41.9788,40.60583,21.88132,5.751416,0,-1,0,5.751416,81.74542,0,16.12991,21.89119,4.701519,6.054122,5.751416,0,0,352.6729,1.352603,0,1.352603,-1.352603,84.00017,20,0.09298202,24.06945,3.761216,0,6.054122
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,39.13718,39.13718,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09298202,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,37.56273,37.56273,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09298202,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,35.9136,35.9136,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09298202,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,34.20225,34.20225,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09298202,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,32.88917,32.88917,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09298202,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,31.90592,31.90592,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09298202,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,30.84176,30.84176,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09298202,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,29.8274,29.8274,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09298202,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,29.0744,29.0744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09298202,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,28.24673,28.24673,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09298202,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,27.54974,27.54974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09298202,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,27.02699,27.02699,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.09344986,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.2287,30.29745,26.42957,2.881183,2.881183,75.19698,0,21.29283,2.881183,493.8492,0,0,0,14.2287,0,0,72.31579,68.7,294.4979,53.71012,82.9287,0,82.9287,219.2887,52.21149,0.09376115,3.169302,11.38296,81,67.93883
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,26.38557,35.06887,27.68665,0,0,72.31579,0,20.56389,0,0,0,0,0,26.38557,0,0,72.31579,68.7,211.5692,128.346,95.08557,0,95.08557,309.4948,73.68909,0.09399165,0,21.10846,81,154.7315
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,32.03444,40.17877,30.92889,3.503617,3.503617,0,-1,0,3.503617,914.3246,0,0,0,32.03444,3.688018,3.503617,0,0,116.4836,213.923,28.34642,0,28.34642,336.3866,80.09187,0.09388442,3.853979,25.62755,0,245.9574
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,53.6323,50.73357,34.16491,25.1853,25.1853,0,-1,0,25.1853,212.9508,0,0,0,53.6323,26.51084,25.1853,0,0,88.1372,239.4348,27.12145,0,27.12145,362.1162,86.21798,0.09378206,27.70383,42.90584,0,293.067
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,65.63703,58.09086,36.79107,38.1698,38.1698,0,-1,0,38.1698,171.9606,0,0,0,65.63703,40.17873,38.1698,0,0,61.01574,263.8441,25.45829,0,25.45829,386.2681,91.96841,0.09368618,41.98678,52.50962,0,329.4811
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,67.79692,61.31293,38.8198,19.41325,19.41325,0,-1,0,19.41325,349.2301,11.80447,0,0,67.79692,20.435,19.41325,0,0,35.55745,286.7565,35.55745,0,35.55745,420.0009,100,0.09355259,21.35458,54.23754,0,354.5534
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,71.05885,64.96567,40.78008,0,0,0,-1,0,0,0,71.05885,0,0,71.05885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09355259,0,56.84708,0,389.8171
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,34.69645,52.8038,41.93758,43.86763,43.86763,0,-1,0,43.86763,79.09352,0,0,0,34.69645,46.17645,43.86763,0,0,0,318.7582,0,11.48,-11.48,407.8999,97.11882,0.09355259,48.25439,27.75716,0,353.4547
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,30.41881,51.78604,42.32341,62.60687,62.60687,0,-1,0,62.60687,48.58702,0,7.105427E-15,0.1675592,30.41881,65.90197,62.60687,0,0,12.75555,307.2782,0,35.48316,-35.48316,370.4973,88.21347,0.09355259,68.86756,24.33505,0,337.6971
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,43.45031,56.63311,42.67191,58.79539,58.79539,0,-1,0,58.79539,73.90088,0,0,0,43.45031,61.88988,58.79539,0,0,52.18129,271.7951,0,18.43957,-18.43957,351.0603,83.58562,0.09355259,64.67493,34.76025,0,315.2454
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,13.7107,46.25725,42.14294,0,0,0,-1,0,0,0,0,0,0,13.7107,0,0,0,0,72.6697,253.3555,13.7107,0,13.7107,364.0674,86.68255,0.09350118,0,10.96856,0,267.0662
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.557476,42.00541,40.67429,0,0,0,-1,0,0,0,0,0,0,4.557476,0,0,0,0,58.959,265.6951,4.557476,0,4.557476,368.391,87.71198,0.0934841,0,3.645981,0,270.2526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,39.24297,39.24297,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,54.40152,269.7968,0,27.87545,-27.87545,339.0077,80.71596,0.0934841,29.12985,0,0,269.7968
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,37.69964,37.69964,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,85.37425,241.9214,0,48.83426,-48.83426,287.5319,68.45984,0.0934841,51.0318,0,0,241.9214
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,36.0194,36.0194,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,139.6345,193.0871,0,49.47433,-49.47433,235.3813,56.04307,0.0934841,51.70068,0,0,193.0871
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,34.32049,34.32049,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,194.606,143.6128,0,15.67871,-15.67871,218.8545,52.10812,0.0934841,16.38425,0,0,143.6128
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,33.00741,33.00741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.0268,127.9341,0,0,0,218.8545,52.10812,0.0934841,0,0,0,127.9341
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,32.01171,32.01171,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,212.0268,127.9341,0,38.60473,-38.60473,178.1616,42.41934,0.0934841,40.34194,0,0,127.9341
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,30.94134,30.94134,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,254.921,89.32936,0,38.96227,-38.96227,137.0918,32.64083,0.0934841,40.71557,0,0,89.32936
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,29.94564,29.94564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.2124,50.3671,0,0,0,137.0918,32.64083,0.0934841,0,0,0,50.3671
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,29.19264,29.19264,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,298.2124,50.3671,0,19.28498,-19.28498,116.7636,27.8008,0.0934841,20.1528,0,0,50.3671
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,28.38986,28.38986,40.95217,29.52801,0,-1,0,29.52801,0,0,11.42416,15.51937,0,31.08212,29.52801,0,0,319.6401,31.08212,0,31.08212,-31.08212,84.00017,20,0.0934841,45.04739,0,0,31.08212
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,27.6742,27.6742,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.0938889,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,27.14524,27.14524,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.09433884,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.14693,31.53624,26.56648,52.22168,52.22168,81,0,22.761,52.22168,34.7498,0,0,0,18.14693,0,0,28.77832,27.3394,223.7987,117.3394,45.48633,0,45.48633,250.8388,59.72341,0.09468285,57.44385,14.51754,81,135.4863
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,40.36705,39.43151,27.82978,7.319553,7.319553,79.63535,0,22.41574,7.319553,551.4962,0,0,0,40.36705,0,0,72.31579,68.7,178.3124,158.2771,109.0671,0,109.0671,354.3089,84.3591,0.09493512,8.051508,32.29364,81,198.6441
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,73.27596,54.23379,31.0658,75.98984,68.7,0,-1,0,68.7,106.6608,0,7.28984,14.88882,73.27596,72.31579,68.7,0,0,69.24535,256.4374,0.9601656,0,0.9601656,355.2198,84.57598,0.09493151,83.58882,58.62077,0,329.7133
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,73.91439,58.33364,34.30804,15.69412,15.69412,0,-1,0,15.69412,470.9688,0,0,0,73.91439,16.52012,15.69412,0,0,68.28519,257.3015,57.39426,0,57.39426,409.6688,97.53999,0.09471613,17.26353,59.13151,0,331.2159
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,29.1192,45.63103,36.92797,51.92742,51.92742,0,-1,0,51.92742,56.07673,0,0,0,29.1192,54.66044,51.92742,0,0,10.89092,308.9564,0,25.54124,-25.54124,382.746,91.12981,0.09471613,57.12016,23.29536,0,338.0756
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,63.33914,59.75198,38.96293,38.37447,38.37447,0,-1,0,38.37447,165.0554,0,0,0,63.33914,40.39418,38.37447,0,0,39.27008,283.4152,22.94496,0,22.94496,404.5135,96.31254,0.0946303,42.21191,50.67131,0,346.7543
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,78.67744,68.31096,40.88588,29.75465,29.75465,0,-1,0,29.75465,264.4207,31.03164,0,0,78.67744,31.32068,29.75465,0,0,16.32512,304.0656,16.32512,0,16.32512,420.0009,100,0.09456933,32.73011,62.94196,0,382.7431
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,61.99107,62.82822,42.04337,12.1798,12.1798,0,-1,0,12.1798,508.9664,49.17023,0,0,61.99107,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.09456933,13.39777,49.59285,0,380.7493
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,52.10776,59.49561,42.42299,32.93845,32.93845,0,-1,0,32.93845,158.1974,17.43571,0,0,52.10776,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.09456933,36.23229,41.68621,0,370.866
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,22.05634,49.53849,42.7777,28.95051,28.95051,0,-1,0,28.95051,76.18636,0,0,0,22.05634,30.47422,28.95051,0,0,0,318.7582,0,8.41788,-8.41788,411.1276,97.88733,0.09456933,31.84556,17.64507,0,340.8146
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,19.43676,48.15312,42.24874,52.299,52.299,0,-1,0,52.299,37.16468,7.105427E-15,0,0,19.43676,55.05158,52.299,0,0,9.3532,310.3403,0,35.61482,-35.61482,373.5863,88.94894,0.09456933,57.5289,15.54941,0,329.7771
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.567759,41.82092,40.78008,43.29356,43.29356,0,-1,0,43.29356,8.240854,0,7.105427E-15,0,3.567759,45.57217,43.29356,0,0,48.92523,274.7255,0,42.00441,-42.00441,329.3098,78.40693,0.09456933,47.62291,2.854207,0,278.2933
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,39.37988,39.37988,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,95.59679,232.7211,0,36.88919,-36.88919,290.4251,69.1487,0.09456933,38.54921,0,0,232.7211
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,37.80543,37.80543,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,136.5848,195.8319,0,68.69546,-68.69546,218.0138,51.90794,0.09456933,71.78675,0,0,195.8319
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,36.16253,36.16253,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,212.9131,127.1365,0,32.31641,-32.31641,183.9493,43.79736,0.09456933,33.77065,0,0,127.1365
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,34.44495,34.44495,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,248.8202,94.82006,0,9.176143,-9.176143,174.2768,41.49439,0.09456933,9.589068,0,0,94.82006
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,33.1132,33.1132,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,259.0159,85.64391,0,34.13761,-34.13761,138.2926,32.92674,0.09456933,35.6738,0,0,85.64391
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,32.13617,32.13617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.9466,51.50631,0,0,0,138.2926,32.92674,0.09456933,0,0,0,51.50631
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,31.0658,31.0658,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,296.9466,51.50631,0,18.57433,-18.57433,118.7135,28.26507,0.09456933,19.41017,0,0,51.50631
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,30.0701,30.0701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.5847,32.93198,0,0,0,118.7135,28.26507,0.09456933,0,0,0,32.93198
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,29.3171,29.3171,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,317.5847,32.93198,0,19.77662,-19.77662,97.86713,23.30165,0.09456933,20.66657,0,0,32.93198
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,28.49565,28.49565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.5587,13.15536,0,0,0,97.86713,23.30165,0.09456933,0,0,0,13.15536
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,27.79244,27.79244,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,339.5587,13.15536,0,0.0162461,-0.0162461,97.85001,23.29757,0.09456933,0.01697717,0,0,13.15536
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,27.2697,27.2697,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,0,9.822165,9.331057,0,0,339.5768,13.13911,0,9.822165,-9.822165,87.49654,20.83247,0.09456933,10.26416,0,0,13.13911
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.151828,28.36276,26.70962,8.327823,8.327823,80.64362,0,22.67083,8.327823,73.87078,0,0,0,6.151828,0,0,72.31579,68.7,350.4903,3.316949,74.85183,0,74.85183,158.5072,37.73974,0.09495886,9.160605,4.921463,81,9.468777
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,29.57425,36.30381,27.96669,0,0,72.31579,0,20.56389,0,0,0,0,0,29.57425,0,0,72.31579,68.7,275.6385,70.68359,98.27425,0,98.27425,251.7384,59.93758,0.09516679,0,23.6594,81,100.2578
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,43.56391,44.12316,31.2276,0,0,0,-1,0,0,0,0,0,0,43.56391,0,0,0,0,177.3642,159.1304,43.56391,0,43.56391,293.0667,69.77765,0.09500454,0,34.85113,0,202.6943
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,54.75158,51.47996,34.48229,11.45209,11.45209,0,-1,0,11.45209,478.0923,0,0,0,54.75158,12.05483,11.45209,0,0,133.8003,198.3379,42.69674,0,42.69674,333.5724,79.42184,0.09484607,12.5973,43.80126,0,253.0895
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,51.99996,53.46551,37.10844,14.25626,14.25626,0,-1,0,14.25626,364.7516,0,0,0,51.99996,15.00659,14.25626,0,0,91.10358,236.765,36.99336,0,36.99336,368.6674,87.77777,0.09470919,15.68189,41.59996,0,288.765
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,75.37048,64.7515,39.13718,0,0,0,-1,0,0,0,21.26026,0,0,75.37048,0,0,0,0,54.11021,270.059,54.11021,0,54.11021,420.0009,100,0.09450969,0,60.29638,0,345.4295
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,49.42622,56.97864,41.06012,22.13019,22.13019,0,-1,0,22.13019,223.3429,26.13128,0,0,49.42622,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.09450969,24.34321,39.54097,0,368.1844
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,59.70728,62.09772,42.18028,70.2177,68.7,0,-1,0,68.7,86.91016,0,1.517702,8.539472,59.70728,72.31579,68.7,0,0,0,318.7582,0,12.60851,-12.60851,406.7103,96.83559,0.09450969,77.23947,47.76582,0,378.4655
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,31.99557,52.53104,42.52878,35.6436,35.6436,0,-1,0,35.6436,89.76524,0,7.105427E-15,0,31.99557,37.51958,35.6436,0,0,14.00945,306.1497,0,5.524014,-5.524014,400.8875,95.44921,0.09450969,39.20796,25.59645,0,338.1453
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,34.47788,53.78289,42.91461,73.41187,68.7,0,-1,0,68.7,50.18614,0,4.711868,12.05305,34.47788,72.31579,68.7,0,0,20.14725,300.6257,0,37.83791,-37.83791,361.0028,85.95288,0.09450969,80.75305,27.5823,0,335.1036
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,13.79007,46.4991,42.35453,27.165,27.165,0,-1,0,27.165,50.76411,0,3.552714E-15,0,13.79007,28.59474,27.165,0,0,62.18937,262.7878,0,14.80467,-14.80467,345.3973,82.2373,0.09450969,29.8815,11.03206,0,276.5779
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.874772,42.05529,40.92321,47.12047,47.12047,0,-1,0,47.12047,8.223118,0,7.105427E-15,0,3.874772,49.60049,47.12047,0,0,78.639,247.9831,0,45.72572,-45.72572,297.1982,70.76133,0.09450969,51.83251,3.099817,0,251.8579
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,39.48568,39.48568,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,129.4454,202.2574,0,23.06262,-23.06262,272.8881,64.97321,0.09450969,24.10044,0,0,202.2574
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,37.94234,37.94234,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,155.0705,179.1948,0,24.04401,-24.04401,247.5434,58.9388,0.09450969,25.12599,0,0,179.1948
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,36.2621,36.2621,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,181.7861,155.1508,0,4.402052,-4.402052,242.9033,57.834,0.09450969,4.600145,0,0,155.1508
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,34.56941,34.56941,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,186.6772,150.7487,0,36.56439,-36.56439,204.361,48.65729,0.09450969,38.20979,0,0,150.7487
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,33.23767,33.23767,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,227.3043,114.1843,0,9.233092,-9.233092,194.6285,46.34002,0.09450969,9.648582,0,0,114.1843
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,32.25441,32.25441,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,237.5633,104.9512,0,40.80775,-40.80775,151.6133,36.09834,0.09450969,42.64409,0,0,104.9512
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,31.17159,31.17159,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,282.9053,64.14349,0,43.56994,-43.56994,105.6866,25.16342,0.09450969,45.53059,0,0,64.14349
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,30.19456,30.19456,45.50701,19.54487,0,-1,0,19.54487,0,0,25.96214,30.51284,0,20.57355,19.54487,0,0,331.3163,20.57355,0,20.57355,-20.57355,84.00017,20,0.09450969,50.05771,0,0,20.57355
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,29.44156,29.44156,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09450969,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,28.61389,28.61389,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09450969,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,27.9169,27.9169,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09491732,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,27.40661,27.40661,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.0953382,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.568102,27.78967,26.83408,41.26094,41.26094,81,0,22.761,41.26094,8.647652,0,0,0,3.568102,0,0,39.73906,37.75211,231.4286,110.4725,41.32021,0,41.32021,239.6482,57.05898,0.09565479,45.38703,2.854482,81,114.0406
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.63131,30.18287,28.10982,55.2132,55.2132,81,0,22.761,55.2132,13.82153,0,0,0,7.63131,0,0,25.78679,24.49746,190.1084,147.6607,32.12877,0,32.12877,270.1282,64.31612,0.09589485,60.73452,6.105048,81,155.292
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,21.38473,37.43507,31.36451,14.06316,14.06316,0,-1,0,14.06316,152.0621,0,0,0,21.38473,14.80333,14.06316,0,0,157.9796,176.5766,6.581407,0,6.581407,276.3719,65.8027,0.09587047,15.46947,17.10779,0,197.9613
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,13.53435,38.48629,34.6192,24.7292,24.7292,0,-1,0,24.7292,54.73023,0,0,0,13.53435,26.03074,24.7292,0,0,151.3982,182.4998,0,12.49639,-12.49639,263.1996,62.66644,0.09587047,27.20212,10.82748,0,196.0342
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,43.14606,50.60017,37.28269,45.10168,45.10168,0,-1,0,45.10168,95.664,0,0,0,43.14606,47.47545,45.10168,0,0,165.2831,170.0035,0,4.329381,-4.329381,258.636,61.57987,0.09587047,49.61184,34.51685,0,213.1495
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,14.00655,43.40128,39.27409,26.71106,26.71106,0,-1,0,26.71106,52.43724,0,3.552714E-15,0,14.00655,28.11691,26.71106,0,0,170.0935,165.6741,0,14.11036,-14.11036,243.7624,58.03854,0.09587047,29.38217,11.20524,0,179.6806
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.06481,42.68895,41.20325,0,0,0,-1,0,0,0,0,0,0,5.06481,0,0,0,0,185.7717,151.5637,5.06481,0,5.06481,248.5673,59.18256,0.09585173,0,4.051848,0,156.6285
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.501493,44.2495,42.32341,31.08776,31.08776,0,-1,0,31.08776,20.91335,0,3.552714E-15,0,6.501493,32.72396,31.08776,0,0,180.7069,156.122,0,26.22247,-26.22247,220.9263,52.60141,0.09585173,34.19654,5.201195,0,162.6235
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.025838,43.56443,42.67191,14.23871,14.23871,0,-1,0,14.23871,21.25079,0,1.776357E-15,0,3.025838,14.98811,14.23871,0,0,209.8429,129.8996,0,11.96228,-11.96228,208.317,49.59919,0.09585173,15.66258,2.42067,0,132.9254
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.673118,45.04472,43.05774,43.04126,43.04126,0,-1,0,43.04126,15.504,0,0,0,6.673118,45.30658,43.04126,0,0,223.1344,117.9373,0,38.63346,-38.63346,167.5938,39.90319,0.09585173,47.34538,5.338494,0,124.6104
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.900534,45.14965,42.49766,0,0,0,-1,0,0,0,0,0,0,8.900534,0,0,0,0,266.0604,79.30384,8.900534,0,8.900534,176.0375,41.91362,0.09581879,0,7.120427,0,88.20438
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.749572,42.15632,41.06012,27.8547,27.8547,0,-1,0,27.8547,13.46118,0,0,0,3.749572,29.32074,27.8547,0,0,257.1599,87.31432,0,25.57116,-25.57116,149.0832,35.49592,0.09581879,30.64017,2.999657,0,91.06389
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,39.62881,39.62881,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,285.5723,61.74316,0,6.040431,-6.040431,142.716,33.97993,0.09581879,6.312251,0,0,61.74316
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,38.08547,38.08547,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,292.2839,55.70272,0,16.71257,-16.71257,125.0994,29.78551,0.09581879,17.46464,0,0,55.70272
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,36.40523,36.40523,39.67701,37.04065,0,-1,0,37.04065,0,0,2.636361,6.604062,0,38.99015,37.04065,0,0,310.8534,38.99015,0,38.99015,-38.99015,84.00017,20,0.09581879,43.64471,0,0,38.99015
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,34.67521,34.67521,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09581879,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,33.34346,33.34346,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09581879,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,32.36021,32.36021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09581879,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,31.29605,31.29605,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09581879,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,30.3128,30.3128,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09581879,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,29.5598,29.5598,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09581879,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,28.73835,28.73835,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09581879,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,28.05381,28.05381,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.0962589,20.81436,0,81,0
