Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,27.54974,27.54974,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.09656711,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,24.19973,33.70435,26.98966,71.8985,71.8985,81,0,22.761,71.8985,33.65819,0,0,0,24.19973,0,0,9.101501,8.646426,226.5018,114.9066,32.84616,0,32.84616,236.2829,56.25773,0.09679153,79.08835,19.35979,81,139.1063
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,52.38575,43.71336,28.24673,89.41847,89.41847,81,0,22.761,89.41847,58.58493,0,0,0,52.38575,8.861546,8.418468,0,0,193.6557,144.4681,43.5242,0,43.5242,277.5736,66.08882,0.09707537,98.36031,41.9086,81,196.8539
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,61.88786,50.6256,31.52009,7.057724,7.057724,0,-1,0,7.057724,876.8812,0,0,0,61.88786,7.429183,7.057724,0,0,150.1315,183.6399,54.45868,0,54.45868,329.2376,78.38976,0.0968733,7.763496,49.51029,0,245.5278
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,84.98143,63.40108,34.79345,59.55744,59.55744,0,-1,0,59.55744,142.6882,0,0,0,84.98143,62.69204,59.55744,0,0,95.6728,232.6527,22.28939,0,22.28939,350.3832,83.42441,0.09679084,65.51318,67.98515,0,317.6341
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,88.47476,68.2932,37.45694,24.55096,24.55096,0,-1,0,24.55096,360.3719,0,0,0,88.47476,25.84312,24.55096,0,0,73.38341,252.7132,62.63165,0,62.63165,409.8008,97.57143,0.09655988,27.00606,70.77981,0,341.1879
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,82.80145,68.31095,39.44834,53.5036,53.5036,0,-1,0,53.5036,154.7587,15.73011,0,0,82.80145,56.31958,53.5036,0,0,10.75176,309.0816,10.75176,0,10.75176,420.0009,100,0.09652034,58.85396,66.24116,0,391.8831
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,87.32223,72.7882,41.34016,85.52042,68.7,0,-1,0,68.7,127.1066,15.00644,16.82042,25.37246,87.32223,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09652034,94.07246,69.85778,0,406.0804
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,84.61873,72.97732,42.46032,17.85492,17.85492,0,-1,0,17.85492,473.924,65.82408,0,0,84.61873,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.09652034,19.64041,67.69498,0,403.377
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,71.45527,67.58731,42.80882,21.25028,21.25028,0,-1,0,21.25028,336.2556,49.08655,0,0,71.45527,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.09652034,23.37531,57.16422,0,390.2135
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,47.3112,58.60108,43.19465,51.81865,51.81865,0,-1,0,51.81865,91.30148,7.105427E-15,0,0,47.3112,54.54595,51.81865,0,0,0,318.7582,0,7.234751,-7.234751,412.3748,98.18427,0.09652034,57.00051,37.84896,0,366.0694
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,22.56351,49.5514,42.63457,9.524585,9.524585,0,-1,0,9.524585,236.8976,4.499017,0,0,22.56351,10.02588,9.524585,0,0,8.038612,311.5235,8.038612,0,8.038612,420.0009,100,0.0964908,10.47704,18.05081,0,334.087
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.828336,41.99193,41.16592,13.78762,13.78762,0,-1,0,13.78762,20.51358,0,0,0,2.828336,14.51329,13.78762,0,0,0,318.7582,0,11.68495,-11.68495,407.6838,97.06738,0.0964908,15.16639,2.262669,0,321.5865
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,39.76571,39.76571,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,12.98328,307.0733,0,52.20861,-52.20861,352.6511,83.96439,0.0964908,54.55799,0,0,307.0733
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,38.19127,38.19127,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,70.99284,254.8647,0,53.107,-53.107,296.6714,70.63591,0.0964908,55.49682,0,0,254.8647
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,36.51102,36.51102,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,130.0006,201.7577,0,34.98186,-34.98186,259.7973,61.85638,0.0964908,36.55605,0,0,201.7577
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,34.79345,34.79345,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,168.8694,166.7758,0,46.02669,-46.02669,211.2809,50.30487,0.0964908,48.09789,0,0,166.7758
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,33.4617,33.4617,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,220.0101,120.7491,0,34.62935,-34.62935,174.7784,41.61381,0.0964908,36.18768,0,0,120.7491
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,32.48467,32.48467,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,258.4872,86.11975,0,33.54275,-33.54275,139.4212,33.19546,0.0964908,35.05217,0,0,86.11975
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,31.41429,31.41429,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,295.7569,52.577,0,1.697938,-1.697938,137.6314,32.76932,0.0964908,1.774345,0,0,52.577
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,30.43726,30.43726,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,297.6435,50.87907,0,22.71368,-22.71368,113.6891,27.06878,0.0964908,23.7358,0,0,50.87907
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,29.68427,29.68427,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,322.8809,28.16539,0,9.553617,-9.553617,103.6187,24.67107,0.0964908,9.983529,0,0,28.16539
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,28.88148,28.88148,42.23026,17.68118,0,-1,0,17.68118,0,0,24.54908,28.7721,0,18.61177,17.68118,0,0,333.4961,18.61177,0,18.61177,-18.61177,84.00017,20,0.0964908,46.45328,0,0,18.61177
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,28.17827,28.17827,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.09675562,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,27.6742,27.6742,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.09705858,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,22.40082,33.31502,27.11412,2.232949,2.232949,74.54874,0,21.12883,2.232949,1003.194,0,0,0,22.40082,0,0,72.31579,68.7,250.5489,93.26421,91.10081,0,91.10081,268.7351,63.98442,0.09730127,2.456244,17.92065,81,115.665
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,44.84407,41.46161,28.40853,31.96906,31.96906,81,0,22.761,31.96906,140.2733,0,0,0,44.84407,0,0,49.03094,46.5794,159.4481,175.2549,91.42346,0,91.42346,355.467,84.63483,0.09760941,35.16597,35.87525,81,220.099
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,69.88452,53.71347,31.69433,0,0,0,-1,0,0,0,1.859883,0,0,69.88452,0,0,0,0,68.02464,257.536,68.02464,0,68.02464,420.0009,100,0.09735999,0,55.90762,0,327.4206
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,81.56728,62.19588,34.96769,39.89788,39.89788,0,-1,0,39.89788,204.4402,39.56952,0,0,81.56728,41.99776,39.89788,0,0,0,318.7582,0,0,0,420.0009,100,0.09735999,43.88766,65.25382,0,400.3255
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,92.61428,70.40816,37.63118,16.6259,16.6259,0,-1,0,16.6259,557.0481,75.11333,0,0,92.61428,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.09735999,18.28849,74.09142,0,411.3725
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,87.99802,70.8792,39.62881,0,0,0,-1,0,0,0,87.99802,0,0,87.99802,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09735999,0,70.39841,0,406.7563
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,84.9134,71.89435,41.51441,43.09376,43.09376,0,-1,0,43.09376,197.0434,39.55154,0,0,84.9134,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.09735999,47.40314,67.93072,0,403.6716
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,80.05894,71.07521,42.60345,49.01336,49.01336,0,-1,0,49.01336,163.3411,28.46593,0,0,80.05894,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.09735999,53.91469,64.04715,0,398.8172
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,64.13181,64.7828,42.98307,26.50327,26.50327,0,-1,0,26.50327,241.977,36.23364,0,0,64.13181,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.09735999,29.15359,51.30545,0,382.89
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,51.37215,60.25784,43.33778,0,0,0,-1,0,0,0,51.37215,0,0,51.37215,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09735999,0,41.09772,0,370.1304
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,26.89237,51.10593,42.7777,0,0,0,-1,0,0,0,26.89237,0,0,26.89237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09735999,0,21.51389,0,345.6506
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.558946,42.64599,41.30905,24.89677,24.89677,0,-1,0,24.89677,18.31139,3.552714E-15,0,0,4.558946,26.20713,24.89677,0,0,0,318.7582,0,21.64818,-21.64818,397.1816,94.56687,0.09735999,27.38645,3.647157,0,323.3172
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,39.90884,39.90884,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.05354,297.11,0,38.47512,-38.47512,356.6253,84.91062,0.09735999,40.2065,0,0,297.11
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,38.32817,38.32817,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,66.80367,258.6349,0,62.15912,-62.15912,291.1039,69.3103,0.09735999,64.95628,0,0,258.6349
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,36.64793,36.64793,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,135.8694,196.4758,0,38.92191,-38.92191,250.0766,59.54192,0.09735999,40.67339,0,0,196.4758
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,34.89924,34.89924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1159,157.5539,0,0,0,250.0766,59.54192,0.09735999,0,0,0,157.5539
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,33.56749,33.56749,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.1159,157.5539,0,53.54136,-53.54136,193.639,46.10443,0.09735999,55.95072,0,0,157.5539
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,32.59046,32.59046,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.6063,104.0125,0,19.5261,-19.5261,173.0567,41.20389,0.09735999,20.40478,0,0,104.0125
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,31.52009,31.52009,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.302,84.48644,0,20.18493,-20.18493,151.7799,36.138,0.09735999,21.09326,0,0,84.48644
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,30.56173,30.56173,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,282.7297,64.30151,0,39.33275,-39.33275,110.3195,26.26651,0.09735999,41.10273,0,0,64.30151
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,29.80873,29.80873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.4327,24.96876,0,0,0,110.3195,26.26651,0.09735999,0,0,0,24.96876
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,28.98105,28.98105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.4327,24.96876,0,0,0,110.3195,26.26651,0.09735999,0,0,0,24.96876
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,28.28407,28.28407,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.4327,24.96876,0,18.39654,-18.39654,90.9279,21.64946,0.09735999,19.22438,0,0,24.96876
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,27.79244,27.79244,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,346.8734,6.572223,59.72147,0,59.72147,147.5847,35.13913,0.09778213,19.94882,0,81,6.572223
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,24.10463,33.92982,27.23236,26.87509,26.87509,81,0,22.761,26.87509,89.69134,0,0,0,24.10463,0,0,54.1249,51.41866,287.1519,60.32155,75.52329,0,75.52329,219.2323,52.19807,0.09814439,29.5626,19.2837,81,84.42618
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,53.42629,44.36621,28.52677,83.8826,83.8826,81,0,22.761,83.8826,63.69175,0,0,0,53.42629,3.034312,2.882596,0,0,211.6286,128.2925,50.39198,0,50.39198,267.0384,63.58044,0.09846192,92.27086,42.74103,81,181.7188
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,72.31584,54.78659,31.83746,35.12783,35.12783,0,-1,0,35.12783,205.8648,0,0,0,72.31584,36.97667,35.12783,0,0,161.2366,173.6453,35.33917,0,35.33917,300.5641,71.56273,0.09833229,38.64061,57.85267,0,245.9611
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,77.94444,60.91885,35.12949,15.44836,15.44836,0,-1,0,15.44836,504.5482,0,0,0,77.94444,16.26144,15.44836,0,0,125.8974,205.4505,61.683,0,61.683,359.0817,85.49547,0.09810683,16.9932,62.35555,0,283.395
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,82.5731,66.0994,37.76809,51.73064,51.73064,0,-1,0,51.73064,159.6213,0,0,0,82.5731,54.4533,51.73064,0,0,64.21442,260.9652,28.1198,0,28.1198,385.7585,91.84708,0.0980044,56.9037,66.05849,0,343.5384
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,80.73381,67.80558,39.76571,9.48643,9.48643,0,-1,0,9.48643,851.0452,34.65348,0,0,80.73381,9.985716,9.48643,0,0,36.09461,286.2731,36.09461,0,36.09461,420.0009,100,0.09787323,10.43507,64.58704,0,367.0069
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,74.70423,67.55706,41.65754,99.20985,68.7,0,-1,0,68.7,108.7398,2.388445,30.50985,40.43084,74.70423,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09787323,109.1308,59.76339,0,393.4625
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,78.03317,70.39082,42.7777,10.17942,10.17942,0,-1,0,10.17942,766.578,67.31799,0,0,78.03317,10.71518,10.17942,0,0,0,318.7582,0,0,0,420.0009,100,0.09787323,11.19736,62.42654,0,396.7914
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,64.28568,65.01393,43.1262,0,0,0,-1,0,0,0,64.28568,0,0,64.28568,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09787323,0,51.42854,0,383.0439
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,44.03593,57.72965,43.47469,26.44045,26.44045,0,-1,0,26.44045,166.5476,16.20388,0,0,44.03593,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.09787323,29.0845,35.22874,0,362.7942
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,28.73964,51.8592,42.91461,33.25176,33.25176,0,-1,0,33.25176,86.43041,0,0,0,28.73964,35.00186,33.25176,0,0,0,318.7582,0,6.26222,-6.26222,413.3999,98.42834,0.09787323,36.57694,22.99171,0,347.4979
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.948591,42.6036,41.44596,50.26434,50.26434,0,-1,0,50.26434,7.855651,0,7.105427E-15,0,3.948591,52.90983,50.26434,0,0,6.958023,312.496,0,48.96124,-48.96124,361.7902,86.14035,0.09787323,55.29077,3.158873,0,316.4446
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,40.00842,40.00842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.3594,263.5348,0,0,0,361.7902,86.14035,0.09787323,0,0,0,263.5348
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,38.43397,38.43397,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,61.3594,263.5348,0,29.84621,-29.84621,330.3295,78.64973,0.09787323,31.18929,0,0,263.5348
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,36.75373,36.75373,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,94.52185,233.6886,0,35.09867,-35.09867,293.3323,69.84088,0.09787323,36.67811,0,0,233.6886
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,35.00503,35.00503,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,133.5204,198.5899,0,25.96434,-25.96434,265.9635,63.32451,0.09787323,27.13274,0,0,198.5899
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,33.67328,33.67328,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,162.3696,172.6255,0,37.7799,-37.7799,226.14,53.84274,0.09787323,39.48,0,0,172.6255
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,32.69625,32.69625,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,204.3473,134.8456,0,10.12152,-10.12152,215.4709,51.3025,0.09787323,10.57698,0,0,134.8456
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,31.62588,31.62588,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,215.5934,124.7241,0,33.56339,-33.56339,180.092,42.87897,0.09787323,35.07374,0,0,124.7241
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,30.66129,30.66129,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,252.8861,91.16074,0,35.60267,-35.60267,142.5635,33.94363,0.09787323,37.20479,0,0,91.16074
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,29.91452,29.91452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.4446,55.55807,0,0,0,142.5635,33.94363,0.09787323,0,0,0,55.55807
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,29.08685,29.08685,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,292.4446,55.55807,0,31.24282,-31.24282,109.6307,26.10249,0.09787323,32.64875,0,0,55.55807
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,28.40853,28.40853,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,327.1589,24.31525,0,1.755682,-1.755682,107.78,25.66186,0.09787323,24.10969,0,81,24.31525
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,27.89823,27.89823,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,329.1096,22.55956,68.7,0,68.7,172.9546,41.17958,0.09819874,3.47666,0,81,22.55956
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,19.27586,32.67198,27.35682,43.12935,43.12935,81,0,22.761,43.12935,44.69314,0,0,0,19.27586,0,0,37.87065,35.97712,260.4096,84.38956,55.25298,0,55.25298,225.3722,53.65993,0.09858144,47.44228,15.42069,81,103.6654
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,43.27404,41.22892,28.65123,31.46048,31.46048,81,0,22.761,31.46048,137.5505,0,0,0,43.27404,0,0,49.53952,47.06254,205.1566,134.1172,90.33658,0,90.33658,311.073,74.06484,0.09888209,34.60653,34.61923,81,177.3913
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,68.61076,53.57179,31.97437,49.02973,49.02973,0,-1,0,49.02973,139.9371,0,0,0,68.61076,51.61024,49.02973,0,0,114.8201,215.4202,17.00053,0,17.00053,327.2011,77.90486,0.09882028,53.9327,54.88861,0,284.0309
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,79.01987,61.52079,35.2664,48.04161,48.04161,0,-1,0,48.04161,164.4821,0,0,0,79.01987,50.57011,48.04161,0,0,97.81954,230.7206,28.44975,0,28.44975,354.1909,84.33099,0.09871702,52.84577,63.2159,0,309.7405
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,87.43498,68.4508,37.94234,45.41269,45.41269,0,-1,0,45.41269,192.5342,0,0,0,87.43498,47.80283,45.41269,0,0,69.36978,256.3254,39.63214,0,39.63214,391.7892,93.28297,0.09857354,49.95396,69.94798,0,343.7604
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,73.94904,65.10249,39.90884,1.166885,1.166885,0,-1,0,1.166885,6337.301,42.98309,0,0,73.94904,1.2283,1.166885,0,0,29.73764,291.9944,29.73764,0,29.73764,420.0009,100,0.09846615,1.283574,59.15923,0,365.9434
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,66.78167,64.44013,41.79445,34.36045,34.36045,0,-1,0,34.36045,194.3562,30.61277,0,0,66.78167,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.09846615,37.7965,53.42533,0,385.5399
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,81.75329,72.2379,42.91461,64.57385,64.57385,0,-1,0,64.57385,126.6043,13.78082,0,2.331238,81.75329,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.09846615,71.03123,65.40263,0,400.5115
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,63.65496,64.92937,43.26933,52.48882,52.48882,0,-1,0,52.48882,121.2734,8.403569,0,0,63.65496,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.09846615,57.73771,50.92397,0,382.4132
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,37.56847,55.56514,43.58049,32.41384,32.41384,0,-1,0,32.41384,115.9026,3.448647,0,0,37.56847,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.09846615,35.65522,30.05478,0,356.3267
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,17.69033,48.40298,43.0204,28.41535,28.41535,0,-1,0,28.41535,62.25625,0,0,0,17.69033,29.91089,28.41535,0,0,0,318.7582,0,12.22056,-12.22056,407.1192,96.93296,0.09846615,31.25688,14.15226,0,336.4485
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.683685,42.66325,41.58287,84.58694,68.7,0,-1,0,68.7,5.361986,0,15.88695,24.34564,3.683685,72.31579,68.7,0,0,13.5784,306.5377,0,68.6321,-68.6321,334.7747,79.70809,0.09846615,93.04564,2.946948,0,310.2213
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,40.15155,40.15155,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,89.8363,237.9056,0,56.4159,-56.4159,275.3071,65.54917,0.09846615,58.95462,0,0,237.9056
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,38.53976,38.53976,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,152.5206,181.4897,0,44.38699,-44.38699,228.5191,54.40919,0.09846615,46.3844,0,0,181.4897
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,36.85952,36.85952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.8395,137.1027,0,0,0,228.5191,54.40919,0.09846615,0,0,0,137.1027
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,35.11082,35.11082,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,201.8395,137.1027,0,19.78993,-19.78993,207.6586,49.44244,0.09846615,20.68048,0,0,137.1027
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,33.76041,33.76041,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,223.8283,117.3127,0,10.26864,-10.26864,196.8345,46.86528,0.09846615,10.73073,0,0,117.3127
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,32.78338,32.78338,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,235.2379,107.0441,0,23.77416,-23.77416,171.7744,40.89858,0.09846615,24.844,0,0,107.0441
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,31.713,31.713,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,261.6537,83.26994,0,29.53938,-29.53938,140.6371,33.48497,0.09846615,30.86865,0,0,83.26994
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,30.75464,30.75464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.4752,53.73056,0,0,0,140.6371,33.48497,0.09846615,0,0,0,53.73056
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,30.01409,30.01409,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,294.4752,53.73056,0,29.11802,-29.11802,109.9441,26.1771,0.09846615,30.42833,0,0,53.73056
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,29.19264,29.19264,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,326.8286,24.61254,0,18.15682,-18.15682,90.80509,21.62022,0.09846615,18.97387,0,0,24.61254
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,28.51432,28.51432,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,347.0028,6.45572,64.98038,0,64.98038,152.4509,36.29776,0.09885644,13.85957,0,81,6.45572
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,28.00402,28.00402,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,282.0224,64.93806,17.58524,0,17.58524,169.1337,40.26985,0.098983,68.73814,0,81,64.93806
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.97625,31.86523,27.48128,45.7296,45.7296,81,0,22.761,45.7296,34.93634,0,0,0,15.97625,0,0,35.2704,33.50688,264.4372,80.76477,49.48312,0,49.48312,216.0775,51.44693,0.09932146,50.30256,12.781,81,96.74102
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,21.97282,34.91764,28.77569,48.34553,48.34553,81,0,22.761,48.34553,45.44954,0,0,0,21.97282,0,0,32.65447,31.02175,214.954,125.2996,52.99457,0,52.99457,266.3526,63.41716,0.09967748,53.18008,17.57826,81,147.2724
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,36.29774,42.77042,32.1175,41.28922,41.28922,0,-1,0,41.28922,87.91096,7.105427E-15,0,0,36.29774,43.46233,41.28922,0,0,161.9595,172.9947,0,7.164588,-7.164588,258.8004,61.61903,0.09967748,45.41814,29.03819,0,209.2924
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,34.35976,45.68225,35.40953,0.4643089,0.4643089,0,-1,0,0.4643089,7400.193,0,0,0,34.35976,0.4887462,0.4643089,0,0,169.9201,165.8301,33.87101,0,33.87101,290.9333,69.2697,0.09955478,0.5107398,27.48781,0,200.1899
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,53.12151,54.96334,38.08547,21.87021,21.87021,0,-1,0,21.87021,242.8944,0,0,0,53.12151,23.02127,21.87021,0,0,136.0491,196.314,30.10023,0,30.10023,319.4889,76.06863,0.09944599,24.05723,42.4972,0,249.4355
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,63.76204,61.18089,40.04575,12.37121,12.37121,0,-1,0,12.37121,515.4067,0,0,0,63.76204,13.02233,12.37121,0,0,105.9489,223.4042,50.73972,0,50.73972,367.6248,87.52954,0.09926315,13.60833,51.00964,0,287.1663
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,71.88152,66.70759,41.93758,37.68156,37.68156,0,-1,0,37.68156,190.7605,0,0,0,71.88152,39.6648,37.68156,0,0,55.20917,269.07,32.21672,0,32.21672,398.1883,94.80655,0.0991474,41.44972,57.50522,0,340.9515
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,56.00086,61.64243,43.0204,8.538785,8.538785,0,-1,0,8.538785,655.8411,24.02022,0,0,56.00086,8.988194,8.538785,0,0,22.99245,298.065,22.99245,0,22.99245,420.0009,100,0.09906496,9.392663,44.80069,0,354.0659
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,16.07121,48.25411,43.3689,28.38523,28.38523,0,-1,0,28.38523,56.61823,0,0,0,16.07121,29.87918,28.38523,0,0,0,318.7582,0,13.80797,-13.80797,405.446,96.53456,0.09906496,31.22375,12.85697,0,334.8294
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,9.398492,46.51118,43.68628,13.30632,13.30632,0,-1,0,13.30632,70.63178,0,1.776357E-15,0,9.398492,14.00665,13.30632,0,0,15.34219,304.9503,0,4.608162,-4.608162,400.5885,95.37803,0.09906496,14.63695,7.518794,0,314.3488
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,11.28469,46.51819,43.1262,30.95645,30.95645,0,-1,0,30.95645,36.45344,0,3.552714E-15,0,11.28469,32.58574,30.95645,0,0,20.46237,300.3421,0,21.30105,-21.30105,378.1353,90.03202,0.09906496,34.05209,9.027753,0,311.6268
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.87451,42.82618,41.68866,56.50278,56.50278,0,-1,0,56.50278,6.857202,0,7.105427E-15,0,3.87451,59.47662,56.50278,0,0,44.1302,279.041,0,55.60211,-55.60211,319.5255,76.07735,0.09906496,62.15306,3.099608,0,282.9156
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,40.25734,40.25734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.9103,223.4389,0,0,0,319.5255,76.07735,0.09906496,0,0,0,223.4389
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,38.68289,38.68289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.9103,223.4389,0,0,0,319.5255,76.07735,0.09906496,0,0,0,223.4389
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,36.96531,36.96531,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,105.9103,223.4389,0,11.45364,-11.45364,307.4523,73.20278,0.09906496,11.96905,0,0,223.4389
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,35.23529,35.23529,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,118.6366,211.9853,0,8.28945,-8.28945,298.7144,71.12234,0.09906496,8.662475,0,0,211.9853
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,33.88487,33.88487,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,127.8471,203.6958,0,12.18049,-12.18049,285.8751,68.06536,0.09906496,12.72861,0,0,203.6958
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,32.90784,32.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.381,191.5154,0,0,0,285.8751,68.06536,0.09906496,0,0,0,191.5154
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,31.81879,31.81879,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,141.381,191.5154,0,42.28039,-42.28039,241.3076,57.45408,0.09906496,44.18301,0,0,191.5154
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,30.87288,30.87288,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,188.3592,149.235,0,3.22032,-3.22032,237.9131,56.64587,0.09906496,3.365234,0,0,149.235
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,30.11988,30.11988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.9373,146.0146,0,0,0,237.9131,56.64587,0.09906496,0,0,0,146.0146
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,29.29843,29.29843,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,191.9373,146.0146,0,41.55041,-41.55041,194.1151,46.2178,0.09906496,43.42018,0,0,146.0146
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,28.61389,28.61389,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,238.1044,104.4642,0,11.54117,-11.54117,181.9497,43.32127,0.09906496,12.06052,0,0,104.4642
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,28.14093,28.14093,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,250.928,92.92307,0,11.11998,-11.11998,170.2282,40.53044,0.09906496,11.62038,0,0,92.92307
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.2309,31.49588,27.59952,9.061196,9.061196,0,0,0,9.061196,157.0532,0,0,0,14.2309,9.538101,9.061196,0,0,263.2835,81.80309,4.692801,0,4.692801,174.6802,41.59044,0.09904815,9.967316,11.38472,0,96.03399
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,33.61917,38.52044,28.9126,0,0,0,0,0,0,0,0,0,0,33.61917,0,0,0,0,258.5907,86.0266,33.61917,0,33.61917,206.5741,49.18422,0.09892789,0,26.89533,0,119.6458
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,45.95049,46.02247,32.25441,6.015163,6.015163,0,-1,0,6.015163,763.9111,0,0,0,45.95049,6.33175,6.015163,0,0,224.9715,116.2839,39.61874,0,39.61874,244.1598,58.13316,0.09878655,6.616679,36.7604,0,162.2343
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,62.78242,55.57603,35.54644,14.74567,14.74567,0,-1,0,14.74567,425.7686,0,0,0,62.78242,15.52176,14.74567,0,0,185.3528,151.9407,47.26067,0,47.26067,288.9951,68.80824,0.09861847,16.22024,50.22594,0,214.7231
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,75.37943,63.64781,38.2286,0,0,0,-1,0,0,0,0,0,0,75.37943,0,0,0,0,138.0921,194.4753,75.37943,0,75.37943,360.5064,85.83468,0.09835157,0,60.30354,0,269.8548
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,80.02131,68.01736,40.18266,5.362689,5.362689,0,-1,0,5.362689,1492.187,11.6637,0,0,80.02131,5.644935,5.362689,0,0,62.71268,262.3168,62.71268,0,62.71268,420.0009,100,0.09813061,5.898957,64.01705,0,342.3381
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,49.8448,58.26925,42.07449,41.80677,41.80677,0,-1,0,41.80677,119.2266,5.837671,0,0,49.8448,44.00713,41.80677,0,0,0,318.7582,0,0,0,420.0009,100,0.09813061,45.98745,39.87584,0,368.603
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,42.05722,56.68154,43.16354,75.06375,68.7,0,-1,0,68.7,61.21867,0,6.363749,13.87012,42.05722,72.31579,68.7,0,0,0,318.7582,0,30.25857,-30.25857,388.1055,92.40589,0.09813061,82.57012,33.64578,0,360.8155
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,53.16017,61.08379,43.47469,9.957786,9.957786,0,-1,0,9.957786,533.8553,9.057663,0,0,53.16017,10.48188,9.957786,0,0,33.62063,288.4997,33.62063,0,33.62063,420.0009,100,0.09801257,10.95356,42.52814,0,341.6598
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,37.12674,55.67574,43.82319,24.29251,24.29251,0,-1,0,24.29251,152.8321,11.55568,0,0,37.12674,25.57106,24.29251,0,0,0,318.7582,0,0,0,420.0009,100,0.09801257,26.72176,29.70139,0,355.885
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,8.236582,45.73266,43.26933,3.262497,3.262497,0,-1,0,3.262497,252.4625,4.802374,0,0,8.236582,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.09801257,3.588747,6.589266,0,326.9948
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.245285,42.74676,41.79445,26.42256,26.42256,0,-1,0,26.42256,12.28225,0,7.105427E-15,0,3.245285,27.81322,26.42256,0,0,0,318.7582,0,24.56794,-24.56794,394.104,93.83409,0.09801257,29.06482,2.596228,0,322.0035
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,40.36313,40.36313,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,27.29771,294.1903,0,55.34325,-55.34325,335.7671,79.94437,0.09801257,57.83369,0,0,294.1903
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,38.78246,38.78246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.79021,238.847,0,0,0,335.7671,79.94437,0.09801257,0,0,0,238.847
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,37.10844,37.10844,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,88.79021,238.847,0,42.46524,-42.46524,291.0048,69.28671,0.09801257,44.37618,0,0,238.847
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,35.35353,35.35353,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,135.9738,196.3818,0,35.74194,-35.74194,253.3294,60.31641,0.09801257,37.35033,0,0,196.3818
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,33.99066,33.99066,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.6871,160.6398,0,13.75947,-13.75947,238.8257,56.86314,0.09801257,14.37865,0,0,160.6398
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,33.00741,33.00741,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,190.9754,146.8804,0,7.054116,-7.054116,231.39,55.09275,0.09801257,7.371551,0,0,146.8804
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,31.92459,31.92459,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,198.8133,139.8263,0,23.66983,-23.66983,206.4398,49.15224,0.09801257,24.73497,0,0,139.8263
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,30.99734,30.99734,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,225.1131,116.1564,0,48.50807,-48.50807,155.3078,36.97798,0.09801257,50.69093,0,0,116.1564
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,30.24435,30.24435,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,279.011,67.64837,0,30.5913,-30.5913,123.0618,29.30036,0.09801257,31.96791,0,0,67.64837
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,29.4229,29.4229,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,313.0013,37.05707,0,17.38586,-17.38586,104.7355,24.93696,0.09801257,18.16822,0,0,37.05707
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,28.75702,28.75702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.3189,19.67122,0,0,0,104.7355,24.93696,0.09801257,0,0,0,19.67122
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,28.2654,28.2654,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,332.3189,19.67122,0,19.14926,-19.14926,84.55036,20.131,0.09801257,42.28597,0,81,19.67122
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,20.61144,33.453,27.74265,30.87928,30.87928,81,0,22.761,30.87928,66.74844,0,0,0,20.61144,0,0,50.12072,47.61468,353.5959,0.5219607,68.22612,0,68.22612,149.2753,35.54168,0.09838343,33.96721,16.48915,81,21.1334
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,35.42822,39.22495,29.05573,0,0,72.31579,0,20.56389,0,0,0,0,0,35.42822,0,0,72.31579,68.7,285.3697,61.92547,104.1282,0,104.1282,248.06,59.0618,0.09853961,0,28.34258,81,97.35369
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,66.93187,53.47102,32.41621,6.108107,6.108107,0,-1,0,6.108107,1095.787,0,0,0,66.93187,6.429586,6.108107,0,0,181.2415,155.6409,60.50229,0,60.50229,305.4576,72.72784,0.09832805,6.718917,53.54549,0,222.5727
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,78.44366,61.82656,35.70824,0,0,0,-1,0,0,0,0,0,0,78.44366,0,0,0,0,120.7392,210.0929,78.44366,0,78.44366,379.8757,90.44643,0.09805512,0,62.75493,0,288.5366
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,75.03011,63.67105,38.36551,28.14809,28.14809,0,-1,0,28.14809,266.5549,3.104978,0,0,75.03011,29.62957,28.14809,0,0,42.29556,280.6922,42.29556,0,42.29556,420.0009,100,0.09790858,30.9629,60.02409,0,355.7223
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,80.08539,68.22424,40.32579,18.35611,18.35611,0,-1,0,18.35611,436.2873,60.76316,0,0,80.08539,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.09790858,20.19172,64.06831,0,398.8436
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,85.81252,73.1725,42.18028,16.47144,16.47144,0,-1,0,16.47144,520.9777,68.47417,0,0,85.81252,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.09790858,18.11858,68.65002,0,404.5707
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,72.27962,68.49829,43.26933,0.8626717,0.8626717,0,-1,0,0.8626717,8378.577,71.37154,0,0,72.27962,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.09790858,0.9489388,57.82369,0,391.0378
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,56.48792,62.47335,43.58049,0,0,0,-1,0,0,0,56.48792,0,0,56.48792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09790858,0,45.19033,0,375.2462
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,40.47927,56.96476,43.92898,26.38269,26.38269,0,-1,0,26.38269,153.4312,12.70802,0,0,40.47927,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.09790858,29.02096,32.38342,0,359.2375
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,17.11384,48.58213,43.3689,13.79129,13.79129,0,-1,0,13.79129,124.0917,2.5967,0,0,17.11384,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.09790858,15.17041,13.69108,0,335.8721
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.781131,43.01165,41.90024,0,0,0,-1,0,0,0,3.781131,0,0,3.781131,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09790858,0,3.024904,0,322.5394
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,40.50004,40.50004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09790858,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,38.92559,38.92559,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.09790858,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,37.20802,37.20802,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.09790858,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,35.45932,35.45932,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.09790858,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,34.09645,34.09645,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.09790858,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,33.1132,33.1132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.09790858,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,32.04905,32.04905,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.09790858,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,31.10314,31.10314,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.09790858,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,30.35014,30.35014,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.09790858,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,29.54114,29.54114,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.09790858,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,28.86281,28.86281,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.09790858,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,28.38986,28.38986,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.09790858,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.75364,31.64871,27.87956,21.55405,21.55405,0,0,0,21.55405,63.81,0,0,0,13.75364,22.68847,21.55405,0,0,214.3469,125.846,0,8.934834,-8.934834,207.2354,49.34166,0.09790858,23.70945,11.00291,0,139.5997
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,32.70018,38.55873,29.21131,33.40515,33.40515,0,0,0,33.40515,97.88962,0,0,0,32.70018,35.16331,33.40515,0,0,224.2745,116.9112,0,2.463142,-2.463142,204.639,48.72348,0.09790858,36.74567,26.16014,0,149.6114
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,51.43847,48.18167,32.55312,60.61606,60.61606,0,-1,0,60.61606,84.85947,0,0,0,51.43847,63.80638,60.61606,0,0,227.0113,114.4481,0,12.36792,-12.36792,191.6021,45.61945,0.09790858,66.67767,41.15077,0,165.8865
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,50.98357,51.7025,35.85137,45.89778,45.89778,0,-1,0,45.89778,111.0807,0,0,0,50.98357,48.31345,45.89778,0,0,240.7534,102.0801,2.670125,0,2.670125,194.1352,46.22257,0.09789935,50.48755,40.78686,0,153.0637
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,53.7473,55.62393,38.47131,0,0,0,-1,0,0,0,0,0,0,53.7473,0,0,0,0,238.0833,104.4833,53.7473,0,53.7473,245.1243,58.36282,0.0977138,0,42.99784,0,158.2305
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,84.43838,70.28917,40.43159,13.52003,13.52003,0,-1,0,13.52003,624.543,0,0,0,84.43838,14.23161,13.52003,0,0,184.336,152.8558,70.20677,0,70.20677,311.7283,74.22089,0.09747249,14.87203,67.5507,0,237.2942
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,89.32327,74.9837,42.28608,0,0,0,-1,0,0,0,0,0,0,89.32327,0,0,0,0,114.1292,216.0419,89.32327,0,89.32327,396.4678,94.39691,0.09716719,0,71.45861,0,305.3652
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,75.56444,70.04034,43.3689,15.78161,15.78161,0,-1,0,15.78161,478.8132,34.14624,0,0,75.56444,16.61222,15.78161,0,0,24.80597,296.4329,24.80597,0,24.80597,420.0009,100,0.09708274,17.35977,60.45155,0,371.9973
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,42.89982,57.5572,43.68628,22.58315,22.58315,0,-1,0,22.58315,189.9639,19.12809,0,0,42.89982,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.09708274,24.84146,34.31986,0,361.6581
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,24.46035,51.63634,44.03477,25.99502,25.99502,0,-1,0,25.99502,94.09628,0,0,0,24.46035,27.36318,25.99502,0,0,0,318.7582,0,2.902832,-2.902832,416.941,99.27146,0.09708274,28.59452,19.56828,0,343.2186
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,21.94255,50.19857,43.44358,56.12836,56.12836,0,-1,0,56.12836,39.09351,0,7.105427E-15,0,21.94255,59.08249,56.12836,0,0,3.225369,315.8554,0,37.13994,-37.13994,377.7921,89.95031,0.09708274,61.7412,17.55404,0,337.7979
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.884728,43.14889,42.00603,72.74081,68.7,0,-1,0,68.7,5.654625,0,4.040814,11.3149,3.884728,72.31579,68.7,0,0,44.49197,278.7155,0,68.43106,-68.43106,305.6594,72.77589,0.09708274,80.01489,3.107782,0,282.6002
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,40.60583,40.60583,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,120.5265,210.2844,0,44.25252,-44.25252,259.0131,61.66967,0.09708274,46.24388,0,0,210.2844
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,39.03139,39.03139,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,169.696,166.0319,0,49.38,-49.38,206.962,49.27658,0.09708274,51.6021,0,0,166.0319
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,37.31381,37.31381,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,224.5626,116.6519,0,36.4586,-36.4586,168.5313,40.12642,0.09708274,38.09924,0,0,116.6519
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,35.58378,35.58378,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,265.0722,80.19327,0,35.16523,-35.16523,131.4639,31.30086,0.09708274,36.74766,0,0,80.19327
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,34.21469,34.21469,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,304.1447,45.02804,0,1.058841,-1.058841,130.3478,31.03512,0.09708274,1.106489,0,0,45.02804
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,33.219,33.219,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,305.3211,43.9692,0,16.51887,-16.51887,112.9354,26.88932,0.09708274,17.26222,0,0,43.9692
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,32.16729,32.16729,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,323.6754,27.45033,0,18.38341,-18.38341,93.55753,22.27556,0.09708274,19.21067,0,0,27.45033
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,31.2276,31.2276,19.00825,8.61357,0,-1,0,8.61357,0,0,10.39468,12.2955,0,9.066916,8.61357,0,0,344.1014,9.066916,0,9.066916,-9.066916,84.00017,20,0.09708274,20.90907,0,0,9.066916
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,30.4746,30.4746,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09708274,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,29.64693,29.64693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09708274,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,28.98105,28.98105,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.09736684,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,28.52677,28.52677,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.09765126,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,19.89286,33.53676,28.02269,23.54779,23.54779,81,0,22.761,23.54779,84.47868,0,0,0,19.89286,0,0,57.45221,54.57959,272.3261,73.66473,74.47246,0,74.47246,232.3004,55.30951,0.09799291,25.90257,15.91429,81,93.55759
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,47.35236,43.29823,29.35444,0,0,72.31579,0,20.56389,0,0,0,0,0,47.35236,0,0,72.31579,68.7,197.8537,140.6899,116.0524,0,116.0524,342.3973,81.52301,0.09810618,0,37.88189,81,188.0423
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,65.29642,53.22116,32.71492,48.75706,48.75706,0,-1,0,48.75706,133.922,0,0,0,65.29642,51.32323,48.75706,0,0,81.80128,245.1371,13.9732,0,13.9732,355.6535,84.67923,0.09805863,53.63277,52.23714,0,310.4335
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,78.38647,62.1379,35.98206,54.81926,54.81926,0,-1,0,54.81926,142.9908,0,0,0,78.38647,57.70448,54.81926,0,0,67.82809,257.713,20.682,0,20.682,375.2741,89.35081,0.09798834,60.30118,62.70918,0,336.0994
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,70.95189,62.31202,38.60822,6.685958,6.685958,0,-1,0,6.685958,1061.208,16.76795,0,0,70.95189,7.03785,6.685958,0,0,47.14609,276.3268,47.14609,0,47.14609,420.0009,100,0.09782847,7.354554,56.76151,0,347.2786
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,69.64056,64.13256,40.5685,20.8272,20.8272,0,-1,0,20.8272,334.3732,47.7172,0,0,69.64056,21.92336,20.8272,0,0,0,318.7582,0,0,0,420.0009,100,0.09782847,22.90991,55.71245,0,388.3988
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,79.84662,70.75237,42.42299,28.22766,28.22766,0,-1,0,28.22766,282.8666,50.13329,0,0,79.84662,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.09782847,31.05043,63.87729,0,398.6048
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,66.3504,66.26705,43.47469,0,0,0,-1,0,0,0,66.3504,0,0,66.3504,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09782847,0,53.08032,0,385.1086
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,60.11613,64.13351,43.79207,16.37557,16.37557,0,-1,0,16.37557,367.1086,42.87868,0,0,60.11613,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.09782847,18.01313,48.0929,0,378.8744
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,44.94465,58.79585,44.14056,0,0,0,-1,0,0,0,44.94465,0,0,44.94465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09782847,0,35.95572,0,363.7029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,21.8506,50.27311,43.54315,44.56184,44.56184,0,-1,0,44.56184,49.03432,0,0,0,21.8506,46.9072,44.56184,0,0,0,318.7582,0,25.05661,-25.05661,393.5889,93.71145,0.09782847,49.01803,17.48048,0,340.6088
