Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,31.97437,31.97437,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.0951856,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8375033,32.04886,31.81879,29.94673,29.94673,81,0,22.761,29.94673,2.796644,0,0,0,0.8375033,0,0,51.05327,48.50061,287.9646,59.59005,49.33811,0,49.33811,193.6198,46.09987,0.09539609,32.9414,0.6700026,81,60.42755
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,23.56906,38.23126,31.50764,42.30064,42.30064,81,0,22.761,42.30064,55.71797,0,0,0,23.56906,0,0,38.69936,36.76439,238.6265,103.9944,60.33345,0,60.33345,250.8572,59.72778,0.09563701,46.53071,18.85525,81,127.5634
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,40.14354,44.23291,32.34154,5.429185,5.429185,77.74497,0,21.93748,5.429185,739.4028,0,0,0,40.14354,0,0,72.31579,68.7,178.2931,158.2944,108.8435,0,108.8435,354.1152,84.31298,0.09575915,5.972103,32.11483,81,198.438
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,64.27145,54.8715,34.46362,45.20644,45.20644,0,-1,0,45.20644,142.1732,0,0,0,64.27145,47.58573,45.20644,0,0,69.44953,256.2536,16.68573,0,16.68573,369.9447,88.08189,0.09572524,49.72709,51.41716,0,320.5251
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,69.04134,58.81496,36.29944,0,0,0,-1,0,0,0,16.27754,0,0,69.04134,0,0,0,0,52.76381,271.2708,52.76381,0,52.76381,420.0009,100,0.09561817,0,55.23308,0,340.3121
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,82.01026,66.30148,38.12281,19.81994,19.81994,0,-1,0,19.81994,413.7765,61.14717,0,0,82.01026,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.09561817,21.80194,65.60821,0,400.7685
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,78.43449,66.8993,39.83417,47.49904,47.49904,0,-1,0,47.49904,165.1286,28.4355,0,0,78.43449,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.09561817,52.24895,62.74759,0,397.1927
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,66.85511,64.21803,41.58287,30.16561,30.16561,0,-1,0,30.16561,221.6269,35.10184,0,0,66.85511,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.09561817,33.18217,53.48409,0,385.6133
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,56.3498,61.37528,42.67191,20.2136,20.2136,0,-1,0,20.2136,278.7717,35.07233,0,0,56.3498,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.09561817,22.23496,45.07984,0,375.108
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,45.24332,57.81816,43.16354,12.19389,12.19389,0,-1,0,12.19389,371.0326,32.40764,0,0,45.24332,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.09561817,13.41328,36.19466,0,364.0016
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,41.22036,56.96032,43.68628,0,0,0,-1,0,0,0,41.22036,0,0,41.22036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09561817,0,32.97629,0,359.9786
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,20.20922,49.56456,43.3689,32.92736,32.92736,0,-1,0,32.92736,61.37517,0,0,0,20.20922,34.66038,32.92736,0,0,0,318.7582,0,14.45115,-14.45115,404.768,96.37314,0.09561817,36.2201,16.16738,0,338.9674
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.093217,43.12749,42.21762,23.66271,23.66271,0,-1,0,23.66271,13.07212,0,3.552714E-15,0,3.093217,24.90812,23.66271,0,0,16.05684,304.3071,0,21.8149,-21.8149,381.7731,90.89817,0.09561817,26.02898,2.474573,0,307.4003
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,41.30905,41.30905,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,40.29562,282.4922,0,12.5024,-12.5024,368.5944,87.76039,0.09561817,13.065,0,0,282.4922
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,39.93996,39.93996,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,54.18716,269.9898,0,43.935,-43.935,322.2828,76.73386,0.09561817,45.91207,0,0,269.9898
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,38.47131,38.47131,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,103.0038,226.0548,0,20.355,-20.355,300.8268,71.62528,0.09561817,21.27098,0,0,226.0548
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,36.96531,36.96531,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,125.6205,205.6998,0,21.13616,-21.13616,278.5473,66.32066,0.09561817,22.08729,0,0,205.6998
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,35.88249,35.88249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.1051,184.5636,0,0,0,278.5473,66.32066,0.09561817,0,0,0,184.5636
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,35.07349,35.07349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.1051,184.5636,0,0,0,278.5473,66.32066,0.09561817,0,0,0,184.5636
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,34.20225,34.20225,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,149.1051,184.5636,0,6.326857,-6.326857,271.8782,64.73278,0.09561817,6.611566,0,0,184.5636
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,33.55504,33.55504,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,156.135,178.2368,0,9.200324,-9.200324,262.1802,62.42374,0.09561817,9.614339,0,0,178.2368
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,32.93896,32.93896,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,166.3575,169.0364,0,2.318577,-2.318577,259.7362,61.84184,0.09561817,2.422913,0,0,169.0364
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,32.36021,32.36021,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,168.9337,166.7179,0,21.25917,-21.25917,237.3271,56.50634,0.09561817,22.21584,0,0,166.7179
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,31.94326,31.94326,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,192.555,145.4587,0,17.9088,-17.9088,218.4496,52.01169,0.09561817,18.7147,0,0,145.4587
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.596998,32.51555,31.80013,0,0,0,0,0,0,0,0,0,0,2.596998,0,0,0,0,212.4537,127.5499,2.596998,0,2.596998,220.9133,52.59829,0.0956129,0,2.077599,0,130.1469
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.887943,34.24154,31.48897,50.01829,50.01829,0,0,0,50.01829,19.76866,0,0,0,9.887943,52.65083,50.01829,0,0,209.8567,129.8872,0,42.76289,-42.76289,175.8372,41.86592,0.0956129,55.02011,7.910355,0,139.7751
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,23.63628,39.08919,32.31042,42.57575,42.57575,0,0,0,42.57575,55.51583,0,0,0,23.63628,44.81658,42.57575,0,0,257.371,87.1243,0,21.1803,-21.1803,153.5112,36.55022,0.0956129,46.83332,18.90903,0,110.7606
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,32.44469,43.99122,34.39516,36.95282,36.95282,0,-1,0,36.95282,87.8003,0,7.105427E-15,0,32.44469,38.89771,36.95282,0,0,280.9047,65.944,0,6.453018,-6.453018,146.7092,34.93068,0.0956129,40.64811,25.95575,0,98.38869
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,42.1856,49.12724,36.23098,13.08648,13.08648,0,-1,0,13.08648,322.3602,0,0,0,42.1856,13.77524,13.08648,0,0,288.0747,59.49098,28.41036,0,28.41036,173.6616,41.34792,0.09555536,14.39513,33.74848,0,101.6766
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,48.2336,53.15839,38.01702,17.85405,17.85405,0,-1,0,17.85405,270.155,0,0,0,48.2336,18.79373,17.85405,0,0,259.6644,85.06031,29.43987,0,29.43987,201.5907,47.99769,0.0954958,19.63945,38.58688,0,133.2939
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,49.77466,55.6119,39.72838,28.62938,28.62938,0,-1,0,28.62938,173.8586,0,0,0,49.77466,30.1362,28.62938,0,0,230.2245,111.5562,19.63847,0,19.63847,220.2214,52.43356,0.09545611,31.49232,39.81973,0,161.3308
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,52.74,58.62276,41.44596,32.99667,32.99667,0,-1,0,32.99667,159.8343,0,0,0,52.74,34.73334,32.99667,0,0,210.586,129.2308,18.00666,0,18.00666,237.304,56.50084,0.09541975,36.29634,42.192,0,181.9708
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,38.99267,54.91346,42.52878,24.22214,24.22214,0,-1,0,24.22214,160.9795,0,0,0,38.99267,25.49699,24.22214,0,0,192.5794,145.4368,13.49569,0,13.49569,250.1071,59.5492,0.09539251,26.64435,31.19414,0,184.4295
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,16.24027,47.9472,43.0204,10.1881,10.1881,0,-1,0,10.1881,159.4043,0,0,0,16.24027,10.72432,10.1881,0,0,179.0837,157.5829,5.515957,0,5.515957,255.34,60.79513,0.09538139,11.20691,12.99222,0,173.8232
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,18.16843,49.1349,43.58049,23.46026,23.46026,0,-1,0,23.46026,77.44344,0,0,0,18.16843,24.69501,23.46026,0,0,173.5677,162.5473,0,6.526576,-6.526576,248.4604,59.15713,0.09538139,25.80628,14.53475,0,180.7157
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,12.68324,47.12782,43.30045,0,0,0,-1,0,0,0,0,0,0,12.68324,0,0,0,0,180.8195,156.0207,12.68324,0,12.68324,260.4928,62.02197,0.09535581,0,10.14659,0,168.7039
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.438011,42.85887,42.14294,23.45731,23.45731,0,-1,0,23.45731,10.3934,0,3.552714E-15,0,2.438011,24.6919,23.45731,0,0,168.1362,167.4356,0,22.25389,-22.25389,237.0351,56.43682,0.09535581,25.80304,1.950409,0,169.8736
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,41.20325,41.20325,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,192.8628,145.1817,0,28.92291,-28.92291,206.5477,49.17793,0.09535581,30.22444,0,0,145.1817
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,39.83417,39.83417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.9993,116.2588,0,0,0,206.5477,49.17793,0.09535581,0,0,0,116.2588
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,38.40285,38.40285,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,224.9993,116.2588,0,7.963666,-7.963666,198.1533,47.17926,0.09535581,8.322031,0,0,116.2588
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,36.89686,36.89686,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,233.8479,108.2952,0,22.11432,-22.11432,174.8427,41.62914,0.09535581,23.10946,0,0,108.2952
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,35.82648,35.82648,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,258.4193,86.18083,0,39.89487,-39.89487,132.7899,31.61657,0.09535581,41.69014,0,0,86.18083
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,35.0237,35.0237,30.31904,30.31904,0,-1,0,30.31904,0,0,3.552714E-15,0,0,31.91478,30.31904,0,0,302.7469,46.28596,0,31.91478,-31.91478,99.14873,23.60679,0.09535581,33.35095,0,0,46.28596
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,34.16491,34.16491,14.50659,13.65262,0,-1,0,13.65262,0,0,0.8539669,2.304626,0,14.37118,13.65262,0,0,338.2078,14.37118,0,14.37118,-14.37118,84.00017,20,0.09535581,15.95725,0,0,14.37118
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,33.5177,33.5177,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09535581,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,32.92029,32.92029,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09535581,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,32.34154,32.34154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09535581,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,31.90592,31.90592,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.09558672,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.765472,32.2546,31.76901,0,0,72.31579,0,20.56389,0,0,0,0,0,1.765472,0,0,72.31579,68.7,289.7876,57.94941,70.46547,0,70.46547,211.9336,50.46029,0.09575327,0,1.412377,81,59.71488
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,21.88711,37.69338,31.4703,14.52233,14.52233,81,0,22.761,14.52233,150.7135,0,0,0,21.88711,0,0,66.47767,63.15378,219.3221,121.3683,85.04089,0,85.04089,292.6105,69.66903,0.09594128,15.97457,17.50969,81,143.2554
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,40.43496,44.25226,32.27308,0,0,72.31579,0,20.56389,0,0,0,0,0,40.43496,0,0,72.31579,68.7,134.2812,197.9051,109.135,0,109.135,396.145,94.32005,0.09602874,0,32.34797,81,238.3401
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,48.61556,49.20898,34.33916,21.34232,21.34232,0,-1,0,21.34232,227.7895,1.003719,0,0,48.61556,22.4656,21.34232,0,0,25.14625,296.1266,25.14625,0,25.14625,420.0009,100,0.09597807,23.47655,38.89245,0,344.7422
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,66.93015,57.80194,36.12519,11.24743,11.24743,0,-1,0,11.24743,595.0704,55.09074,0,0,66.93015,11.8394,11.24743,0,0,0,318.7582,0,0,0,420.0009,100,0.09597807,12.37218,53.54412,0,385.6884
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,78.06847,64.37147,37.91122,34.71502,34.71502,0,-1,0,34.71502,224.8839,41.52635,0,0,78.06847,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.09597807,38.18652,62.45478,0,396.8267
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,65.58378,61.40095,39.62881,49.87669,49.87669,0,-1,0,49.87669,131.4918,13.082,0,0,65.58378,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.09597807,54.86436,52.46702,0,384.342
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,75.42168,67.4726,41.34016,65.74094,65.74094,0,-1,0,65.74094,114.7256,6.220701,0,3.615027,75.42168,69.20098,65.74094,0,0,0,318.7582,0,0,0,420.0009,100,0.09597807,72.31503,60.33735,0,394.1799
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,58.85307,62.04879,42.42299,17.73427,17.73427,0,-1,0,17.73427,331.8607,40.18542,0,0,58.85307,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.09597807,19.5077,47.08246,0,377.6113
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,44.80093,57.38311,42.91461,34.66498,34.66498,0,-1,0,34.66498,129.2397,8.311477,0,0,44.80093,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.09597807,38.13148,35.84074,0,363.5591
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,24.95112,51.20687,43.47469,1.69761,1.69761,0,-1,0,1.69761,1469.779,23.16416,0,0,24.95112,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.09597807,1.867371,19.96089,0,343.7094
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,14.83485,47.68753,43.19465,28.17268,28.17268,0,-1,0,28.17268,52.65686,0,0,0,14.83485,29.65546,28.17268,0,0,0,318.7582,0,14.82061,-14.82061,404.3785,96.28041,0.09597807,30.98995,11.86788,0,333.5931
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.08988,42.95125,42.04337,30.85643,30.85643,0,-1,0,30.85643,10.01373,0,0,0,3.08988,32.48045,30.85643,0,0,16.46734,303.9376,0,29.39057,-29.39057,373.3982,88.90414,0.09597807,33.94207,2.471904,0,307.0275
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,41.09746,41.09746,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,49.12353,274.5471,0,10.79652,-10.79652,362.0176,86.1945,0.09597807,11.28237,0,0,274.5471
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,39.72838,39.72838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.11967,263.7505,0,0,0,362.0176,86.1945,0.09597807,0,0,0,263.7505
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,38.29706,38.29706,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,61.11967,263.7505,0,4.357284,-4.357284,357.4247,85.10094,0.09597807,4.553362,0,0,263.7505
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,36.8284,36.8284,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,65.96109,259.3932,0,7.806895,-7.806895,349.1955,83.14161,0.09597807,8.158205,0,0,259.3932
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,35.7767,35.7767,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,74.63542,251.5863,0,10.96452,-10.96452,337.6378,80.3898,0.09597807,11.45793,0,0,251.5863
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,34.98636,34.98636,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,86.81822,240.6218,0,26.3826,-26.3826,309.8281,73.76846,0.09597807,27.56982,0,0,240.6218
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,34.12757,34.12757,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,116.1322,214.2392,0,29.35908,-29.35908,278.881,66.40009,0.09597807,30.68024,0,0,214.2392
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,33.48037,33.48037,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,148.7534,184.8801,0,15.75521,-15.75521,262.2735,62.44595,0.09597807,16.4642,0,0,184.8801
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,32.88917,32.88917,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,166.2592,169.1249,0,23.61842,-23.61842,237.3775,56.51834,0.09597807,24.68125,0,0,169.1249
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,32.31042,32.31042,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,192.5019,145.5065,0,9.591652,-9.591652,227.267,54.11108,0.09597807,10.02328,0,0,145.5065
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,31.88725,31.88725,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,203.1593,135.9149,0,39.73758,-39.73758,185.3799,44.13799,0.09597807,41.52577,0,0,135.9149
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.927653,32.26189,31.73167,26.20496,26.20496,0,0,0,26.20496,7.356062,0,0,0,1.927653,27.58417,26.20496,0,0,247.3122,96.17728,0,25.65652,-25.65652,158.3356,37.69887,0.09597807,28.82546,1.542123,0,98.10493
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.293018,33.45348,31.43296,13.10536,13.10536,0,0,0,13.10536,55.64911,0,1.776357E-15,0,7.293018,13.79512,13.10536,0,0,275.8194,70.52076,0,6.502102,-6.502102,151.4818,36.06701,0.09597807,14.4159,5.834414,0,77.81378
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,17.279,37.13805,32.24197,79.43639,79.43639,20.25,0,7.39125,79.43639,21.752,0,0,0,17.279,62.30147,59.18639,0,0,283.044,64.01865,0,45.02246,-45.02246,104.0239,24.76755,0.09597807,87.38004,13.8232,81,81.29766
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,33.67185,44.24585,34.2707,50.71532,50.03464,0,-1,0,50.03464,67.29708,0,0.6806817,31.34282,33.67185,52.66805,50.03464,0,0,333.0689,18.99619,0,18.99619,-18.99619,84.00017,20,0.09597807,55.78686,26.93748,0,52.66805
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,40.45093,48.32069,36.0194,58.58195,38.42838,0,-1,0,38.42838,105.2632,0,20.15357,56.75447,40.45093,40.45093,38.42838,0,0,354.1758,0,0,0,0,84.00017,20,0.09597807,64.44014,32.36074,0,40.45093
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,32.90437,47.77657,37.80543,18.38296,18.38296,0,-1,0,18.38296,178.9939,0,0,13.96943,32.90437,19.35049,18.38296,0,0,354.1758,0,13.55389,0,13.55389,96.85851,23.0615,0.09595078,20.22126,26.3235,0,32.90437
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,63.5594,60.49073,39.52301,49.81888,49.81888,0,-1,0,49.81888,127.5809,0,0,31.13591,63.5594,52.44093,49.81888,0,0,340.6219,12.1985,11.11847,0,11.11847,107.4064,25.57291,0.09592841,54.80077,50.84752,0,75.7579
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,53.34119,58.60485,41.23437,16.74267,16.74267,0,-1,0,16.74267,318.5942,0,0,0,53.34119,17.62387,16.74267,0,0,329.5034,22.20512,35.71732,0,35.71732,141.2908,33.64061,0.0958566,18.41694,42.67295,0,75.54631
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,57.8379,61.54305,42.32341,56.84741,56.84741,0,-1,0,56.84741,101.7424,0,0,0,57.8379,59.83938,56.84741,0,0,293.7861,54.35071,0,2.001479,-2.001479,139.1811,33.13829,0.0958566,62.53215,46.27032,0,112.1886
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,24.87559,50.48092,42.80882,35.10989,35.10989,0,-1,0,35.10989,70.85067,0,0,0,24.87559,36.95778,35.10989,0,0,296.01,52.34923,0,12.08219,-12.08219,126.4454,30.10598,0.0958566,38.62088,19.90047,0,77.22482
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,20.26063,49.58098,43.3689,30.79054,30.79054,0,-1,0,30.79054,65.80147,0,3.552714E-15,0,20.26063,32.4111,30.79054,0,0,309.4346,40.26704,0,12.15047,-12.15047,113.6376,27.05653,0.0958566,33.8696,16.2085,0,60.52768
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,12.74123,46.92881,43.08886,49.13787,38.81492,0,-1,0,38.81492,32.8256,0,10.32295,24.92007,12.74123,40.85781,38.81492,0,0,322.9352,28.11658,0,28.11658,-28.11658,84.00017,20,0.0958566,54.05165,10.19298,0,40.85781
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.245537,42.89083,41.93758,38.8793,3.08326,0,-1,0,3.08326,105.2632,0,35.79604,42.15058,3.245537,3.245537,3.08326,0,0,354.1758,0,0,0,0,84.00017,20,0.0958566,42.76723,2.596429,0,3.245537
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,40.95433,40.95433,80.82143,0,0,-1,0,0,0,0,80.82143,88.90358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0958566,88.90358,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,39.59147,39.59147,67.29842,0,0,-1,0,0,0,0,67.29842,74.02826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0958566,74.02826,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,38.19127,38.19127,56.87554,0,0,-1,0,0,0,0,56.87554,62.5631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0958566,62.5631,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,36.75373,36.75373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0958566,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,35.70824,35.70824,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0958566,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,34.91791,34.91791,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0958566,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,34.07779,34.07779,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0958566,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,33.43058,33.43058,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0958566,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,32.83316,32.83316,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0958566,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,32.25441,32.25441,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0958566,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,31.83746,31.83746,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.09608484,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.261668,32.31664,31.69433,19.17759,19.17759,81,0,22.761,19.17759,11.79329,0,0,0,2.261668,0,0,61.82241,58.73129,289.7885,57.94854,60.99296,0,60.99296,202.9463,48.32045,0.0963193,21.09534,1.809335,81,60.21021
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,18.03313,36.49133,31.40185,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,40528.3,0,0,0,18.03313,0,0,72.31579,68.7,228.7956,112.8422,86.73313,0,86.73313,285.2286,67.91143,0.09645063,0.04894468,14.42651,81,130.8753
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,32.76494,41.73977,32.18596,29.34006,29.34006,81,0,22.761,29.34006,111.6731,0,0,0,32.76494,0,0,51.65994,49.07695,142.0625,190.902,81.84189,0,81.84189,362.8706,86.39759,0.09664191,32.27406,26.21195,81,223.667
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,61.28338,53.46014,34.18358,1.346253,1.346253,0,-1,0,1.346253,4552.145,0,0,0,61.28338,1.417108,1.346253,0,0,60.22057,264.5597,59.86628,0,59.86628,419.6647,99.91998,0.09652156,1.480878,49.02671,0,325.8431
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,71.07799,59.19028,35.95094,40.12513,40.12513,0,-1,0,40.12513,177.1408,28.48672,0,0,71.07799,42.23698,40.12513,0,0,0.3542893,318.4394,0.3542893,0,0.3542893,420.0009,100,0.09652085,44.13765,56.86239,0,389.5174
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,71.26347,61.34874,37.69964,22.48276,22.48276,0,-1,0,22.48276,316.9694,47.59741,0,0,71.26347,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.09652085,24.73104,57.01078,0,390.0217
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,64.33508,60.6666,39.41722,0,0,0,-1,0,0,0,64.33508,0,0,64.33508,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09652085,0,51.46806,0,383.0933
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,64.39226,62.69905,41.12858,31.16912,31.16912,0,-1,0,31.16912,206.5899,31.58266,0,0,64.39226,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.09652085,34.28603,51.51381,0,383.1505
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,51.56296,59.06155,42.21762,80.51042,68.7,0,-1,0,68.7,75.05525,0,11.81042,19.86147,51.56296,72.31579,68.7,0,0,0,318.7582,0,20.75283,-20.75283,398.1254,94.79158,0.09652085,88.56146,41.25037,0,370.3212
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,48.92043,58.67934,42.74036,7.384566,7.384566,0,-1,0,7.384566,662.4686,18.0885,0,0,48.92043,7.773228,7.384566,0,0,23.0587,298.0054,23.0587,0,23.0587,420.0009,100,0.09647457,8.123023,39.13634,0,346.9258
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,24.90119,51.00702,43.30045,12.30491,12.30491,0,-1,0,12.30491,202.3679,11.94865,0,0,24.90119,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.09647457,13.5354,19.92095,0,343.6594
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,18.83725,48.72667,42.98307,58.9702,58.9702,0,-1,0,58.9702,31.94367,0,0,0,18.83725,62.07389,58.9702,0,0,0,318.7582,0,43.23664,-43.23664,374.4254,89.14873,0.09647457,64.86722,15.0698,0,337.5955
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.146259,42.75508,41.83179,18.18615,18.18615,0,-1,0,18.18615,17.30031,0,0,0,3.146259,19.14331,18.18615,0,0,48.04071,275.5216,0,15.99705,-15.99705,357.563,85.13389,0.09647457,20.00476,2.517007,0,278.6678
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,40.84854,40.84854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.81522,259.5245,0,0,0,357.563,85.13389,0.09647457,0,0,0,259.5245
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,39.48568,39.48568,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,65.81522,259.5245,0,54.61639,-54.61639,299.9923,71.4266,0.09647457,57.07413,0,0,259.5245
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,38.12281,38.12281,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,126.5001,204.9081,0,49.86415,-49.86415,247.4309,58.912,0.09647457,52.10804,0,0,204.9081
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,36.68527,36.68527,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,181.9047,155.044,0,17.04448,-17.04448,229.4644,54.63428,0.09647457,17.81148,0,0,155.044
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,35.65223,35.65223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.843,137.9995,0,0,0,229.4644,54.63428,0.09647457,0,0,0,137.9995
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,34.8619,34.8619,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,200.843,137.9995,0,37.94525,-37.94525,189.4666,45.11101,0.09647457,39.65279,0,0,137.9995
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,34.028,34.028,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,243.0044,100.0543,0,7.411235,-7.411235,181.6545,43.25098,0.09647457,7.74474,0,0,100.0543
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,33.39324,33.39324,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,251.2391,92.64303,0,29.16458,-29.16458,150.9123,35.93143,0.09647457,30.47699,0,0,92.64303
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,32.80205,32.80205,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,283.6442,63.47845,0,21.39941,-21.39941,128.3554,30.56074,0.09647457,22.36239,0,0,63.47845
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,32.24197,32.24197,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,307.4213,42.07903,0,24.36867,-24.36867,102.6685,24.44484,0.09647457,25.46526,0,0,42.07903
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,31.81879,31.81879,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,334.4976,17.71037,58.13953,0,58.13953,157.8245,37.57719,0.09671274,21.78054,0,81,17.71037
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.527271,32.35878,31.66322,41.89718,41.89718,81,0,22.761,41.89718,6.032077,0,0,0,2.527271,0,0,39.10282,37.14767,276.3581,70.03594,39.67495,0,39.67495,195.4635,46.53883,0.09687522,46.0869,2.021816,81,72.56322
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,14.52323,35.437,31.36451,49.2568,49.2568,81,0,22.761,49.2568,29.48472,0,0,0,14.52323,0,0,31.7432,30.15604,236.6832,105.7434,44.67927,0,44.67927,237.85,56.63083,0.09705088,54.18248,11.61858,81,120.2666
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,29.88692,40.81926,32.15484,36.34309,36.34309,81,0,22.761,36.34309,82.23548,-7.105427E-15,0,0,29.88692,0,0,44.65691,42.42406,192.0039,145.9547,72.31098,0,72.31098,306.4502,72.96419,0.09725912,39.9774,23.90953,81,175.8417
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,49.27533,49.19813,34.12757,18.84565,18.84565,0,-1,0,18.84565,261.4679,0,0,0,49.27533,19.83752,18.84565,0,0,119.6929,211.0346,29.4378,0,29.4378,334.3773,79.61349,0.09719989,20.73021,39.42026,0,260.3099
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,72.16813,59.49677,35.85137,4.14108,4.14108,0,-1,0,4.14108,1742.737,0,0,0,72.16813,4.359032,4.14108,0,0,90.2551,237.5286,67.8091,0,67.8091,398.7067,94.92998,0.09706373,4.555189,57.7345,0,309.6968
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,73.20521,61.99686,37.59385,68.92132,68.7,0,-1,0,68.7,106.5578,0,0.2213192,7.113451,73.20521,72.31579,68.7,0,0,22.446,298.5568,0.88942,0,0.88942,399.5505,95.13087,0.09706195,75.81345,58.56417,0,371.762
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,72.53842,63.79847,39.31143,7.327413,7.327413,0,-1,0,7.327413,989.9595,43.26877,0,0,72.53842,7.713067,7.327413,0,0,21.55658,299.3573,21.55658,0,21.55658,420.0009,100,0.09701874,8.060155,58.03074,0,371.8957
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,71.21922,65.32456,41.02279,19.60639,19.60639,0,-1,0,19.60639,363.2449,50.58092,0,0,71.21922,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.09701874,21.56703,56.97538,0,389.9774
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,52.45228,59.27086,42.11183,47.97027,47.97027,0,-1,0,47.97027,109.3433,1.957256,0,0,52.45228,50.49502,47.97027,0,0,0,318.7582,0,0,0,420.0009,100,0.09701874,52.7673,41.96182,0,371.2105
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,58.35683,62.10211,42.63457,0,0,0,-1,0,0,0,58.35683,0,0,58.35683,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09701874,0,46.68546,0,377.1151
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,34.87421,54.21997,43.19465,0,0,0,-1,0,0,0,34.87421,0,0,34.87421,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09701874,0,27.89936,0,353.6324
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,11.41827,46.34289,42.91461,56.60847,56.60847,0,-1,0,56.60847,20.1706,0,7.105427E-15,0,11.41827,59.58787,56.60847,0,0,0,318.7582,0,48.1696,-48.1696,369.2256,87.91069,0.09701874,62.26932,9.134614,0,330.1765
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.05183,42.62082,41.726,14.8248,14.8248,0,-1,0,14.8248,20.58598,0,1.776357E-15,0,3.05183,15.60505,14.8248,0,0,53.52178,270.5886,0,12.55322,-12.55322,355.9934,84.76015,0.09701874,16.30728,2.441464,0,273.6404
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,40.71163,40.71163,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,67.4698,258.0354,0,71.51313,-71.51313,280.6119,66.81223,0.09701874,74.73122,0,0,258.0354
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,39.37988,39.37988,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,146.9288,186.5223,0,51.19428,-51.19428,226.6484,53.9638,0.09701874,53.49802,0,0,186.5223
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,38.01702,38.01702,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,203.8114,135.328,0,28.34587,-28.34587,196.7692,46.84972,0.09701874,29.62143,0,0,135.328
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,36.57948,36.57948,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,235.3068,106.9821,0,26.00838,-26.00838,169.354,40.3223,0.09701874,27.17876,0,0,106.9821
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,35.58378,35.58378,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,264.205,80.97375,0,40.93619,-40.93619,126.2035,30.04838,0.09701874,42.77832,0,0,80.97375
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,34.79345,34.79345,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,309.6896,40.03756,0,23.7917,-23.7917,101.1248,24.07729,0.09701874,24.86233,0,0,40.03756
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,33.95332,33.95332,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,336.1248,16.24586,0,3.571048,-3.571048,97.3606,23.18105,0.09701874,3.731745,0,0,16.24586
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,33.32479,33.32479,13.69344,12.04107,0,-1,0,12.04107,0,0,1.65237,3.021715,0,12.67482,12.04107,0,0,340.0927,12.67482,0,12.67482,-12.67482,84.00017,20,0.09701874,15.06279,0,0,12.67482
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,32.74604,32.74604,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09701874,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,32.18596,32.18596,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09701874,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,31.76901,31.76901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09701874,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.121269,32.20917,31.62588,16.33261,16.33261,81,0,22.761,16.33261,12.98793,0,0,0,2.121269,0,0,64.66738,61.43402,354.1758,0,63.55528,0,63.55528,144.294,34.35565,0.09724376,17.96588,1.697015,81,2.121269
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,20.12282,37.02509,31.32717,29.51382,29.51382,81,0,22.761,29.51382,68.18099,0,0,0,20.12282,0,0,51.48618,48.91187,290.6205,57.19976,69.03469,0,69.03469,209.7861,49.94896,0.09745718,32.4652,16.09825,81,77.32257
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,40.49773,44.10396,32.1175,70.16492,70.16492,81,0,22.761,70.16492,57.71791,0,0,0,40.49773,0,0,10.83508,10.29333,221.5858,119.331,50.79105,0,50.79105,257.9707,61.42147,0.09764048,77.18141,32.39818,81,159.8287
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,59.00011,52.49952,34.05912,0,0,0,-1,0,0,0,0,0,0,59.00011,0,0,0,0,170.7948,165.0429,59.00011,0,59.00011,313.9431,74.74821,0.09752212,0,47.20009,0,224.043
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,61.83786,55.49407,35.7767,27.09729,27.09729,0,-1,0,27.09729,228.2068,0,0,0,61.83786,28.52347,27.09729,0,0,111.7947,218.143,33.31439,0,33.31439,345.5479,82.27315,0.09745542,29.80702,49.47029,0,279.9809
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,80.12504,64.71027,37.48806,47.7387,47.7387,0,-1,0,47.7387,167.8408,0,0,0,80.12504,50.25127,47.7387,0,0,78.48027,248.126,29.87377,0,29.87377,373.8887,89.02093,0.09739568,52.51258,64.10003,0,328.251
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,74.80426,64.60046,39.20564,0,0,0,-1,0,0,0,26.19775,0,0,74.80426,0,0,0,0,48.60651,275.0124,48.60651,0,48.60651,420.0009,100,0.09729864,0,59.84341,0,349.8166
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,53.87563,58.44909,40.92321,0,0,0,-1,0,0,0,53.87563,0,0,53.87563,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09729864,0,43.10051,0,372.6339
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,45.16413,56.50538,42.00603,0,0,0,-1,0,0,0,45.16413,0,0,45.16413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09729864,0,36.13131,0,363.9224
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,40.91225,55.54746,42.49766,27.42341,27.42341,0,-1,0,27.42341,149.1873,12.04551,0,0,40.91225,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.09729864,30.16575,32.7298,0,359.6705
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,36.25414,54.5779,43.08886,25.95338,25.95338,0,-1,0,25.95338,139.6895,8.934796,0,0,36.25414,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.09729864,28.54872,29.00331,0,355.0124
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,20.5409,49.05412,42.7777,36.43709,36.43709,0,-1,0,36.43709,56.3736,0,0,0,20.5409,38.35483,36.43709,0,0,0,318.7582,0,17.81393,-17.81393,401.2233,95.52917,0.09729864,40.0808,16.43272,0,339.2991
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.305814,42.55174,41.58287,0,0,0,-1,0,0,0,0,0,0,3.305814,0,0,0,0,19.79325,300.9443,3.305814,0,3.305814,404.3595,96.27587,0.09729204,0,2.644651,0,304.2501
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,40.60583,40.60583,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,16.48744,303.9195,0,27.1937,-27.1937,375.6948,89.45097,0.09729204,28.41741,0,0,303.9195
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,39.27409,39.27409,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,46.70266,276.7258,0,57.7569,-57.7569,314.8137,74.95549,0.09729204,60.35596,0,0,276.7258
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,37.91122,37.91122,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,110.877,218.9689,0,27.24711,-27.24711,286.0927,68.11717,0.09729204,28.47323,0,0,218.9689
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,36.51102,36.51102,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,141.1516,191.7218,0,23.00933,-23.00933,261.8387,62.34243,0.09729204,24.04475,0,0,191.7218
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,35.49665,35.49665,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,166.7175,168.7125,0,26.55026,-26.55026,233.8523,55.67901,0.09729204,27.74502,0,0,168.7125
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,34.72499,34.72499,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,196.2178,142.1622,0,11.73807,-11.73807,221.4793,52.73306,0.09729204,12.26628,0,0,142.1622
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,33.88487,33.88487,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,209.2601,130.4241,0,10.78806,-10.78806,210.1077,50.02554,0.09729204,11.27352,0,0,130.4241
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,33.25634,33.25634,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,221.2468,119.6361,0,35.13723,-35.13723,173.0698,41.20701,0.09729204,36.71841,0,0,119.6361
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,32.67759,32.67759,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,260.2882,84.49886,0,14.28269,-14.28269,158.0145,37.62243,0.09729204,14.92541,0,0,84.49886
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,32.13617,32.13617,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,276.1578,70.21617,0,35.41928,-35.41928,120.6793,28.73311,0.09729204,37.01315,0,0,70.21617
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,31.713,31.713,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,315.5126,34.79689,0,8.027176,-8.027176,112.2179,26.7185,0.09729204,8.388399,0,0,34.79689
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.296813,32.20765,31.57609,44.77024,44.77024,20.25,0,7.39125,44.77024,5.130222,0,0,0,2.296813,25.81078,24.52024,0,0,324.4317,26.76971,0,23.51397,-23.51397,87.43202,20.81711,0.09729204,49.24727,1.83745,81,29.06652
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,16.20312,35.83193,31.27738,27.04286,27.04286,81,0,22.761,27.04286,59.91644,0,0,0,16.20312,0,0,53.95714,51.25928,350.5583,3.25574,67.4624,0,67.4624,151.4325,36.05528,0.09750725,29.74715,12.9625,81,19.45886
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,18.30919,37.27245,32.08017,14.1022,14.1022,81,0,22.761,14.1022,129.8322,0,0,0,18.30919,0,0,66.8978,63.55291,283.0959,63.9719,81.8621,0,81.8621,229.0937,54.54601,0.09769312,15.51242,14.64735,81,82.28109
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,29.2163,42.55353,33.99066,32.1282,32.1282,0,-1,0,32.1282,90.93661,0,0,0,29.2163,33.81916,32.1282,0,0,201.2338,137.6478,0,4.602862,-4.602862,224.2418,53.39081,0.09769312,35.34103,23.37304,0,166.8641
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,36.74619,46.75148,35.68957,1.652583,1.652583,0,-1,0,1.652583,2223.561,0,0,0,36.74619,1.739561,1.652583,0,0,206.3481,133.0449,35.00663,0,35.00663,257.4521,61.29799,0.09762328,1.817841,29.39695,0,169.7911
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,34.86243,47.95926,37.38226,62.93735,62.93735,0,-1,0,62.93735,55.39228,0,0,0.5310819,34.86243,66.24984,62.93735,0,0,171.3415,164.5509,0,31.38741,-31.38741,224.3668,53.42056,0.09762328,69.23108,27.88994,0,199.4133
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,63.65136,59.98795,39.0625,21.60544,21.60544,0,-1,0,21.60544,294.608,0,0,0,63.65136,22.74257,21.60544,0,0,206.2164,133.1635,40.90879,0,40.90879,263.1763,62.6609,0.0975418,23.76599,50.92109,0,196.8148
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,45.81701,55.37769,40.78008,35.94806,35.94806,0,-1,0,35.94806,127.4534,0,0,0,45.81701,37.84007,35.94806,0,0,165.3076,169.9814,7.976947,0,7.976947,270.7439,64.4627,0.09752592,39.54287,36.65361,0,215.7984
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,45.66638,56.49094,41.83179,47.49115,47.49115,0,-1,0,47.49115,96.15766,0,0,0,45.66638,49.99069,47.49115,0,0,157.3306,177.1606,0,4.324306,-4.324306,266.1857,63.37741,0.09752592,52.24027,36.53311,0,222.827
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,38.32969,54.49454,42.35453,0,0,0,-1,0,0,0,0,0,0,38.32969,0,0,0,0,162.1354,172.8363,38.32969,0,38.32969,302.5484,72.03519,0.09744973,0,30.66375,0,211.166
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,26.02921,51.00766,42.95195,28.11522,28.11522,0,-1,0,28.11522,92.5805,0,0,0,26.02921,29.59497,28.11522,0,0,123.8057,207.3331,0,3.565758,-3.565758,298.7898,71.14028,0.09744973,30.92674,20.82337,0,233.3623
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,9.410698,45.44384,42.63457,0,0,0,-1,0,0,0,0,0,0,9.410698,0,0,0,0,127.7677,203.7673,9.410698,0,9.410698,307.7175,73.26593,0.09743104,0,7.528558,0,213.178
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.056173,41.75395,41.44596,48.60833,48.60833,0,-1,0,48.60833,2.172823,0,7.105427E-15,0,1.056173,51.16666,48.60833,0,0,118.357,212.2369,0,50.11049,-50.11049,254.8965,60.68951,0.09743104,53.46916,0.8449382,0,213.2931
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,40.46893,40.46893,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,174.0353,162.1264,0,18.8375,-18.8375,235.04,55.96179,0.09743104,19.68519,0,0,162.1264
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,39.09984,39.09984,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,194.9659,143.2889,0,17.21779,-17.21779,216.8908,51.64057,0.09743104,17.99259,0,0,143.2889
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,37.76809,37.76809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.0967,126.0712,0,0,0,216.8908,51.64057,0.09743104,0,0,0,126.0712
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,36.36789,36.36789,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,214.0967,126.0712,0,56.93104,-56.93104,156.8802,37.35236,0.09743104,59.49294,0,0,126.0712
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,35.39087,35.39087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.3535,69.14011,0,0,0,156.8802,37.35236,0.09743104,0,0,0,69.14011
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,34.6192,34.6192,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,277.3535,69.14011,0,34.6567,-34.6567,120.3489,28.65444,0.09743104,36.21625,0,0,69.14011
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,33.77908,33.77908,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,315.8609,34.48341,0,12.56305,-12.56305,107.1063,25.50144,0.09743104,13.12838,0,0,34.48341
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,33.18166,33.18166,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,329.8199,21.92037,0,6.665782,-6.665782,100.0799,23.8285,0.09743104,6.965743,0,0,21.92037
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,32.60913,32.60913,24.48044,14.49185,0,-1,0,14.49185,0,0,9.988585,12.43663,0,15.25458,14.49185,0,0,337.2263,15.25458,0,15.25458,-15.25458,84.00017,20,0.09743104,26.92848,0,0,15.25458
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,32.08017,32.08017,22.30169,0,0,-1,0,0,0,0,22.30169,24.53186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09743104,24.53186,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,31.66322,31.66322,12.51071,12.51071,81,0,22.761,12.51071,0,0,0,0,0,0,0,68.48929,65.06483,354.1758,0,65.06483,0,65.06483,145.7261,34.69662,0.0976496,13.76178,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.139661,31.82028,31.50764,17.04231,17.04231,81,0,22.761,17.04231,6.687243,0,0,0,1.139661,0,0,63.95769,60.7598,289.111,58.55835,61.89946,0,61.89946,204.4491,48.67825,0.09787387,18.74654,0.9117287,81,59.69801
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,18.48563,36.42396,31.20893,25.60903,25.60903,81,0,22.761,25.60903,72.18401,0,0,0,18.48563,0,0,55.39097,52.62142,227.2115,114.2679,71.10705,0,71.10705,271.9071,64.73966,0.09807925,28.16993,14.7885,81,132.7535
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,32.11688,41.33405,31.99304,21.6191,21.6191,81,0,22.761,21.6191,148.5579,0,0,0,32.11688,0,0,59.3809,56.41186,156.1045,178.2642,88.52874,0,88.52874,355.8929,84.73623,0.09824934,23.78101,25.6935,81,210.3811
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,45.8208,47.76949,33.88487,21.90749,21.90749,0,-1,0,21.90749,209.1558,0,0,0,45.8208,23.06052,21.90749,0,0,67.57573,257.9401,22.76028,0,22.76028,377.4852,89.87724,0.09820405,24.09824,36.65664,0,303.7609
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,67.62485,57.38643,35.54644,16.51638,16.51638,0,-1,0,16.51638,409.441,5.423738,0,0,67.62485,17.38567,16.51638,0,0,44.81544,278.4243,44.81544,0,44.81544,420.0009,100,0.098115,18.16802,54.09988,0,346.0492
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,69.28153,60.028,37.24535,59.51528,59.51528,0,-1,0,59.51528,116.4096,6.633865,0,0,69.28153,62.64766,59.51528,0,0,0,318.7582,0,0,0,420.0009,100,0.098115,65.46681,55.42522,0,388.0398
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,68.97714,61.9044,38.92559,0,0,0,-1,0,0,0,68.97714,0,0,68.97714,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.098115,0,55.18171,0,387.7354
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,49.68885,56.56411,40.60583,0,0,0,-1,0,0,0,49.68885,0,0,49.68885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.098115,0,39.75108,0,368.4471
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,59.31451,61.37618,41.68866,22.69546,22.69546,0,-1,0,22.69546,261.3497,35.42455,0,0,59.31451,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.098115,24.965,47.4516,0,378.0727
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,43.50838,56.15214,42.21762,5.10947,5.10947,0,-1,0,5.10947,851.5242,38.12999,0,0,43.50838,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.098115,5.620417,34.8067,0,362.2666
