Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.105198,31.55527,30.97867,30.29218,30.29218,20.25,0,7.39125,30.29218,6.949642,0,0,0,2.105198,10.57072,10.04218,0,0,337.3773,15.11862,0,8.46552,-8.46552,91.01315,21.66976,0.09896965,33.3214,1.684159,81,17.22382
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,16.20929,35.21921,30.67996,15.01686,15.01686,81,0,22.761,15.01686,107.9407,0,0,0,16.20929,0,0,65.98315,62.68399,346.7835,6.653104,78.89328,0,78.89328,165.8579,39.48989,0.0991492,16.51854,12.96743,81,22.8624
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,21.28454,37.42492,31.38318,24.86631,24.86631,81,0,22.761,24.86631,85.59589,0,0,0,21.28454,0,0,56.13369,53.32701,267.8902,77.65706,74.61155,0,74.61155,236.6406,56.34289,0.09933643,27.35294,17.02763,81,98.9416
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,35.47223,43.57715,33.1132,18.80609,18.80609,0,-1,0,18.80609,188.6209,0,0,0,35.47223,19.79589,18.80609,0,0,193.2786,144.8074,15.67634,0,15.67634,251.5125,59.88381,0.09930632,20.6867,28.37778,0,180.2797
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,40.19722,46.77806,34.67521,19.18273,19.18273,0,-1,0,19.18273,209.5491,0,0,0,40.19722,20.19234,19.18273,0,0,177.6023,158.9162,20.00488,0,20.00488,270.4908,64.40244,0.09926792,21.101,32.15778,0,199.1134
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,33.94961,46.46319,36.2621,62.39919,62.39919,0,-1,0,62.39919,54.40714,0,0,0,33.94961,65.68336,62.39919,0,0,157.5974,176.9205,0,31.73375,-31.73375,237.0405,56.4381,0.09926792,68.63911,27.15969,0,210.8701
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,63.42445,58.51535,37.87389,49.66358,49.66358,0,-1,0,49.66358,127.7082,0,0,0,63.42445,52.27745,49.66358,0,0,192.8571,145.1868,11.14701,0,11.14701,247.6155,58.95595,0.09924653,54.62993,50.73956,0,208.6113
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,71.00105,63.42906,39.52301,10.58984,10.58984,0,-1,0,10.58984,670.4637,0,0,0,71.00105,11.1472,10.58984,0,0,181.7101,155.2191,59.85385,0,59.85385,304.3978,72.47552,0.09913187,11.64883,56.80084,0,226.2202
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,53.0648,57.7484,40.5685,54.78853,54.78853,0,-1,0,54.78853,96.85384,0,0,0,53.0648,57.67213,54.78853,0,0,121.8563,209.0876,0,4.60734,-4.60734,299.5413,71.31921,0.09913187,60.26738,42.45184,0,262.1524
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,44.50766,55.2674,41.09746,0,0,0,-1,0,0,0,0,0,0,44.50766,0,0,0,0,126.9756,204.4802,44.50766,0,44.50766,341.7649,81.37244,0.09904678,0,35.60612,0,248.9879
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,37.35827,53.47839,41.726,32.70918,32.70918,0,-1,0,32.70918,114.2134,0,0,0,37.35827,34.43072,32.70918,0,0,82.4679,244.5371,2.927551,0,2.927551,344.5422,82.0337,0.09904119,35.9801,29.88661,0,281.8954
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,17.93635,46.81013,41.40862,30.08495,30.08495,0,-1,0,30.08495,59.61902,0,3.552714E-15,0,17.93635,31.66836,30.08495,0,0,79.54034,247.1719,0,13.73201,-13.73201,330.0674,78.58733,0.09904119,33.09344,14.34908,0,265.1083
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.722358,41.26482,40.18266,2.780947,2.780947,0,-1,0,2.780947,133.8522,0,0,0,3.722358,2.927313,2.780947,0,0,94.79814,233.4399,0.7950454,0,0.7950454,330.8217,78.76691,0.09903967,3.059042,2.977886,0,237.1623
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,39.13718,39.13718,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,94.0031,234.1554,0,34.88041,-34.88041,294.0545,70.01283,0.09903967,36.45003,0,0,234.1554
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,37.84277,37.84277,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,132.7591,199.275,0,72.31579,-72.31579,217.827,51.86346,0.09903967,91.57867,0,0,199.275
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,36.61682,36.61682,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,213.11,126.9592,0,33.29102,-33.29102,182.7351,43.50828,0.09903967,34.78911,0,0,126.9592
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,35.35353,35.35353,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0,0,63.00468,59.85445,0,0,250.1,93.66822,0,63.00468,-63.00468,116.3224,27.69575,0.09903967,65.8399,0,0,93.66822
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,34.48229,34.48229,27.58605,27.58605,0,-1,0,27.58605,0,0,3.552714E-15,1.214295,0,29.03795,27.58605,0,0,320.1052,30.66354,0,29.03795,-29.03795,85.71369,20.40798,0.09903967,30.34465,0,0,30.66354
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,33.77908,33.77908,17.25671,1.54431,0,-1,0,1.54431,0,0,15.7124,17.43807,0,1.62559,1.54431,0,0,352.3696,1.62559,0,1.62559,-1.62559,84.00017,20,0.09903967,18.98238,0,0,1.62559
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,32.99496,32.99496,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09903967,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,32.44733,32.44733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09903967,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,31.92459,31.92459,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09903967,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,31.45163,31.45163,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09903967,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,31.04713,31.04713,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.09924141,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.222867,31.50018,30.89155,29.68682,29.68682,81,0,22.761,29.68682,7.487723,0,0,0,2.222867,0,0,51.31318,48.74752,287.5058,60.00301,50.97039,0,50.97039,195.6037,46.5722,0.09943305,32.6555,1.778293,81,62.22588
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.16576,34.54351,30.59284,29.80079,29.80079,81,0,22.761,29.80079,47.53487,0,0,0,14.16576,0,0,51.19921,48.63926,236.5354,105.8764,62.80502,0,62.80502,255.1857,60.75838,0.09964123,32.78086,11.33261,81,120.0421
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,28.47641,39.4633,31.27738,58.99095,58.99095,81,0,22.761,58.99095,48.27251,0,0,0,28.47641,0,0,22.00905,20.9086,173.7304,162.4009,49.38501,0,49.38501,302.0365,71.9133,0.09981155,64.89004,22.78113,81,190.8773
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,48.20519,47.59839,33.00741,51.82117,51.82117,0,-1,0,51.82117,93.02219,0,0,0,48.20519,54.5486,51.82117,0,0,124.3454,206.8474,0,6.343413,-6.343413,295.3499,70.32127,0.09981155,57.00329,38.56415,0,255.0526
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,53.67463,51.16038,34.53207,27.56933,27.56933,0,-1,0,27.56933,194.6896,0,0,0,53.67463,29.02035,27.56933,0,0,131.3936,200.504,24.65428,0,24.65428,318.739,75.89009,0.09976432,30.32626,42.9397,0,254.1786
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,73.75826,60.45071,36.12519,60.94191,60.94191,0,-1,0,60.94191,121.0304,0,0,0,73.75826,64.14938,60.94191,0,0,106.7393,222.6928,9.608877,0,9.608877,327.8548,78.06051,0.09974593,67.0361,59.00661,0,296.4511
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,53.15549,54.58263,37.73698,26.75863,26.75863,0,-1,0,26.75863,198.648,0,0,0,53.15549,28.16698,26.75863,0,0,97.13046,231.3408,24.98851,0,24.98851,351.561,83.70483,0.09969813,29.43449,42.52439,0,284.4963
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,47.42741,54.39098,39.37988,14.77281,14.77281,0,-1,0,14.77281,321.0452,0,0,0,47.42741,15.55033,14.77281,0,0,72.14194,253.8305,31.87708,0,31.87708,381.8022,90.90511,0.09963722,16.2501,37.94193,0,301.2579
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,73.18468,65.4211,40.43159,55.46752,55.46752,0,-1,0,55.46752,131.9415,0,0,0,73.18468,58.38686,55.46752,0,0,40.26486,282.5198,14.79782,0,14.79782,395.8407,94.24759,0.09960897,61.01427,58.54774,0,355.7045
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,58.95175,60.38828,40.95433,26.23726,26.23726,0,-1,0,26.23726,224.6871,5.866533,0,0,58.95175,27.61817,26.23726,0,0,25.46705,295.8379,25.46705,0,25.46705,420.0009,100,0.09956039,28.86098,47.1614,0,354.7896
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,44.68888,55.83366,41.55175,17.21404,17.21404,0,-1,0,17.21404,259.6072,26.56884,0,0,44.68888,18.12004,17.21404,0,0,0,318.7582,0,0,0,420.0009,100,0.09956039,18.93544,35.75111,0,363.4471
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,20.5858,47.4598,41.23437,0,0,0,-1,0,0,0,20.5858,0,0,20.5858,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09956039,0,16.46864,0,339.344
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.851568,40.80391,39.9773,56.89614,56.89614,0,-1,0,56.89614,5.011883,0,0,0,2.851568,59.89068,56.89614,0,0,0,318.7582,0,57.03911,-57.03911,359.8763,85.68467,0.09956039,62.58576,2.281254,0,321.6098
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,38.92559,38.92559,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.37679,261.7191,0,54.74345,-54.74345,302.1717,71.9455,0.09956039,57.20691,0,0,261.7191
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,37.6623,37.6623,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.2029,206.9757,0,44.30465,-44.30465,255.4705,60.82618,0.09956039,46.29836,0,0,206.9757
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,36.44257,36.44257,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.4302,162.671,0,37.71216,-37.71216,215.7184,51.36142,0.09956039,39.4092,0,0,162.671
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,35.21662,35.21662,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.3326,124.9589,0,2.777465,-2.777465,212.7907,50.66434,0.09956039,2.902451,0,0,124.9589
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,34.33916,34.33916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4187,122.1814,0,0,0,212.7907,50.66434,0.09956039,0,0,0,122.1814
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,33.65461,33.65461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4187,122.1814,0,0,0,212.7907,50.66434,0.09956039,0,0,0,122.1814
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,32.88917,32.88917,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.4187,122.1814,0,53.76804,-53.76804,156.1142,37.16997,0.09956039,56.1876,0,0,122.1814
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,32.36021,32.36021,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.161,68.41336,0,35.85703,-35.85703,118.3176,28.17079,0.09956039,37.4706,0,0,68.41336
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,31.81879,31.81879,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.0021,32.55632,0,23.40271,-23.40271,93.64893,22.29732,0.09956039,24.45583,0,0,32.55632
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,31.36451,31.36451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.0051,9.153614,0,0,0,93.64893,22.29732,0.09956039,0,0,0,9.153614
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,30.96,30.96,38.59285,38.59285,29.89692,0,9.831922,38.59285,0,0,0,0,0,9.153614,8.695933,0,0,344.0051,9.153614,0,9.153614,-9.153614,84.00017,20,0.09956039,42.45214,0,81,9.153614
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8906395,31.04762,30.80443,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8906395,0,0,72.31579,68.7,354.1758,0,69.59064,0,69.59064,150.0196,35.71889,0.0997078,0,0.7125117,81,0.8906395
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.619385,32.62477,30.52439,0,0,72.31579,0,20.56389,0,0,0,0,0,7.619385,0,0,72.31579,68.7,284.5852,62.63158,76.31938,0,76.31938,222.4226,52.95765,0.099842,0,6.095508,81,70.25096
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,27.05988,38.9439,31.19026,46.0557,46.0557,81,0,22.761,46.0557,58.75468,0,0,0,27.05988,0,0,34.9443,33.19708,208.2658,131.319,60.25696,0,60.25696,279.5873,66.56828,0.1000525,50.66127,21.6479,81,158.3789
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,42.91603,45.72338,32.88917,25.1342,25.1342,0,-1,0,25.1342,170.7476,0,0,0,42.91603,26.45705,25.1342,0,0,148.0088,185.5503,16.45898,0,16.45898,295.2017,70.28598,0.1000211,27.64762,34.33283,0,228.4663
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,46.2324,48.48178,34.40761,11.93384,11.93384,0,-1,0,11.93384,387.4058,0,0,0,46.2324,12.56194,11.93384,0,0,131.5498,200.3634,33.67046,0,33.67046,327.1443,77.89134,0.09995689,13.12723,36.98592,0,246.5958
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,51.64974,52.08042,35.98206,23.7609,23.7609,0,-1,0,23.7609,217.3728,0,0,0,51.64974,25.01148,23.7609,0,0,97.87938,230.6668,26.63826,0,26.63826,352.4156,83.9083,0.09990617,26.137,41.31979,0,282.3165
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,74.49396,62.51648,37.59385,15.60835,15.60835,0,-1,0,15.60835,477.2699,0,0,0,74.49396,16.42984,15.60835,0,0,71.24112,254.6412,58.06411,0,58.06411,407.5,97.02362,0.0997958,17.16919,59.59517,0,329.1352
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,57.83116,57.955,39.20564,0,0,0,-1,0,0,0,44.65415,0,0,57.83116,0,0,0,0,13.17701,306.8989,13.17701,0,13.17701,420.0009,100,0.09977078,0,46.26493,0,364.7301
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,51.56721,56.85106,40.25734,40.86197,40.86197,0,-1,0,40.86197,126.1985,8.554608,0,0,51.56721,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.09977078,44.94817,41.25377,0,370.3254
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,46.74461,55.70616,40.78008,5.111986,5.111986,0,-1,0,5.111986,914.412,41.36357,0,0,46.74461,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.09977078,5.623184,37.39569,0,365.5028
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,31.0933,51,41.3775,8.783937,8.783937,0,-1,0,8.783937,353.9792,21.84705,0,0,31.0933,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.09977078,9.66233,24.87464,0,349.8515
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,19.29108,46.83314,41.02279,1.791081,1.791081,0,-1,0,1.791081,1077.064,17.40573,0,0,19.29108,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.09977078,1.970189,15.43286,0,338.0493
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.969313,40.95476,39.80305,34.11762,34.11762,0,-1,0,34.11762,11.6342,0,0,0,3.969313,35.91328,34.11762,0,0,0,318.7582,0,31.94397,-31.94397,386.3289,91.98289,0.09977078,37.52938,3.17545,0,322.7275
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,38.75135,38.75135,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.4933,286.8143,0,20.06506,-20.06506,365.1785,86.94709,0.09977078,20.96799,0,0,286.8143
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,37.48806,37.48806,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,57.78781,266.7492,0,3.598875,-3.598875,361.3849,86.04387,0.09977078,3.760824,0,0,266.7492
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,36.2621,36.2621,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,61.78656,263.1503,0,13.92492,-13.92492,346.7068,82.54907,0.09977078,14.55155,0,0,263.1503
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,35.05482,35.05482,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.2587,249.2254,0,46.52442,-46.52442,297.6657,70.87266,0.09977078,48.61802,0,0,249.2254
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,34.21469,34.21469,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,128.9525,202.701,0,21.78838,-21.78838,274.6988,65.40434,0.09977078,22.76886,0,0,202.701
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,33.53637,33.53637,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.1618,180.9126,0,33.22706,-33.22706,239.6744,57.06522,0.09977078,34.72227,0,0,180.9126
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,32.78338,32.78338,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.0808,147.6855,0,25.91483,-25.91483,212.3578,50.56127,0.09977078,27.081,0,0,147.6855
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,32.27308,32.27308,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,218.875,121.7707,0,17.92889,-17.92889,193.459,46.06158,0.09977078,18.73569,0,0,121.7707
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,31.73167,31.73167,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,238.796,103.8418,0,19.08421,-19.08421,173.3425,41.27195,0.09977078,19.943,0,0,103.8418
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,31.27738,31.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.0007,84.7576,0,0,0,173.3425,41.27195,0.09977078,0,0,0,84.7576
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,30.89155,30.89155,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.0007,84.7576,0,40.49644,-40.49644,130.6555,31.1084,0.09977078,42.31878,0,0,84.7576
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.904368,30.98282,30.73597,32.82621,32.82621,0,0,0,32.82621,2.755018,0,7.105427E-15,0,0.904368,34.5539,32.82621,0,0,304.9967,44.26116,0,33.64953,-33.64953,95.18581,22.66324,0.09977078,36.10883,0.7234944,0,45.16553
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,19.4904,35.93807,30.45593,1.16134,1.16134,0,0,0,1.16134,1678.269,0,0,0,19.4904,1.222463,1.16134,0,0,342.3851,10.61163,18.26794,0,18.26794,112.5163,26.78954,0.09973612,1.277474,15.59232,0,30.10203
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,34.69775,41.18536,31.10314,0,0,0,0,0,0,0,0,0,0,34.69775,0,0,0,0,324.1172,27.05277,34.69775,0,34.69775,145.4335,34.62695,0.09967036,0,27.7582,0,61.75052
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,54.75654,49.59209,32.80205,71.24622,68.7,0,-1,0,68.7,79.70384,0,2.546219,12.60039,54.75654,72.31579,68.7,0,0,289.4194,58.28074,0,17.55925,-17.55925,126.9244,30.22003,0.09967036,78.37084,43.80523,0,113.0373
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,74.09428,58.41851,34.32049,0,0,0,-1,0,0,0,0,0,0,74.09428,0,0,0,0,308.9297,40.72149,74.09428,0,74.09428,197.2164,46.95619,0.09953022,0,59.27542,0,114.8158
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,81.84525,63.44235,35.88249,39.42966,39.42966,0,-1,0,39.42966,207.5728,0,0,0,81.84525,41.50491,39.42966,0,0,234.8354,107.4063,40.34034,0,40.34034,235.4866,56.06813,0.09945408,43.37263,65.4762,0,189.2516
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,77.70054,63.66135,37.45694,17.76609,17.76609,0,-1,0,17.76609,437.3531,0,0,0,77.70054,18.70115,17.76609,0,0,194.4951,143.7127,58.99939,0,58.99939,291.4583,69.39471,0.09934294,19.5427,62.16043,0,221.4132
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,65.31786,60.63122,39.0625,0,0,0,-1,0,0,0,0,0,0,65.31786,0,0,0,0,135.4957,196.8121,65.31786,0,65.31786,353.4243,84.14848,0.09922019,0,52.25429,0,262.13
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,43.51304,53.8354,40.11421,0,0,0,-1,0,0,0,0,0,0,43.51304,0,0,0,0,70.17782,255.5982,43.51304,0,43.51304,394.7044,93.97705,0.09913859,0,34.81043,0,299.1112
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,54.15536,58.23425,40.64317,4.422871,4.422871,0,-1,0,4.422871,1224.439,22.83493,0,0,54.15536,4.655654,4.422871,0,0,26.66478,294.7599,26.66478,0,26.66478,420.0009,100,0.09908865,4.865159,43.32429,0,348.9153
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,29.45652,50.3091,41.23437,0,0,0,-1,0,0,0,29.45652,0,0,29.45652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09908865,0,23.56522,0,348.2148
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,19.69195,46.81633,40.88588,27.96941,27.96941,0,-1,0,27.96941,70.40532,0,0,0,19.69195,29.44148,27.96941,0,0,0,318.7582,0,9.749531,-9.749531,409.7239,97.55312,0.09908865,30.76635,15.75356,0,338.4502
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.986522,40.52414,39.65992,0,0,0,-1,0,0,0,0,0,0,2.986522,0,0,0,0,10.83281,309.0087,2.986522,0,2.986522,412.5572,98.22771,0.09908305,0,2.389218,0,311.9952
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,38.5771,38.5771,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,7.846291,311.6966,0,43.32935,-43.32935,366.884,87.35317,0.09908305,45.27917,0,0,311.6966
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,37.31381,37.31381,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,55.99002,268.3672,0,1.19136,-1.19136,365.6282,87.05417,0.09908305,1.244971,0,0,268.3672
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,36.12519,36.12519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.31375,267.1758,0,0,0,365.6282,87.05417,0.09908305,0,0,0,267.1758
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,34.91791,34.91791,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,57.31375,267.1758,0,7.129888,-7.129888,358.1127,85.26476,0.09908305,7.450732,0,0,267.1758
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,34.09645,34.09645,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,65.23585,260.046,0,15.63085,-15.63085,341.6363,81.34182,0.09908305,16.33424,0,0,260.046
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,33.43058,33.43058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.60345,244.4151,0,0,0,341.6363,81.34182,0.09908305,0,0,0,244.4151
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,32.67759,32.67759,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,82.60345,244.4151,0,26.00473,-26.00473,314.2249,74.81531,0.09908305,27.17494,0,0,244.4151
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,32.16729,32.16729,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,111.4976,218.4104,0,3.787027,-3.787027,310.2331,73.86486,0.09908305,3.957443,0,0,218.4104
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,31.64455,31.64455,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,115.7054,214.6234,0,4.257581,-4.257581,305.7452,72.79633,0.09908305,4.449172,0,0,214.6234
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,31.20893,31.20893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.4361,210.3658,0,0,0,305.7452,72.79633,0.09908305,0,0,0,210.3658
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,30.80443,30.80443,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,120.4361,210.3658,0,21.17798,-21.17798,283.4216,67.4812,0.09908305,22.13099,0,0,210.3658
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.035024,30.93127,30.64885,0,0,0,0,0,0,0,0,0,0,1.035024,0,0,0,0,143.9671,189.1878,1.035024,0,1.035024,284.4035,67.71499,0.09908111,0,0.8280195,0,190.2228
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.719068,32.49501,30.36881,8.565481,8.565481,0,0,0,8.565481,90.11832,0,0,0,7.719068,9.016296,8.565481,0,0,142.9321,190.1193,0,1.297228,-1.297228,283.0361,67.38942,0.09908111,9.422029,6.175255,0,197.8384
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.600083,32.83775,31.01601,14.64715,14.64715,0,0,0,14.64715,45.06052,0,0,0,6.600083,15.41805,14.64715,0,0,144.3735,188.8221,0,8.81797,-8.81797,273.7412,65.17634,0.09908111,16.11187,5.280066,0,195.4222
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.31769,35.87846,32.69625,10.64399,10.64399,0,-1,0,10.64399,106.3294,0,0,0,11.31769,11.2042,10.64399,0,0,154.1712,180.0041,0.1134913,0,0.1134913,273.8488,65.20197,0.09908091,11.70839,9.054154,0,191.3218
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.89241,37.29158,34.20225,38.49614,38.49614,0,-1,0,38.49614,28.29482,0,0,0,10.89241,40.52225,38.49614,0,0,154.0577,180.1063,0,29.62984,-29.62984,242.6162,57.76566,0.09908091,42.34576,8.713931,0,190.9987
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.03171,38.89947,35.73936,77.21235,68.7,0,-1,0,68.7,16.0578,0,8.512347,16.23358,11.03171,72.31579,68.7,0,0,186.9798,150.4764,0,61.28408,-61.28408,178.0172,42.38495,0.09908091,84.93358,8.825365,0,161.5081
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,29.37534,46.12105,37.31381,6.735808,6.735808,0,-1,0,6.735808,436.1071,0,0,0,29.37534,7.090325,6.735808,0,0,255.0732,89.19234,22.28502,0,22.28502,199.1586,47.41861,0.09903921,7.409389,23.50027,0,118.5677
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,25.92352,46.72832,38.92559,38.49773,38.49773,0,-1,0,38.49773,67.33778,0,7.105427E-15,0,25.92352,40.52393,38.49773,0,0,232.7882,109.2488,0,14.60041,-14.60041,183.7684,43.75429,0.09903921,42.3475,20.73881,0,135.1724
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,16.67436,44.90032,39.93996,28.31019,28.31019,0,-1,0,28.31019,58.8988,0,3.552714E-15,0,16.67436,29.8002,28.31019,0,0,249.0109,94.64844,0,13.12584,-13.12584,169.9325,40.46004,0.09903921,31.14121,13.33949,0,111.3228
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.6393,43.90966,40.46893,34.14499,34.14499,0,-1,0,34.14499,34.08787,0,7.105427E-15,0,11.6393,35.94209,34.14499,0,0,263.5952,81.5226,0,24.30279,-24.30279,144.3151,34.36068,0.09903921,37.55949,9.311438,0,93.1619
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8091331,41.2954,41.06012,34.47243,34.47243,0,-1,0,34.47243,2.347189,0,7.105427E-15,0,0.8091331,36.28677,34.47243,0,0,290.5982,57.21981,0,35.47763,-35.47763,106.9184,25.45672,0.09903921,37.91967,0.6473065,0,58.02894
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.920689,41.85568,40.71163,10.03592,10.03592,0,-1,0,10.03592,39.06657,0,0,0,3.920689,10.56412,10.03592,0,0,330.0178,21.74217,0,6.643435,-6.643435,99.91563,23.78939,0.09903921,11.03951,3.136551,0,25.66286
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.893962,40.03205,39.48568,18.39836,16.14306,0,-1,0,16.14306,11.73235,0,2.255292,5.534539,1.893962,16.9927,16.14306,0,0,337.3994,15.09874,0,15.09874,-15.09874,84.00017,20,0.09903921,20.23819,1.515169,0,16.9927
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,38.43397,38.43397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09903921,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,37.1769,37.1769,50.97131,0,0,-1,0,0,0,0,50.97131,56.06844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09903921,56.06844,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,35.98206,35.98206,23.70608,0,0,-1,0,0,0,0,23.70608,26.07668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09903921,26.07668,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,34.79345,34.79345,19.93902,0,0,-1,0,0,0,0,19.93902,21.93292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09903921,21.93292,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,33.97199,33.97199,3.15021,0,0,-1,0,0,0,0,3.15021,3.465232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09903921,3.465232,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,33.32479,33.32479,28.42205,0,0,-1,0,0,0,0,28.42205,31.26426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09903921,31.26426,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,32.57179,32.57179,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09903921,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,32.0615,32.0615,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09903921,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,31.55742,31.55742,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09903921,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,31.12181,31.12181,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09903921,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,30.73597,30.73597,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.09917969,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.197195,31.19333,30.59284,32.93109,32.93109,81,0,22.761,32.93109,6.6721,0,0,0,2.197195,0,0,48.06891,45.66547,316.3616,34.03281,47.86266,0,47.86266,165.2804,39.3524,0.099356,36.2242,1.757756,81,36.23001
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.809629,31.6119,30.29413,53.38886,53.38886,81,0,22.761,53.38886,9.008677,0,0,0,4.809629,0,0,27.61114,26.23059,268.4989,77.10921,31.04021,0,31.04021,194.7277,46.36366,0.09946834,58.72774,3.847703,81,81.91883
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.557935,32.75049,30.94134,0,0,72.31579,0,20.56389,0,0,0,0,0,6.557935,0,0,72.31579,68.7,237.4587,105.0454,75.25793,0,75.25793,266.1237,63.36266,0.09960287,0,5.246348,81,111.6033
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.16992,36.32222,32.60913,55.96144,55.96144,0,-1,0,55.96144,23.53392,0,0,0,13.16992,58.90678,55.96144,0,0,162.2008,172.7775,0,45.73685,-45.73685,217.9128,51.8839,0.09960287,61.55758,10.53594,0,185.9475
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,26.89259,41.94826,34.09645,31.06991,31.06991,0,-1,0,31.06991,86.55508,0,3.552714E-15,0,26.89259,32.70517,31.06991,0,0,213.0195,127.0407,0,5.812582,-5.812582,211.7858,50.42509,0.09960287,34.1769,21.51407,0,153.9333
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,31.36041,44.96674,35.63356,14.79301,14.79301,0,-1,0,14.79301,211.9947,0,0,0,31.36041,15.57159,14.79301,0,0,219.4779,121.2281,15.78882,0,15.78882,226.7644,53.99141,0.09957329,16.27231,25.08833,0,152.5885
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,19.39868,42.90616,37.20802,35.32855,35.32855,0,-1,0,35.32855,54.90936,0,7.105427E-15,0,19.39868,37.18795,35.32855,0,0,203.6891,135.438,0,17.78927,-17.78927,208.0129,49.52677,0.09957329,38.86141,15.51894,0,154.8367
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.97376,41.98725,38.78246,44.67781,44.67781,0,-1,0,44.67781,24.56199,0,0,0,10.97376,47.02927,44.67781,0,0,223.455,117.6488,0,36.05551,-36.05551,170.007,40.47778,0.09957329,49.14559,8.779008,0,128.6225
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,25.28293,47.4484,39.80305,21.89638,21.89638,0,-1,0,21.89638,115.4663,0,0,0,25.28293,23.04882,21.89638,0,0,263.5166,81.59325,2.234116,0,2.234116,172.1265,40.98241,0.0995691,24.08602,20.22635,0,106.8762
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,26.06839,48.24965,40.32579,69.71661,68.7,0,-1,0,68.7,37.94525,0,1.016616,7.988277,26.06839,72.31579,68.7,0,0,261.2825,83.60396,0,46.2474,-46.2474,123.3774,29.37552,0.0995691,76.68828,20.85471,0,109.6723
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,28.70946,49.73462,40.92321,40.11904,40.11904,0,-1,0,40.11904,71.5607,0,0,3.187413,28.70946,42.23056,40.11904,0,0,312.6685,37.35656,0,13.5211,-13.5211,109.1249,25.98208,0.0995691,44.13094,22.96757,0,66.06602
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,12.93541,44.40443,40.5685,18.22384,18.22384,0,-1,0,18.22384,70.98068,0,3.552714E-15,0,12.93541,19.18299,18.22384,0,0,327.692,23.83545,0,6.247583,-6.247583,102.5394,24.4141,0.0995691,20.04622,10.34832,0,36.77086
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.499778,40.35421,39.34254,0,0,0,-1,0,0,0,0,0,0,3.499778,0,0,0,0,334.6337,17.58787,3.499778,0,3.499778,105.8596,25.20461,0.09956255,0,2.799823,0,21.08765
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,38.29706,38.29706,41.60775,19.70079,0,-1,0,19.70079,0,0,21.90696,26.06774,0,20.73767,19.70079,0,0,331.1339,20.73767,0,20.73767,-20.73767,84.00017,20,0.09956255,45.76852,0,0,20.73767
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,37.07111,37.07111,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956255,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,35.88249,35.88249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956255,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,34.68765,34.68765,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956255,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,33.88487,33.88487,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956255,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,33.23767,33.23767,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956255,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,32.48467,32.48467,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956255,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.99304,31.99304,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956255,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,31.4703,31.4703,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956255,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,31.04713,31.04713,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09956255,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,30.66129,30.66129,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.09975119,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.866741,31.03408,30.52439,16.06629,16.06629,81,0,22.761,16.06629,11.61899,0,0,0,1.866741,0,0,64.93371,61.68702,303.0407,46.02158,63.55376,0,63.55376,192.8036,45.90552,0.09995271,17.67292,1.493393,81,47.88832
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,17.36883,35.08568,30.22568,15.5746,15.5746,81,0,22.761,15.5746,111.5202,0,0,0,17.36883,0,0,65.42539,62.15413,239.487,103.22,79.52296,0,79.52296,268.2457,63.86789,0.1001238,17.13206,13.89507,81,120.5888
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,43.27924,43.64535,30.87288,23.48806,23.48806,81,0,22.761,23.48806,184.2606,0,0,0,43.27924,0,0,57.51194,54.63634,159.964,174.7906,97.91559,0,97.91559,361.1366,85.98473,0.1002598,25.83686,34.62339,81,218.0699
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,50.0747,47.68761,32.52201,19.80712,19.80712,0,-1,0,19.80712,252.8116,0,0,0,50.0747,20.8496,19.80712,0,0,62.0484,262.9147,29.2251,0,29.2251,388.8619,92.58598,0.100205,21.78783,40.05976,0,312.9893
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,68.06387,55.72731,33.99066,34.04954,34.04954,0,-1,0,34.04954,199.8966,0,0,0,68.06387,35.84162,34.04954,0,0,32.8233,289.2173,32.22224,0,32.22224,419.4306,99.86423,0.1001447,37.45449,54.45109,0,357.2811
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,65.31477,56.4947,35.52777,21.20282,21.20282,0,-1,0,21.20282,308.0475,42.39496,0,0,65.31477,22.31876,21.20282,0,0,0.6010582,318.2173,0.6010582,0,0.6010582,420.0009,100,0.1001436,23.32311,52.25182,0,383.532
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,53.91147,54.10149,37.07111,0,0,0,-1,0,0,0,53.91147,0,0,53.91147,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001436,0,43.12918,0,372.6697
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,51.68884,55.08121,38.64555,15.49641,15.49641,0,-1,0,15.49641,333.5535,35.37682,0,0,51.68884,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1001436,17.04606,41.35107,0,370.4471
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,58.90506,58.92113,39.69726,23.17787,23.17787,0,-1,0,23.17787,254.1435,34.5073,0,0,58.90506,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1001436,25.49566,47.12405,0,377.6633
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,40.06984,52.72517,40.18266,0,0,0,-1,0,0,0,40.06984,0,0,40.06984,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001436,0,32.05587,0,358.8281
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,37.40915,52.46997,40.78008,17.99094,17.99094,0,-1,0,17.99094,207.9332,18.47131,0,0,37.40915,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1001436,19.79004,29.92731,0,356.1674
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,18.47352,46.00344,40.46893,5.273895,5.273895,0,-1,0,5.273895,350.2824,12.92206,0,0,18.47352,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1001436,5.801285,14.77882,0,337.2318
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.080755,40.42308,39.24297,16.53326,16.53326,0,-1,0,16.53326,24.68209,0,0,0,4.080755,17.40343,16.53326,0,0,0,318.7582,0,13.32268,-13.32268,405.9575,96.65636,0.1001436,18.18658,3.264604,0,322.839
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,38.15393,38.15393,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,14.80297,305.4355,0,27.20362,-27.20362,377.2824,89.82896,0.1001436,28.42778,0,0,305.4355
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,36.92797,36.92797,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.02921,278.2319,0,36.95958,-36.95958,338.3236,80.55307,0.1001436,38.62276,0,0,278.2319
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,35.73936,35.73936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.09541,241.2724,0,0,0,338.3236,80.55307,0.1001436,0,0,0,241.2724
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,34.56941,34.56941,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.09541,241.2724,0,29.34999,-29.34999,307.386,73.18699,0.1001436,30.67074,0,0,241.2724
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,33.77908,33.77908,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.7065,211.9224,0,2.526256,-2.526256,304.7231,72.55296,0.1001436,2.639937,0,0,211.9224
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,33.13187,33.13187,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.5135,209.3961,0,3.482809,-3.482809,301.0518,71.67886,0.1001436,3.639535,0,0,209.3961
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,32.39754,32.39754,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.3833,205.9133,0,32.10776,-32.10776,267.2073,63.62066,0.1001436,33.5526,0,0,205.9133
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,31.88725,31.88725,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.0585,173.8055,0,14.67791,-14.67791,251.7354,59.93689,0.1001436,15.33841,0,0,173.8055
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,31.38318,31.38318,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.3673,159.1276,0,29.52992,-29.52992,220.6082,52.52565,0.1001436,30.85877,0,0,159.1276
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,30.96,30.96,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.1783,129.5977,0,4.483679,-4.483679,215.8819,51.40036,0.1001436,4.685444,0,0,129.5977
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,30.59284,30.59284,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.1602,125.114,0,22.89347,-22.89347,191.7501,45.6547,0.1001436,23.92368,0,0,125.114
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.131155,31.0191,30.43726,41.01662,41.01662,0,0,0,41.01662,5.195832,0,0,0,2.131155,43.17539,41.01662,0,0,240.5974,102.2206,0,41.04423,-41.04423,148.4857,35.35366,0.1001436,45.11828,1.704924,0,104.3517
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.55975,33.64083,30.15722,38.6291,38.6291,0,0,0,38.6291,32.51371,0,0,0,12.55975,40.66221,38.6291,0,0,286.2021,61.17633,0,28.10246,-28.10246,118.8631,28.30068,0.1001436,42.49201,10.0478,0,73.73608
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,28.69002,39.00986,30.78576,36.87156,36.87156,81,0,22.761,36.87156,77.81071,0,0,0,28.69002,0,0,44.12844,41.92202,317.4271,33.07388,70.61204,0,70.61204,185.8516,44.25028,0.1003303,40.55872,22.95202,81,61.7639
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,57.8794,50.23905,32.41621,0,0,0,-1,0,0,0,0,0,0,57.8794,0,0,0,0,246.815,96.62471,57.8794,0,57.8794,240.7608,57.32388,0.1002221,0,46.30352,0,154.5041
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,66.49603,55.02017,33.88487,0,0,0,-1,0,0,0,0,0,0,66.49603,0,0,0,0,188.9356,148.7162,66.49603,0,66.49603,303.8445,72.34377,0.100098,0,53.19682,0,215.2122
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,67.9053,57.332,35.40953,45.47715,45.47715,0,-1,0,45.47715,149.3174,0,0,0,67.9053,47.87068,45.47715,0,0,122.4396,208.5626,20.03462,0,20.03462,322.851,76.86913,0.1000607,50.02486,54.32425,0,276.4679
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,68.91353,59.5531,36.96531,21.58924,21.58924,0,-1,0,21.58924,319.2032,0,0,0,68.91353,22.72552,21.58924,0,0,102.405,226.5938,46.18801,0,46.18801,366.6688,87.30191,0.09997477,23.74816,55.13083,0,295.5073
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,41.84929,51.53677,38.53976,49.14375,49.14375,0,-1,0,49.14375,85.15691,0,0,0,41.84929,51.73026,49.14375,0,0,56.21695,268.163,0,9.880966,-9.880966,356.2533,84.82204,0.09997477,54.05812,33.47943,0,310.0123
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,46.09344,54.11627,39.55413,16.13428,16.13428,0,-1,0,16.13428,285.6865,0,0,0,46.09344,16.98345,16.13428,0,0,67.19579,258.282,29.10999,0,29.10999,383.8695,91.39731,0.09992069,17.7477,36.87476,0,304.3755
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,35.83908,51.14772,40.04575,0,0,0,-1,0,0,0,0,0,0,35.83908,0,0,0,0,38.0858,284.481,35.83908,0,35.83908,417.8694,99.49252,0.09985419,0,28.67126,0,320.3201
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,25.50986,48.40508,40.64317,49.28508,49.28508,0,-1,0,49.28508,51.75981,0,0,0,25.50986,51.87903,49.28508,0,0,2.246721,316.7362,0,26.36917,-26.36917,390.0739,92.87454,0.09985419,54.21359,20.40789,0,342.246
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.619968,42.85703,40.32579,36.44857,36.44857,0,-1,0,36.44857,23.64968,0,7.105427E-15,0,8.619968,38.36692,36.44857,0,0,31.5458,290.367,0,29.74695,-29.74695,358.7178,85.40884,0.09985419,40.09343,6.895975,0,298.987
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.88888,39.93272,39.09984,22.65991,22.65991,0,-1,0,22.65991,12.74886,0,3.552714E-15,0,2.88888,23.85254,22.65991,0,0,64.59796,260.6201,0,20.96366,-20.96366,336.6202,80.14751,0.09985419,24.9259,2.311104,0,263.5089
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,38.01702,38.01702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.89091,239.6564,0,0,0,336.6202,80.14751,0.09985419,0,0,0,239.6564
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,36.79107,36.79107,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,87.89091,239.6564,0,16.77062,-16.77062,318.9424,75.93851,0.09985419,17.5253,0,0,239.6564
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,35.61489,35.61489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.5249,222.8858,0,0,0,318.9424,75.93851,0.09985419,0,0,0,222.8858
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,34.46362,34.46362,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,106.5249,222.8858,0,35.2634,-35.2634,281.7715,67.08833,0.09985419,36.85025,0,0,222.8858
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,33.69195,33.69195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.7065,187.6224,0,0,0,281.7715,67.08833,0.09985419,0,0,0,187.6224
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,33.04475,33.04475,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,145.7065,187.6224,0,16.09968,-16.09968,264.801,63.04773,0.09985419,16.82416,0,0,187.6224
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,32.32909,32.32909,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,163.595,171.5227,0,17.08871,-17.08871,246.7879,58.7589,0.09985419,17.8577,0,0,171.5227
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,31.81879,31.81879,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,182.5825,154.434,0,27.1758,-27.1758,218.1421,51.93848,0.09985419,28.39871,0,0,154.434
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,31.31472,31.31472,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,212.7778,127.2582,0,43.75032,-43.75032,172.0252,40.9583,0.09985419,45.71908,0,0,127.2582
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,30.89155,30.89155,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,261.3893,83.50787,0,6.551065,-6.551065,165.1198,39.31415,0.09985419,6.845863,0,0,83.50787
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,30.52439,30.52439,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,268.6682,76.95681,0,13.8192,-13.8192,150.5531,35.84589,0.09985419,14.44106,0,0,76.95681
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.021002,30.64693,30.36881,0,0,0,0,0,0,0,0,0,0,1.021002,0,0,0,0,284.0229,63.13761,1.021002,0,1.021002,151.5217,36.07652,0.09985229,0,0.8168013,0,64.15861
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,22.92754,36.56242,30.08877,37.94039,37.94039,0,0,0,37.94039,60.43043,0,0,0,22.92754,39.93725,37.94039,0,0,283.0019,64.05651,0,17.00971,-17.00971,133.5918,31.80752,0.09985229,41.73442,18.34203,0,86.98405
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,46.75544,44.59965,30.7173,20.40614,20.40614,0,0,0,20.40614,229.1244,0,0,0,46.75544,21.48015,20.40614,0,0,301.9016,47.0468,25.2753,0,25.2753,157.5701,37.51662,0.09980545,22.44675,37.40435,0,93.80225
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,47.54874,46.63194,32.32909,22.30898,22.30898,0,-1,0,22.30898,213.1372,0,0,0,47.54874,23.48314,22.30898,0,0,276.6263,69.79457,24.06561,0,24.06561,180.4007,42.95247,0.09976089,24.53988,38.039,0,117.3433
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,50.92703,49.37251,33.77908,0,0,0,-1,0,0,0,0,0,0,50.92703,0,0,0,0,252.5607,91.45361,50.92703,0,50.92703,228.7144,54.45569,0.09966673,0,40.74162,0,142.3806
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,70.02678,58.01655,35.30374,26.35289,26.35289,0,-1,0,26.35289,265.7271,0,0,0,70.02678,27.73988,26.35289,0,0,201.6337,137.2879,42.2869,0,42.2869,268.8312,64.00731,0.09958868,28.98818,56.02142,0,207.3147
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,74.02098,61.40159,36.8284,0,0,0,-1,0,0,0,0,0,0,74.02098,0,0,0,0,159.3468,175.3461,74.02098,0,74.02098,339.0537,80.72691,0.09945234,0,59.21679,0,249.3671
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,61.26959,58.3159,38.40285,71.82008,68.7,0,-1,0,68.7,89.18427,0,3.120086,10.3021,61.26959,72.31579,68.7,0,0,85.32577,241.965,0,11.0462,-11.0462,327.41,77.95461,0.09945234,79.0021,49.01567,0,303.2346
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,44.56953,53.43404,39.41722,51.11987,51.11987,0,-1,0,51.11987,87.18632,0,7.105427E-15,0,44.56953,53.81038,51.11987,0,0,97.59932,230.9188,0,9.240855,-9.240855,317.6693,75.63539,0.09945234,56.23185,35.65562,0,275.4884
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,42.80764,53.36542,39.90884,27.94613,27.94613,0,-1,0,27.94613,153.1792,0,0,0,42.80764,29.41698,27.94613,0,0,107.8669,221.678,13.39066,0,13.39066,330.3728,78.66003,0.09942771,30.74074,34.24611,0,264.4856
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,32.65799,50.57886,40.50004,0,0,0,-1,0,0,0,0,0,0,32.65799,0,0,0,0,94.47627,233.7296,32.65799,0,32.65799,361.3549,86.0367,0.09936771,0,26.12639,0,266.3876
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,18.59966,45.74577,40.18266,24.68731,24.68731,0,-1,0,24.68731,75.34099,0,0,0,18.59966,25.98664,24.68731,0,0,61.81828,263.1218,0,7.38698,-7.38698,353.5683,84.18276,0.09936771,27.15604,14.87973,0,281.7214
