Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.208925,40.17825,38.96293,34.42437,34.42437,0,-1,0,34.42437,12.22659,0,7.105427E-15,0,4.208925,36.23617,34.42437,0,0,70.02604,255.7348,0,32.02725,-32.02725,319.8086,76.14476,0.09936771,37.8668,3.36714,0,259.9437
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,37.87389,37.87389,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,105.6119,223.7076,0,16.68007,-16.68007,302.2263,71.9585,0.09936771,17.43068,0,0,223.7076
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,36.64793,36.64793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.1453,207.0275,0,0,0,302.2263,71.9585,0.09936771,0,0,0,207.0275
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,35.47799,35.47799,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,124.1453,207.0275,0,12.41936,-12.41936,289.1351,68.84156,0.09936771,12.97823,0,0,207.0275
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,34.33916,34.33916,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,137.9446,194.6081,0,24.93515,-24.93515,262.8512,62.58349,0.09936771,26.05724,0,0,194.6081
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,33.60483,33.60483,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,165.6503,169.673,0,18.9145,-18.9145,242.9135,57.83644,0.09936771,19.76565,0,0,169.673
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,32.95763,32.95763,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,186.6664,150.7585,0,11.60997,-11.60997,230.6756,54.92264,0.09936771,12.13242,0,0,150.7585
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,32.24197,32.24197,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,199.5664,139.1485,0,27.92789,-27.92789,201.237,47.91347,0.09936771,29.18465,0,0,139.1485
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,31.75034,31.75034,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,230.5974,111.2206,0,0.7960365,-0.7960365,200.3979,47.71368,0.09936771,0.8318581,0,0,111.2206
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,31.24005,31.24005,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,231.4819,110.4246,0,2.24336,-2.24336,198.0332,47.15066,0.09936771,2.344311,0,0,110.4246
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,30.8231,30.8231,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,233.9745,108.1812,0,50.56409,-50.56409,144.7339,34.46039,0.09936771,52.83947,0,0,108.1812
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,30.45593,30.45593,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,290.1568,57.61711,0,8.233015,-8.233015,136.0556,32.39412,0.09936771,8.603501,0,0,57.61711
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.130625,30.87532,30.29413,28.35703,28.35703,0,0,0,28.35703,7.513569,0,0,0,2.130625,29.8495,28.35703,0,0,299.3046,49.38409,0,27.71888,-27.71888,106.8373,25.4374,0.09936771,31.19273,1.7045,0,51.51472
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.378406,32.59897,30.01409,36.66544,36.66544,20.25,0,7.39125,36.66544,25.57833,0,0,0,9.378406,17.27941,16.41544,0,0,330.1033,21.66522,0,7.901001,-7.901001,98.50893,23.45446,0.09936771,40.33198,7.502725,81,31.04362
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.82988,35.63599,30.63018,29.11366,29.11366,81,0,22.761,29.11366,61.24234,0,0,0,17.82988,0,0,51.88634,49.29203,338.8822,13.76422,67.12191,0,67.12191,162.1864,38.61572,0.0995598,32.02502,14.26391,81,31.5941
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,28.31705,40.41169,32.2233,32.95826,32.95826,0,-1,0,32.95826,85.9179,0,0,0,28.31705,34.69291,32.95826,0,0,271.7603,74.17393,0,6.37586,-6.37586,155.4656,37.01555,0.0995598,36.25409,22.65364,0,102.491
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,47.27004,48.02034,33.67328,78.69243,68.7,0,-1,0,68.7,68.80647,0,9.992432,17.86168,47.27004,72.31579,68.7,0,0,278.8446,67.79807,0,25.04575,-25.04575,129.0651,30.72972,0.0995598,86.56168,37.81603,0,115.0681
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,60.21758,54.19493,35.16061,1.267713,1.267713,0,-1,0,1.267713,4750.096,0,0,0,60.21758,1.334435,1.267713,0,0,306.6732,42.75233,58.88314,0,58.88314,184.9265,44.03004,0.09945171,1.394484,48.17406,0,102.9699
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,60.41553,56.01706,36.68527,31.55925,31.55925,0,-1,0,31.55925,191.4353,0,0,0,60.41553,33.22026,31.55925,0,0,247.7901,95.74715,27.19527,0,27.19527,210.7262,50.17281,0.09940188,34.71518,48.33243,0,156.1627
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,50.33864,54.13377,38.2286,2.376966,2.376966,0,-1,0,2.376966,2117.769,0,0,0,50.33864,2.502069,2.376966,0,0,220.5948,120.2229,47.83657,0,47.83657,256.108,60.97797,0.09931434,2.614662,40.27091,0,170.5615
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,43.01797,52.70664,39.24297,33.06569,33.06569,0,-1,0,33.06569,130.0985,0,0,0,43.01797,34.80598,33.06569,0,0,172.7582,163.2758,8.211988,0,8.211988,263.8986,62.83287,0.09929933,36.37226,34.41438,0,206.2938
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,51.00004,56.05114,39.72838,32.32619,32.32619,0,-1,0,32.32619,157.7669,0,0,0,51.00004,34.02758,32.32619,0,0,164.5462,170.6666,16.97247,0,16.97247,280.0001,66.66655,0.09926831,35.55882,40.80003,0,221.6666
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,28.90942,49.12608,40.28846,50.81377,50.81377,0,-1,0,50.81377,56.89289,0,7.105427E-15,0,28.90942,53.48818,50.81377,0,0,147.5738,185.9418,0,24.57875,-24.57875,254.0918,60.49792,0.09926831,55.89515,23.12754,0,214.8512
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,11.15924,43.26261,39.9773,35.03853,35.03853,0,-1,0,35.03853,31.84848,0,0,0,11.15924,36.88266,35.03853,0,0,174.8835,161.3631,0,25.72342,-25.72342,226.9769,54.04201,0.09926831,38.54238,8.92739,0,172.5223
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.782579,39.87259,38.78246,7.880089,7.880089,0,-1,0,7.880089,48.00173,0,0,0,3.782579,8.29483,7.880089,0,0,203.4651,135.6396,0,4.512252,-4.512252,222.2206,52.90955,0.09926831,8.668097,3.026063,0,139.4222
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,37.69964,37.69964,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,208.4787,131.1274,0,4.361564,-4.361564,217.6231,51.81491,0.09926831,4.557834,0,0,131.1274
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,36.47369,36.47369,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,213.3249,126.7658,0,30.65296,-30.65296,185.312,44.12182,0.09926831,32.03234,0,0,126.7658
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,35.33486,35.33486,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,247.3837,96.11287,0,32.55431,-32.55431,150.9968,35.95154,0.09926831,34.01926,0,0,96.11287
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,34.21469,34.21469,60.91994,60.38063,0,-1,0,60.38063,0,0,0.5393141,6.631308,0,63.55856,60.38063,0,0,283.5552,63.55856,0,63.55856,-63.55856,84.00017,20,0.09926831,67.01193,0,0,63.55856
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,33.48037,33.48037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09926831,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,32.83316,32.83316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09926831,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,32.1175,32.1175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09926831,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,31.64455,31.64455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09926831,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,31.13425,31.13425,16.12604,0,0,-1,0,0,0,0,16.12604,17.73865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09926831,17.73865,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,30.7173,30.7173,0.1754626,0,0,-1,0,0,0,0,0.1754626,0.1930089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09926831,0.1930089,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,30.36881,30.36881,21.82185,21.82185,81,0,22.761,21.82185,0,0,0,0,0,0,0,59.17815,56.21925,354.1758,0,56.21925,0,56.21925,137.3344,32.69861,0.09947153,24.00403,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.618054,30.64778,30.20701,0,0,72.31579,0,20.56389,0,0,0,0,0,1.618054,0,0,72.31579,68.7,297.9566,50.59732,70.31805,0,70.31805,204.044,48.58181,0.09961183,0,1.294443,81,52.21537
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,15.37062,34.20483,29.92697,0,0,72.31579,0,20.56389,0,0,0,0,0,15.37062,0,0,72.31579,68.7,227.6385,113.8836,84.07062,0,84.07062,283.8004,67.57138,0.09972661,0,12.29649,81,129.2542
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,16.29808,35.08475,30.52439,15.16705,15.16705,81,0,22.761,15.16705,107.4572,0,0,0,16.29808,0,0,65.83295,62.54131,143.5679,189.5471,78.83939,0,78.83939,358.594,85.37935,0.09989529,16.68375,13.03846,81,205.8452
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,46.09283,45.91905,32.1175,30.02152,30.02152,0,-1,0,30.02152,153.5326,0,0,0,46.09283,31.6016,30.02152,0,0,64.72851,260.5026,14.49123,0,14.49123,372.3416,88.65258,0.0998688,33.02367,36.87427,0,306.5954
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,62.10004,53.03312,33.55504,15.12958,15.12958,0,-1,0,15.12958,410.4545,0,0,0,62.10004,15.92588,15.12958,0,0,50.23727,273.5447,46.17417,0,46.17417,416.1462,99.08224,0.09978449,16.64254,49.68003,0,335.6447
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,52.28596,51.25003,35.04237,76.82948,68.7,0,-1,0,68.7,76.10765,0,8.129478,15.81243,52.28596,72.31579,68.7,0,0,4.063106,315.1014,0,20.02983,-20.02983,395.0329,94.05527,0.09978449,84.51243,41.82877,0,367.3874
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,57.16676,54.66956,36.54214,0,0,0,-1,0,0,0,30.84828,0,0,57.16676,0,0,0,0,26.31848,295.0716,26.31848,0,26.31848,420.0009,100,0.09973649,0,45.73341,0,352.2383
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,73.56306,62.73405,38.08547,13.50832,13.50832,0,-1,0,13.50832,544.5759,59.34377,0,0,73.56306,14.21929,13.50832,0,0,0,318.7582,0,0,0,420.0009,100,0.09973649,14.85915,58.85045,0,392.3213
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,50.67273,55.18645,39.0625,4.702091,4.702091,0,-1,0,4.702091,1077.664,45.72316,0,0,50.67273,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.09973649,5.1723,40.53818,0,369.4309
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,37.50021,51.17256,39.55413,0.2374603,0.2374603,0,-1,0,0.2374603,15792.2,37.25026,0,0,37.50021,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.09973649,0.2612064,30.00017,0,356.2585
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,22.66873,46.9469,40.11421,4.230186,4.230186,0,-1,0,4.230186,535.8802,18.2159,0,0,22.66873,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.09973649,4.653205,18.13498,0,341.427
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,18.97547,45.46849,39.80305,0,0,0,-1,0,0,0,18.97547,0,0,18.97547,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09973649,0,15.18037,0,337.7337
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.370465,39.83637,38.5771,2.573795,2.573795,0,-1,0,2.573795,169.8063,1.661208,0,0,4.370465,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.09973649,2.831174,3.496372,0,323.1287
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,37.48806,37.48806,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.09973649,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,36.29944,36.29944,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.09973649,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,35.16061,35.16061,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.09973649,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,34.04045,34.04045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.09973649,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,33.34346,33.34346,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.09973649,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,32.71492,32.71492,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.09973649,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,31.99304,31.99304,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.09973649,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.53876,31.53876,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.09973649,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,31.03468,31.03468,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.09973649,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,30.61151,30.61151,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.09973649,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,30.28168,30.28168,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.09973649,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.48778,30.52487,30.11988,0,0,0,0,0,0,0,0,0,0,1.48778,0,0,0,0,307.9887,41.56839,1.48778,0,1.48778,129.2285,30.76863,0.09973378,0,1.190224,0,43.05616
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.455443,32.44351,29.83984,7.368165,7.368165,0,0,0,7.368165,128.3283,0,0,0,9.455443,7.755963,7.368165,0,0,306.5009,42.90739,1.69948,0,1.69948,130.8408,31.15251,0.09973068,8.104981,7.564354,0,52.36283
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.96658,33.45693,30.41859,0,0,0,0,0,0,0,0,0,0,10.96658,0,0,0,0,304.8015,44.43692,10.96658,0,10.96658,141.2446,33.6296,0.0997107,0,8.773262,0,55.4035
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.4901,36.07207,31.99304,26.27637,26.27637,0,-1,0,26.27637,55.14499,0,0,0,14.4901,27.65934,26.27637,0,0,293.8349,54.30684,0,13.16924,-13.16924,127.363,30.32446,0.0997107,28.90401,11.59208,0,68.79694
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,26.15777,41.02361,33.43058,0,0,0,-1,0,0,0,0,0,0,26.15777,0,0,0,0,308.4673,41.1376,26.15777,0,26.15777,152.1785,36.23289,0.09966306,0,20.92621,0,67.29537
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,33.64877,44.88987,34.88057,0,0,0,-1,0,0,0,0,0,0,33.64877,0,0,0,0,282.3096,64.6796,33.64877,0,33.64877,184.1005,43.83336,0.09960186,0,26.91902,0,98.32837
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,36.2734,47.32815,36.36789,14.10381,14.10381,0,-1,0,14.10381,257.1887,0,0,0,36.2734,14.84611,14.10381,0,0,248.6608,94.96349,21.42728,0,21.42728,204.4282,48.67328,0.09956293,15.51419,29.01871,0,131.2369
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,17.69481,43.11578,37.91122,30.46614,30.46614,0,-1,0,30.46614,58.08024,0,0,0,17.69481,32.06963,30.46614,0,0,227.2335,114.248,0,14.37482,-14.37482,189.2758,45.06557,0.09956293,33.51276,14.15585,0,131.9429
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,37.02013,50.29182,38.88826,0,0,0,-1,0,0,0,0,0,0,37.02013,0,0,0,0,243.2056,99.87322,37.02013,0,37.02013,224.3962,53.42755,0.09949573,0,29.6161,0,136.8934
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,14.46787,43.64972,39.37988,4.16344,4.16344,0,-1,0,4.16344,347.498,0,0,0,14.46787,4.382569,4.16344,0,0,206.1854,133.1913,10.0853,0,10.0853,233.9639,55.70559,0.09947744,4.579784,11.5743,0,147.6592
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.446149,41.26992,39.9773,20.90374,20.90374,0,-1,0,20.90374,21.26964,0,0,0,4.446149,22.00393,20.90374,0,0,196.1001,142.2681,0,17.55779,-17.55779,215.4564,51.29904,0.09947744,22.99411,3.556919,0,146.7143
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.871642,40.20043,39.65992,30.46515,30.46515,0,-1,0,30.46515,6.143552,0,3.552714E-15,0,1.871642,32.06858,30.46515,0,0,215.6088,124.7103,0,30.19693,-30.19693,183.626,43.72039,0.09947744,33.51166,1.497314,0,126.582
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.714734,38.92524,38.43397,0,0,0,-1,0,0,0,0,0,0,1.714734,0,0,0,0,249.1609,94.51339,1.714734,0,1.714734,185.2528,44.10772,0.09947433,0,1.371787,0,96.22813
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,37.31381,37.31381,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,247.4462,96.05665,0,15.12109,-15.12109,169.3137,40.31271,0.09947433,15.80154,0,0,96.05665
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,36.12519,36.12519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.2474,80.93555,0,0,0,169.3137,40.31271,0.09947433,0,0,0,80.93555
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,35.0237,35.0237,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,264.2474,80.93555,0,25.3772,-25.3772,142.5638,33.9437,0.09947433,26.51918,0,0,80.93555
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,33.93465,33.93465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.4443,55.55835,0,0,0,142.5638,33.9437,0.09947433,0,0,0,55.55835
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,33.219,33.219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.4443,55.55835,0,0,0,142.5638,33.9437,0.09947433,0,0,0,55.55835
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,32.59046,32.59046,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,292.4443,55.55835,0,1.58533,-1.58533,140.8927,33.54582,0.09947433,1.65667,0,0,55.55835
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,31.90592,31.90592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.2058,53.97302,0,0,0,140.8927,33.54582,0.09947433,0,0,0,53.97302
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,31.45163,31.45163,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,294.2058,53.97302,0,24.64146,-24.64146,114.9184,27.36146,0.09947433,25.75033,0,0,53.97302
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,30.94134,30.94134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.5852,29.33156,0,0,0,114.9184,27.36146,0.09947433,0,0,0,29.33156
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,30.54306,30.54306,42.7142,27.86498,0,-1,0,27.86498,0,0,14.84921,19.12063,0,29.33156,27.86498,0,0,321.5852,29.33156,0,29.33156,-29.33156,84.00017,20,0.09947433,46.98561,0,0,29.33156
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,30.20701,30.20701,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.09968037,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.470257,30.45147,30.05143,24.8164,24.8164,81,0,22.761,24.8164,5.924537,0,0,0,1.470257,0,0,56.18359,53.37442,296.5698,51.84541,54.84467,0,54.84467,190.6803,45.39997,0.09987536,27.29804,1.176206,81,53.31567
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.012979,31.43579,29.79006,24.2336,24.2336,81,0,22.761,24.2336,24.81257,0,0,0,6.012979,0,0,56.7664,53.92808,241.7251,101.2056,59.94106,0,59.94106,247.5453,58.93925,0.1000769,26.65696,4.810383,81,107.2186
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.89888,33.3681,30.35014,56.5414,56.5414,81,0,22.761,56.5414,19.27594,0,0,0,10.89888,0,0,24.4586,23.23567,181.7841,155.1526,34.13455,0,34.13455,279.9282,66.64944,0.1001926,62.19554,8.719108,81,166.0515
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.15292,35.88548,31.90592,0,0,0,-1,0,0,0,0,0,0,14.15292,0,0,0,0,147.6495,185.8737,14.15292,0,14.15292,293.3549,69.84625,0.1001668,0,11.32233,0,200.0266
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,55.56081,50.45825,33.32479,17.29076,17.29076,0,-1,0,17.29076,321.3324,0,0,0,55.56081,18.2008,17.29076,0,0,133.4966,198.6113,37.36002,0,37.36002,328.7977,78.285,0.1000989,19.01983,44.44865,0,254.1721
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,73.71503,58.79947,34.76233,0,0,0,-1,0,0,0,0,0,0,73.71503,0,0,0,0,96.13657,232.2353,73.71503,0,73.71503,398.7299,94.9355,0.09996524,0,58.97202,0,305.9503
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,73.29646,60.43224,36.2621,25.66448,25.66448,0,-1,0,25.66448,285.5949,23.85967,0,0,73.29646,27.01524,25.66448,0,0,22.42155,298.5788,22.42155,0,22.42155,420.0009,100,0.09992464,28.23093,58.63717,0,371.8753
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,49.61752,53.36535,37.76809,29.00411,29.00411,0,-1,0,29.00411,171.0706,19.08687,0,0,49.61752,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.09992464,31.90453,39.69402,0,368.3757
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,50.57517,54.80292,38.75135,57.00853,57.00853,0,-1,0,57.00853,88.71509,0,0,0,50.57517,60.00898,57.00853,0,0,0,318.7582,0,9.433812,-9.433812,410.0567,97.63236,0.09992464,62.70938,40.46014,0,369.3334
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,45.98862,53.73511,39.24297,0,0,0,-1,0,0,0,35.50661,0,0,45.98862,0,0,0,0,10.48201,309.3244,10.48201,0,10.48201,420.0009,100,0.09990568,0,36.7909,0,355.313
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,24.82502,47.30288,39.80305,7.130474,7.130474,0,-1,0,7.130474,348.1538,17.31926,0,0,24.82502,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.09990568,7.843522,19.86001,0,343.5833
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.251215,41.59815,39.48568,24.34395,24.34395,0,-1,0,24.34395,29.78651,0,3.552714E-15,0,7.251215,25.62521,24.34395,0,0,0,318.7582,0,18.374,-18.374,400.6329,95.3886,0.09990568,26.77835,5.800972,0,326.0094
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.46058,39.54261,38.25972,0,0,0,-1,0,0,0,0,0,0,4.46058,0,0,0,0,20.41555,300.3842,4.46058,0,4.46058,404.8646,96.39615,0.09989761,0,3.568464,0,304.8448
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,37.13956,37.13956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.95497,304.3987,0,0,0,404.8646,96.39615,0.09989761,0,0,0,304.3987
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,35.98206,35.98206,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,15.95497,304.3987,0,33.98237,-33.98237,369.0441,87.86745,0.09989761,35.51158,0,0,304.3987
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,34.8619,34.8619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.71317,270.4164,0,0,0,369.0441,87.86745,0.09989761,0,0,0,270.4164
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.71317,270.4164,0,0,0,369.0441,87.86745,0.09989761,0,0,0,270.4164
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,33.06342,33.06342,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,53.71317,270.4164,0,50.4341,-50.4341,315.8818,75.20981,0.09989761,52.70364,0,0,270.4164
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,32.44733,32.44733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.7511,219.9823,0,0,0,315.8818,75.20981,0.09989761,0,0,0,219.9823
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,31.78146,31.78146,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,109.7511,219.9823,0,15.41335,-15.41335,299.6347,71.34146,0.09989761,16.10695,0,0,219.9823
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,31.32717,31.32717,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,126.877,204.5689,0,14.65437,-14.65437,284.1877,67.6636,0.09989761,15.31382,0,0,204.5689
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,30.84176,30.84176,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,143.1596,189.9146,0,20.88546,-20.88546,262.1725,62.42189,0.09989761,21.8253,0,0,189.9146
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,30.43726,30.43726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.3657,169.0291,0,0,0,262.1725,62.42189,0.09989761,0,0,0,169.0291
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,30.10744,30.10744,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,166.3657,169.0291,0,3.495884,-3.495884,258.4875,61.54452,0.09989761,3.653199,0,0,169.0291
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.193191,30.01674,29.96431,10.59896,10.59896,0,0,0,10.59896,1.822734,0,1.776357E-15,0,0.193191,11.1568,10.59896,0,0,170.25,165.5332,0,10.96361,-10.96361,246.9308,58.79293,0.09989761,11.65886,0.1545528,0,165.7264
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9204836,29.93394,29.68427,20.26361,20.26361,0,0,0,20.26361,4.542544,0,7.105427E-15,0,0.9204836,21.33012,20.26361,0,0,182.4318,154.5696,0,20.40963,-20.40963,225.4172,53.67065,0.09989761,22.28997,0.7363869,0,155.4901
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.793729,32.13022,30.26302,66.02493,66.02493,20.25,0,7.39125,66.02493,10.28964,0,1.421085E-14,0,6.793729,48.18414,45.77493,0,0,205.1092,134.16,0,41.39041,-41.39041,181.7879,43.28274,0.09989761,72.62743,5.434984,81,140.9537
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,15.20022,36.06007,31.78146,50.27603,50.27603,0,-1,0,50.27603,30.23354,0,0,0,15.20022,52.92213,50.27603,0,0,251.0985,92.76955,0,37.72191,-37.72191,142.0255,33.81552,0.09989761,55.30363,12.16018,0,107.9698
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.922975,34.57354,33.20033,0,0,0,-1,0,0,0,0,0,0,4.922975,0,0,0,0,293.0118,55.04764,4.922975,0,4.922975,146.6958,34.92751,0.0998887,0,3.93838,0,59.97061
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,33.36003,44.53911,34.63787,11.18348,11.18348,0,-1,0,11.18348,298.2975,0,0,0,33.36003,11.77208,11.18348,0,0,288.0888,59.47831,21.58795,0,21.58795,167.1759,39.80372,0.09984968,12.30182,26.68803,0,92.83835
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,49.4199,51.46625,36.12519,12.30391,12.30391,0,-1,0,12.30391,401.6601,0,0,0,49.4199,12.95148,12.30391,0,0,266.5008,78.90747,36.46841,0,36.46841,201.7729,48.04108,0.09978382,13.5343,39.53592,0,128.3274
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,33.96162,47.93314,37.63118,2.777941,2.777941,0,-1,0,2.777941,1222.547,0,0,0,33.96162,2.924148,2.777941,0,0,230.0324,111.729,31.03747,0,31.03747,231.2177,55.05171,0.09972785,3.055735,27.1693,0,145.6907
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,30.84245,47.93287,38.5771,29.21098,29.21098,0,-1,0,29.21098,105.5851,0,0,0,30.84245,30.7484,29.21098,0,0,198.9949,139.6628,0.09404688,0,0.09404688,231.3069,55.07296,0.09972768,32.13208,24.67396,0,170.5052
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,22.13699,45.64836,39.03139,71.1767,68.7,0,-1,0,68.7,32.22269,0,2.476697,9.594366,22.13699,72.31579,68.7,0,0,198.9009,139.7474,0,50.1788,-50.1788,178.4138,42.47939,0.09972768,78.29436,17.70959,0,161.8844
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.113748,42.25759,39.59147,10.96333,10.96333,0,-1,0,10.96333,83.12936,0,0,0,9.113748,11.54035,10.96333,0,0,254.6551,89.56861,0,2.426601,-2.426601,175.8559,41.87037,0.09972768,12.05967,7.290998,0,98.68236
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.979428,40.42491,39.27409,0,0,0,-1,0,0,0,0,0,0,3.979428,0,0,0,0,257.3513,87.14201,3.979428,0,3.979428,179.6311,42.76923,0.09972051,0,3.183542,0,91.12144
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.505265,39.34226,38.04813,57.60784,57.60784,0,-1,0,57.60784,7.820576,0,7.105427E-15,0,4.505265,60.63983,57.60784,0,0,253.3719,90.7235,0,56.13456,-56.13456,120.4601,28.68092,0.09972051,63.36862,3.604212,0,95.22876
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,36.96531,36.96531,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,315.7437,34.58893,0,12.25869,-12.25869,107.5383,25.60431,0.09972051,12.81033,0,0,34.58893
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,35.79536,35.79536,29.34284,21.21373,0,-1,0,21.21373,0,0,8.129114,11.0634,0,22.33024,21.21373,0,0,329.3644,22.33024,0,22.33024,-22.33024,84.00017,20,0.09972051,32.27713,0,0,22.33024
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,34.70632,34.70632,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972051,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,33.64217,33.64217,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972051,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,32.93896,32.93896,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972051,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,32.32909,32.32909,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972051,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,31.66322,31.66322,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972051,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,31.2276,31.2276,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972051,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,30.73597,30.73597,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972051,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,30.35014,30.35014,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09972051,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,30.01409,30.01409,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.09991062,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.063753,30.16612,29.87718,24.09885,24.09885,81,0,22.761,24.09885,4.414122,0,0,0,1.063753,0,0,56.90115,54.05609,288.5314,59.07997,55.11984,0,55.11984,198.5672,47.27781,0.1001049,26.50874,0.8510021,81,60.14372
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.93824,33.17563,29.59714,59.00252,59.00252,81,0,22.761,59.00252,21.92829,0,0,0,12.93824,0,0,21.99748,20.89761,233.4116,108.6878,33.83585,0,33.83585,230.6667,54.92053,0.1002176,64.90277,10.3506,81,121.6261
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,40.21509,41.89484,30.15722,16.0978,16.0978,81,0,22.761,16.0978,249.8173,0,0,0,40.21509,0,0,64.9022,61.65709,199.5757,139.1401,101.8722,0,101.8722,327.3111,77.93107,0.1003411,17.70758,32.17207,81,179.3552
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,41.21972,43.87689,31.69433,22.14662,22.14662,0,-1,0,22.14662,186.1219,0,0,0,41.21972,23.31223,22.14662,0,0,97.70353,230.825,17.90749,0,17.90749,344.2997,81.97594,0.1003088,24.36128,32.97577,0,272.0448
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,29.50775,41.69624,33.09454,21.13419,21.13419,0,-1,0,21.13419,139.6209,0,0,0,29.50775,22.24652,21.13419,0,0,79.79604,246.9418,7.261227,0,7.261227,351.1883,83.61609,0.1002957,23.24761,23.6062,0,276.4495
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,40.50168,46.72221,34.53207,77.94479,68.7,0,-1,0,68.7,58.95441,0,9.244795,17.03927,40.50168,72.31579,68.7,0,0,72.53482,253.4769,0,31.81411,-31.81411,317.6533,75.63158,0.1002957,85.73927,32.40134,0,293.9786
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,41.31876,48.56741,35.98206,38.6446,38.6446,0,-1,0,38.6446,106.9199,0,0,0,41.31876,40.67853,38.6446,0,0,107.8838,221.6628,0.640235,0,0.640235,318.2606,75.77619,0.1002946,42.50906,33.05501,0,262.9815
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,54.81399,54.89577,37.48806,39.80564,39.80564,0,-1,0,39.80564,137.7041,0,0,0,54.81399,41.90068,39.80564,0,0,107.2436,222.239,12.91331,0,12.91331,330.5113,78.693,0.1002713,43.78621,43.85119,0,277.053
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,49.62298,54.11059,38.43397,29.14522,29.14522,0,-1,0,29.14522,170.2611,0,0,0,49.62298,30.67918,29.14522,0,0,94.33029,233.861,18.9438,0,18.9438,348.4829,82.97196,0.1002371,32.05975,39.69839,0,283.4839
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,42.4683,52.12918,38.88826,21.46076,21.46076,0,-1,0,21.46076,197.8882,0,0,0,42.4683,22.59027,21.46076,0,0,75.38649,250.9104,19.87803,0,19.87803,367.3409,87.46194,0.1002013,23.60684,33.97464,0,293.3787
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,30.21475,48.65685,39.44834,35.75604,35.75604,0,-1,0,35.75604,84.50251,0,0,0,30.21475,37.63794,35.75604,0,0,55.50846,268.8006,0,7.423186,-7.423186,359.5162,85.59892,0.1002013,39.33164,24.1718,0,299.0154
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,18.97763,44.7396,39.09984,0,0,0,-1,0,0,0,0,0,0,18.97763,0,0,0,0,63.75644,261.3774,18.97763,0,18.97763,377.5199,89.88551,0.1001672,0,15.1821,0,280.355
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.17004,39.06969,37.87389,79.71964,68.7,0,-1,0,68.7,6.069927,0,11.01965,18.99161,4.17004,72.31579,68.7,0,0,44.77882,278.4573,0,68.14575,-68.14575,305.688,72.78271,0.1001672,87.69161,3.336032,0,282.6273
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,36.75373,36.75373,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,120.4963,210.3115,0,28.54577,-28.54577,275.5981,65.61847,0.1001672,29.83034,0,0,210.3115
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,35.60245,35.60245,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,152.2138,181.7658,0,27.38822,-27.38822,246.7284,58.74474,0.1001672,28.62069,0,0,181.7658
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,34.5134,34.5134,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,182.6452,154.3775,0,33.91515,-33.91515,210.9787,50.23292,0.1001672,35.44133,0,0,154.3775
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,33.4617,33.4617,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,220.3287,120.4624,0,29.2153,-29.2153,180.183,42.90064,0.1001672,30.52999,0,0,120.4624
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,32.78338,32.78338,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,252.7901,91.24709,0,13.21924,-13.21924,166.2487,39.58295,0.1001672,13.81411,0,0,91.24709
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,32.18596,32.18596,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,267.4782,78.02785,0,28.50638,-28.50638,136.2004,32.4286,0.1001672,29.78917,0,0,78.02785
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,31.53876,31.53876,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,299.1519,49.52147,0,28.04876,-28.04876,106.6344,25.38909,0.1001672,29.31096,0,0,49.52147
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,31.10314,31.10314,20.10723,20.10723,0,-1,0,20.10723,0,0,0,1.718873,0,21.1655,20.10723,0,0,330.3172,21.47271,0,21.1655,-21.1655,84.324,20.0771,0.1001672,22.11795,0,0,21.47271
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,30.63018,30.63018,27.55457,0.2918493,0,-1,0,0.2918493,0,0,27.26272,30.01818,0,0.3072098,0.2918493,0,0,353.8345,0.3072098,0,0.3072098,-0.3072098,84.00017,20,0.1001672,30.31003,0,0,0.3072098
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,30.24435,30.24435,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001672,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,29.92697,29.92697,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1003416,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.97643,30.32742,29.79006,23.14479,23.14479,81,0,22.761,23.14479,8.539419,0,0,0,1.97643,0,0,57.85521,54.96245,285.4758,61.83,56.93888,0,56.93888,203.1917,48.37887,0.1005401,25.45927,1.581144,81,63.80643
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,20.50324,35.25292,29.51002,18.62782,18.62782,81,0,22.761,18.62782,110.0679,-7.105427E-15,0,0,20.50324,0,0,62.37218,59.25357,228.5369,113.075,79.75681,0,79.75681,278.8556,66.39407,0.1007021,20.4906,16.4026,81,133.5782
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,45.20803,43.39022,30.0701,15.91146,15.91146,81,0,22.761,15.91146,284.1224,0,0,0,45.20803,0,0,65.08854,61.83411,148.7801,184.8561,107.0421,0,107.0421,380.4047,90.57237,0.1008146,17.50261,36.16642,81,230.0641
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,62.88265,51.06326,31.59476,58.75884,58.75884,0,-1,0,58.75884,107.0182,0,0,0,62.88265,61.85141,58.75884,0,0,41.73797,281.1941,1.031239,0,1.031239,381.3831,90.80531,0.1008128,64.63473,50.30612,0,344.0767
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,52.98147,49.19913,32.99496,40.84653,40.84653,0,-1,0,40.84653,129.7086,0,0,0,52.98147,42.99635,40.84653,0,0,40.70673,282.1222,9.98512,0,9.98512,390.8558,93.06071,0.1007948,44.93119,42.38518,0,335.1036
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,77.09097,59.70148,34.40761,20.27901,20.27901,0,-1,0,20.27901,380.1516,25.02303,0,0,77.09097,21.34632,20.27901,0,0,30.72161,291.1088,30.72161,0,30.72161,420.0009,100,0.1007395,22.30691,61.67278,0,368.1997
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,64.26823,56.51651,35.88249,34.37215,34.37215,0,-1,0,34.37215,186.9776,28.08703,0,0,64.26823,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1007395,37.80936,51.41459,0,383.0265
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,79.10105,64.11256,37.35115,26.50884,26.50884,0,-1,0,26.50884,298.395,51.19701,0,0,79.10105,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1007395,29.15973,63.28084,0,397.8593
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,66.46792,60.13293,38.25972,3.993594,3.993594,0,-1,0,3.993594,1664.363,62.26413,0,0,66.46792,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1007395,4.392953,53.17433,0,385.2261
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,60.76315,58.4853,38.71401,28.60003,28.60003,0,-1,0,28.60003,212.4583,30.65785,0,0,60.76315,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1007395,31.46004,48.61052,0,379.5214
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,42.62508,52.60589,39.27409,74.6028,68.7,0,-1,0,68.7,62.04525,0,5.902797,13.36308,42.62508,72.31579,68.7,0,0,0,318.7582,0,29.69071,-29.69071,388.7041,92.54841,0.1007395,82.06308,34.10007,0,361.3833
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,24.04588,46.13565,38.92559,35.62418,35.62418,0,-1,0,35.62418,67.49875,0,0,0,24.04588,37.49914,35.62418,0,0,32.98967,289.0675,0,13.45326,-13.45326,374.5231,89.17199,0.1007395,39.1866,19.2367,0,313.1134
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.086466,38.87003,37.69964,33.97726,33.97726,0,-1,0,33.97726,12.02706,0,0,0,4.086466,35.76553,33.97726,0,0,47.93774,275.6143,0,31.67907,-31.67907,341.1304,81.22137,0.1007395,37.37498,3.269173,0,279.7007
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,36.57948,36.57948,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,83.1367,243.9352,0,21.34793,-21.34793,318.6277,75.86359,0.1007395,22.30858,0,0,243.9352
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,35.4282,35.4282,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,106.8566,222.5873,0,57.11696,-57.11696,258.4212,61.52873,0.1007395,59.68723,0,0,222.5873
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,34.35783,34.35783,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,170.3199,165.4703,0,17.88681,-17.88681,239.5668,57.03961,0.1007395,18.69172,0,0,165.4703
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,33.32479,33.32479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.1942,147.5835,0,0,0,239.5668,57.03961,0.1007395,0,0,0,147.5835
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,32.64025,32.64025,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,190.1942,147.5835,0,18.87683,-18.87683,219.6689,52.30201,0.1007395,19.72629,0,0,147.5835
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,32.0615,32.0615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.1684,128.7067,0,0,0,219.6689,52.30201,0.1007395,0,0,0,128.7067
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,31.41429,31.41429,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,211.1684,128.7067,0,22.61168,-22.61168,195.8341,46.62707,0.1007395,23.62921,0,0,128.7067
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,30.99734,30.99734,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,236.2925,106.095,0,30.12735,-30.12735,164.0771,39.0659,0.1007395,31.48308,0,0,106.095
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,30.52439,30.52439,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,269.7673,75.96763,0,25.47677,-25.47677,137.2222,32.67189,0.1007395,26.62322,0,0,75.96763
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,30.11988,30.11988,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,298.0749,50.49086,0,23.32218,-23.32218,112.6385,26.81863,0.1007395,24.37168,0,0,50.49086
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,29.8274,29.8274,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,323.9884,27.16868,0,12.25019,-12.25019,99.72564,23.74415,0.1007395,12.80145,0,0,27.16868
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.854559,30.16935,29.6656,18.09134,18.09134,81,0,22.761,18.09134,10.25109,0,0,0,1.854559,0,0,62.90866,59.76323,337.5997,14.91849,61.61779,0,61.61779,158.1814,37.66216,0.1009333,19.90047,1.483647,81,16.77305
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.135854,31.91184,29.40423,0,0,72.31579,0,20.56389,0,0,0,0,0,9.135854,0,0,72.31579,68.7,275.9819,70.3745,77.83585,0,77.83585,232.023,55.24346,0.101054,0,7.308683,81,79.51035
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,28.41782,38.04305,29.94564,40.34611,40.34611,81,0,22.761,40.34611,70.43509,0,0,0,28.41782,0,0,40.65389,38.6212,198.1461,140.4268,67.03902,0,67.03902,295.6218,70.38599,0.1012372,44.38072,22.73425,81,168.8446
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,29.34081,39.92922,31.4703,27.4677,27.4677,0,-1,0,27.4677,106.8193,0,0,0,29.34081,28.91336,27.4677,0,0,131.107,200.7619,0.4274484,0,0.4274484,296.0273,70.48254,0.1012364,30.21447,23.47265,0,230.1027
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,43.19452,45.79383,32.8705,27.63552,27.63552,0,-1,0,27.63552,156.3007,0,0,0,43.19452,29.09003,27.63552,0,0,130.6796,201.1466,14.1045,0,14.1045,309.408,73.66842,0.101211,30.39908,34.55562,0,244.3411
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,29.94862,43.09708,34.28937,36.06878,36.06878,0,-1,0,36.06878,83.03197,0,0,0,29.94862,37.96714,36.06878,0,0,116.5751,213.8406,0,8.018518,-8.018518,300.9557,71.65598,0.101211,39.67566,23.9589,0,243.7893
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,32.39464,45.38763,35.72069,23.81188,23.81188,0,-1,0,23.81188,136.044,0,0,0,32.39464,25.06514,23.81188,0,0,125.4846,205.8221,7.329504,0,7.329504,307.9091,73.31155,0.1011978,26.19307,25.91571,0,238.2168
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,16.50888,41.9985,37.1769,0,0,0,-1,0,0,0,0,0,0,16.50888,0,0,0,0,118.1551,212.4187,16.50888,0,16.50888,323.5708,77.04051,0.1011682,0,13.2071,0,228.9276
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.224285,39.62612,38.12281,0,0,0,-1,0,0,0,0,0,0,5.224285,0,0,0,0,101.6462,227.2767,5.224285,0,5.224285,328.527,78.22056,0.1011588,0,4.179428,0,232.5009
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,17.37163,43.70574,38.5771,36.05056,36.05056,0,-1,0,36.05056,48.18686,0,0,0,17.37163,37.94795,36.05056,0,0,96.42191,231.9785,0,20.57632,-20.57632,306.8376,73.05643,0.1011588,39.65561,13.8973,0,249.3501
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.955665,41.41488,39.09984,57.61124,57.61124,0,-1,0,57.61124,13.80922,0,7.105427E-15,0,7.955665,60.64341,57.61124,0,0,119.2845,211.4022,0,52.68774,-52.68774,251.2999,59.83319,0.1011588,63.37236,6.364532,0,219.3578
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.843551,39.5693,38.75135,26.81771,26.81771,0,-1,0,26.81771,10.60326,0,3.552714E-15,0,2.843551,28.22916,26.81771,0,0,177.8264,158.7144,0,25.38561,-25.38561,224.5411,53.46206,0.1011588,29.49948,2.274841,0,161.558
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.961969,38.65863,37.52539,0,0,0,-1,0,0,0,0,0,0,3.961969,0,0,0,0,206.0327,133.3288,3.961969,0,3.961969,228.2997,54.35698,0.1011516,0,3.169575,0,137.2908
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,36.40523,36.40523,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,202.0707,136.8946,0,59.56969,-59.56969,165.5078,39.40654,0.1011516,62.25032,0,0,136.8946
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,35.28507,35.28507,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,268.2592,77.32491,0,48.52102,-48.52102,114.3621,27.22902,0.1011516,50.70447,0,0,77.32491
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,34.23336,34.23336,26.93603,26.93603,0,-1,0,26.93603,0,0,0,2.265941,0,28.35372,26.93603,0,0,322.1715,28.80389,0,28.35372,-28.35372,84.47469,20.11298,0.1011516,29.62964,0,0,28.80389
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,33.219,33.219,17.44477,0.4276621,0,-1,0,0.4276621,0,0,17.01711,18.76158,0,0.4501706,0.4276621,0,0,353.6756,0.4501706,0,0.4501706,-0.4501706,84.00017,20,0.1011516,19.18925,0,0,0.4501706
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,32.53445,32.53445,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011516,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,31.94326,31.94326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011516,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,31.31472,31.31472,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011516,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,30.91022,30.91022,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011516,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,30.43726,30.43726,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011516,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,30.05143,30.05143,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011516,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,29.75272,29.75272,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1013407,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.302108,29.93166,29.57847,18.23849,18.23849,81,0,22.761,18.23849,7.139342,0,0,0,1.302108,0,0,62.76151,59.62344,299.4791,49.22701,60.92554,0,60.92554,193.689,46.11635,0.101534,20.06233,1.041686,81,50.52912
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.78555,33.98246,29.3171,43.62753,43.62753,81,0,22.761,43.62753,38.47468,0,0,0,16.78555,0,0,37.37247,35.50385,238.5536,104.06,52.2894,0,52.2894,243.2951,57.9273,0.1017054,47.99028,13.42844,81,120.8456
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,27.61055,37.70971,29.85851,47.01625,47.01625,81,0,22.761,47.01625,58.72554,0,0,0,27.61055,0,0,33.98375,32.28456,186.2642,151.1205,59.8951,0,59.8951,300.1166,71.45619,0.1018972,51.71788,22.08844,81,178.731
