Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,34.2707,34.2707,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,211.6282,128.2928,0,19.00668,-19.00668,199.1979,47.42797,0.09977172,19.86198,0,0,128.2928
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,33.275,33.275,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,232.7467,109.2862,0,3.646607,-3.646607,195.354,46.51277,0.09977172,3.810704,0,0,109.2862
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,32.32909,32.32909,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,236.7985,105.6396,0,13.09795,-13.09795,181.5476,43.22553,0.09977172,13.68736,0,0,105.6396
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,31.66322,31.66322,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,251.3518,92.5416,0,47.20616,-47.20616,131.7879,31.37802,0.09977172,49.33043,0,0,92.5416
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,31.10314,31.10314,45.32387,43.06868,0,-1,0,43.06868,0,0,2.25519,6.787576,0,45.33545,43.06868,0,0,303.8031,45.33545,0,45.33545,-45.33545,84.00017,20,0.09977172,49.85625,0,0,45.33545
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,30.56173,30.56173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09977172,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,30.15722,30.15722,7.571668,0,0,-1,0,0,0,0,7.571668,8.328835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09977172,8.328835,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,29.70293,29.70293,2.663716,0,0,-1,0,0,0,0,2.663716,2.930087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09977172,2.930087,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,29.33577,29.33577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09977172,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,29.10552,29.10552,26.92555,26.92555,81,0,22.761,26.92555,0,0,0,0,0,0,0,54.07445,51.37073,354.1758,0,51.37073,0,51.37073,132.7347,31.60344,0.09994262,29.6181,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.712411,29.37554,28.9126,31.58149,31.58149,81,0,22.761,31.58149,5.422199,0,0,0,1.712411,0,0,49.41851,46.94759,302.8051,46.23365,48.66,0,48.66,178.8976,42.59459,0.1001034,34.73964,1.369929,81,47.94607
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,18.94234,33.93313,28.6699,30.85488,30.85488,81,0,22.761,30.85488,61.39171,0,0,0,18.94234,0,0,50.14512,47.63787,254.1451,90.02766,66.5802,0,66.5802,242.0612,57.6335,0.1002797,33.94036,15.15387,81,108.97
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,25.45421,36.35175,29.17397,57.76929,57.76929,81,0,22.761,57.76929,44.06183,0,0,0,25.45421,0,0,23.2307,22.06917,187.5649,149.9498,47.52338,0,47.52338,287.1458,68.36791,0.1004245,63.54623,20.36337,81,175.4041
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,50.49967,45.71259,30.61151,4.101306,4.101306,0,-1,0,4.101306,1231.307,0,0,0,50.49967,4.317164,4.101306,0,0,140.0415,192.7209,46.18251,0,46.18251,330.9584,78.79945,0.1003461,4.511436,40.39973,0,243.2206
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,82.35374,58.85783,31.99304,0,0,0,-1,0,0,0,0,0,0,82.35374,0,0,0,0,93.85899,234.2851,82.35374,0,82.35374,409.086,97.40123,0.1002066,0,65.88299,0,316.6389
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,91.5509,64.39781,33.36213,44.59689,44.59689,0,-1,0,44.59689,205.2854,33.10154,0,0,91.5509,46.9441,44.59689,0,0,11.50526,308.4035,11.50526,0,11.50526,420.0009,100,0.1001872,49.05658,73.24072,0,399.9544
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,82.78552,62.37583,34.70632,4.961545,4.961545,0,-1,0,4.961545,1668.543,77.56284,0,0,82.78552,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.1001872,5.4577,66.22842,0,401.5438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,69.60519,58.78217,36.08785,36.33567,36.33567,0,-1,0,36.33567,191.5616,31.35712,0,0,69.60519,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.1001872,39.96923,55.68415,0,388.3634
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,61.7543,56.83495,36.96531,38.97575,38.97575,0,-1,0,38.97575,158.4429,20.7272,0,0,61.7543,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.1001872,42.87333,49.40344,0,380.5125
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,60.89445,56.96083,37.35115,43.72237,43.72237,0,-1,0,43.72237,139.2753,14.8709,0,0,60.89445,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1001872,48.09461,48.71556,0,379.6527
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,35.9808,48.82025,37.84277,29.88772,29.88772,0,-1,0,29.88772,120.3866,4.520044,0,0,35.9808,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1001872,32.8765,28.78465,0,354.739
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,22.20541,44.05848,37.48806,4.803062,4.803062,0,-1,0,4.803062,462.3178,17.14956,0,0,22.20541,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1001872,5.283369,17.76433,0,340.9636
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.89895,37.69233,36.29944,58.13622,58.13622,0,-1,0,58.13622,8.426673,0,7.105427E-15,0,4.89895,61.19603,58.13622,0,0,0,318.7582,0,56.29708,-56.29708,360.6585,85.8709,0.1001872,63.94985,3.919159,0,323.6572
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,35.19795,35.19795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.55231,262.4612,0,0,0,360.6585,85.8709,0.1001872,0,0,0,262.4612
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,34.16491,34.16491,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.55231,262.4612,0,31.92224,-31.92224,327.0095,77.85925,0.1001872,33.35873,0,0,262.4612
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,33.16921,33.16921,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.02145,230.5389,0,23.73579,-23.73579,301.9898,71.90219,0.1001872,24.8039,0,0,230.5389
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,32.2233,32.2233,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.3946,206.8031,0,30.0869,-30.0869,270.2754,64.35117,0.1001872,31.44081,0,0,206.8031
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,31.55742,31.55742,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,157.8244,176.7162,0,15.83105,-15.83105,253.588,60.37798,0.1001872,16.54344,0,0,176.7162
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,31.01601,31.01601,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.4145,160.8852,0,21.9629,-21.9629,230.4371,54.86587,0.1001872,22.95123,0,0,160.8852
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,30.4746,30.4746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.8177,138.9223,0,0,0,230.4371,54.86587,0.1001872,0,0,0,138.9223
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,30.0701,30.0701,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,199.8177,138.9223,0,3.91706,-3.91706,226.3082,53.88279,0.1001872,4.093327,0,0,138.9223
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,29.61581,29.61581,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.17,135.0052,0,18.96048,-18.96048,206.3221,49.1242,0.1001872,19.8137,0,0,135.0052
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,29.2611,29.2611,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.2372,116.0447,0,35.77115,-35.77115,168.616,40.14658,0.1001872,37.38086,0,0,116.0447
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,29.03706,29.03706,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,264.9829,80.27359,0,21.60657,-21.60657,145.8406,34.72389,0.1001872,22.57887,0,0,80.27359
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.561679,29.26606,28.84414,1.365488,1.365488,0,0,0,1.365488,114.3679,0,0,0,1.561679,1.437356,1.365488,0,0,288.9902,58.66702,0.1243238,0,0.1243238,145.9586,34.75197,0.100187,1.502037,1.249344,0,60.2287
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.190408,31.09299,28.58277,15.71351,15.71351,0,0,0,15.71351,58.48729,0,0,0,9.190408,16.54054,15.71351,0,0,288.8659,58.77891,0,7.350132,-7.350132,138.2109,32.90728,0.100187,17.28486,7.352326,0,67.96931
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,26.66842,36.63897,29.10552,0,0,0,0,0,0,0,0,0,0,26.66842,0,0,0,0,297.0327,51.42878,26.66842,0,26.66842,163.5107,38.93105,0.1001419,0,21.33474,0,78.0972
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,24.90404,37.62075,30.54306,28.68132,28.68132,0,-1,0,28.68132,86.83015,0,0,0,24.90404,30.19086,28.68132,0,0,270.3643,75.43035,0,5.286828,-5.286828,157.9379,37.60419,0.1001419,31.54945,19.92323,0,100.3344
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,33.42769,41.6672,31.92459,36.74584,36.74584,0,-1,0,36.74584,90.97,0,0,0,33.42769,38.67983,36.74584,0,0,276.2386,70.14352,0,5.25214,-5.25214,152.4017,36.28605,0.1001419,40.42042,26.74215,0,103.5712
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,35.12226,43.63984,33.275,55.54469,55.54469,0,-1,0,55.54469,63.23243,0,7.105427E-15,0,35.12226,58.46809,55.54469,0,0,282.0743,64.89139,0,23.34584,-23.34584,127.793,30.42685,0.1001419,61.09916,28.09781,0,100.0136
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,34.7345,44.95581,34.6192,0,0,0,-1,0,0,0,0,0,0,34.7345,0,0,0,0,308.0141,41.54555,34.7345,0,34.7345,160.7451,38.27256,0.1000833,0,27.7876,0,76.28004
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,37.44257,47.29302,35.98206,0,0,0,-1,0,0,0,0,0,0,37.44257,0,0,0,0,273.2796,72.80659,37.44257,0,37.44257,196.2662,46.72995,0.1000201,0,29.95406,0,110.2492
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,35.56398,47.62613,36.85952,47.32221,47.32221,0,-1,0,47.32221,75.15282,0,0,0,35.56398,49.81285,47.32221,0,0,235.837,106.5049,0,14.24887,-14.24887,181.2466,43.15386,0.1000201,52.05443,28.45118,0,142.0689
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,16.54004,42.0785,37.24535,32.12834,32.12834,0,-1,0,32.12834,51.48114,0,0,0,16.54004,33.8193,32.12834,0,0,251.6691,92.25603,0,17.27927,-17.27927,163.0326,38.81721,0.1000201,35.34117,13.23203,0,108.7961
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,15.56634,42.29171,37.73698,17.03351,17.03351,0,-1,0,17.03351,91.38659,0,0,0,15.56634,17.93001,17.03351,0,0,270.8683,74.97677,0,2.363666,-2.363666,160.5411,38.224,0.1000201,18.73686,12.45307,0,90.54311
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,15.27285,41.80637,37.35115,29.13012,29.13012,0,-1,0,29.13012,52.42977,0,3.552714E-15,0,15.27285,30.66328,29.13012,0,0,273.4946,72.61311,0,15.39043,-15.39043,144.3182,34.3614,0.1000201,32.04313,12.21828,0,87.88596
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.928761,37.59417,36.19365,0,0,0,-1,0,0,0,0,0,0,4.928761,0,0,0,0,290.5951,57.22268,4.928761,0,4.928761,148.994,35.47469,0.1000118,0,3.943009,0,62.15144
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,35.05482,35.05482,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,285.6663,61.65856,0,43.88932,-43.88932,102.7306,24.45962,0.1000118,45.86434,0,0,61.65856
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,34.05912,34.05912,24.27451,16.88078,0,-1,0,16.88078,0,0,7.393731,9.821182,0,17.76924,16.88078,0,0,334.4322,17.76924,0,17.76924,-17.76924,84.00017,20,0.1000118,26.70196,0,0,17.76924
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,33.06342,33.06342,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000118,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,32.13617,32.13617,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000118,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,31.48897,31.48897,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000118,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,30.92889,30.92889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000118,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,30.39993,30.39993,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000118,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,29.98298,29.98298,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000118,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,29.54114,29.54114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000118,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,29.19264,29.19264,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000118,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,28.94994,28.94994,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1001531,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.079102,29.06688,28.77569,25.52064,25.52064,81,0,22.761,25.52064,4.22835,0,0,0,1.079102,0,0,55.47936,52.70539,285.4758,61.83,53.7845,0,53.7845,200.1992,47.66637,0.1003295,28.0727,0.8632814,81,62.9091
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,21.95625,34.65424,28.52677,11.275,11.275,81,0,22.761,11.275,194.7339,0,0,0,21.95625,0,0,69.725,66.23875,231.6913,110.236,88.195,0,88.195,283.8683,67.58755,0.1004677,12.4025,17.565,81,132.1923
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,32.28155,38.24702,29.03706,0,0,72.31579,0,20.56389,0,0,0,0,0,32.28155,0,0,72.31579,68.7,143.4963,189.6115,100.9815,0,100.9815,379.6678,90.39691,0.1005429,0,25.82524,81,221.8931
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,26.20774,37.93739,30.4746,19.9679,19.9679,0,-1,0,19.9679,131.2494,0,0,0,26.20774,21.01884,19.9679,0,0,42.51476,280.4949,5.188908,0,5.188908,384.5904,91.56896,0.1005342,21.96468,20.9662,0,306.7027
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,67.24337,52.9118,31.83746,8.896453,8.896453,0,-1,0,8.896453,755.8447,20.55282,0,0,67.24337,9.364688,8.896453,0,0,37.32586,285.1649,37.32586,0,37.32586,420.0009,100,0.1004713,9.786098,53.79469,0,352.4083
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,88.28483,62.77056,33.18166,63.34975,63.34975,0,-1,0,63.34975,139.361,21.60088,0,0.9847248,88.28483,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.1004713,69.68472,70.62786,0,407.0431
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,84.32819,62.80088,34.53207,5.187055,5.187055,0,-1,0,5.187055,1625.743,78.86813,0,0,84.32819,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1004713,5.70576,67.46255,0,403.0864
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,59.68928,54.83016,35.88249,0,0,0,-1,0,0,0,59.68928,0,0,59.68928,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004713,0,47.75142,0,378.4475
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,28.37107,45.2104,36.75373,20.11846,20.11846,0,-1,0,20.11846,141.0201,7.193742,0,0,28.37107,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1004713,22.13031,22.69686,0,347.1293
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,36.12695,48.11098,37.13956,20.5953,20.5953,0,-1,0,20.5953,175.4136,14.44769,0,0,36.12695,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1004713,22.65483,28.90156,0,354.8852
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,31.978,47.29126,37.63118,24.02835,24.02835,0,-1,0,24.02835,133.0845,6.685001,0,0,31.978,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1004713,26.43118,25.5824,0,350.7362
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,20.99784,43.43388,37.24535,23.85543,23.85543,0,-1,0,23.85543,88.02121,0,0,0,20.99784,25.11098,23.85543,0,0,0,318.7582,0,4.113141,-4.113141,415.6652,98.96771,0.1004713,26.24097,16.79827,0,339.7561
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.82826,37.45867,36.08785,30.7452,30.7452,0,-1,0,30.7452,15.70411,0,3.552714E-15,0,4.82826,32.36337,30.7452,0,0,4.570156,314.6451,0,27.53511,-27.53511,386.6407,92.05711,0.1004713,33.81972,3.862608,0,319.4734
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,34.96769,34.96769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.16472,287.11,0,0,0,386.6407,92.05711,0.1004713,0,0,0,287.11
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,33.97199,33.97199,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,35.16472,287.11,0,17.49221,-17.49221,368.2022,87.66702,0.1004713,18.27937,0,0,287.11
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,32.9763,32.9763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.60051,269.6178,0,0,0,368.2022,87.66702,0.1004713,0,0,0,269.6178
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,32.0615,32.0615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.60051,269.6178,0,0,0,368.2022,87.66702,0.1004713,0,0,0,269.6178
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,31.40185,31.40185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.60051,269.6178,0,0,0,368.2022,87.66702,0.1004713,0,0,0,269.6178
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,30.85421,30.85421,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,54.60051,269.6178,0,22.81754,-22.81754,344.1505,81.94041,0.1004713,23.84433,0,0,269.6178
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,30.33147,30.33147,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,79.95334,246.8002,0,15.72439,-15.72439,327.5755,77.994,0.1004713,16.43198,0,0,246.8002
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,29.91452,29.91452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.42488,231.0758,0,0,0,327.5755,77.994,0.1004713,0,0,0,231.0758
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,29.47268,29.47268,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,97.42488,231.0758,0,8.457327,-8.457327,318.6607,75.87144,0.1004713,8.837906,0,0,231.0758
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,29.12419,29.12419,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,106.8219,222.6185,0,7.403925,-7.403925,310.8563,74.01324,0.1004713,7.737102,0,0,222.6185
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,28.89393,28.89393,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,115.0485,215.2146,0,29.22182,-29.22182,280.0537,66.67933,0.1004713,30.5368,0,0,215.2146
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.617853,29.14401,28.70724,43.27753,43.27753,0,0,0,43.27753,3.73832,0,7.105427E-15,0,1.617853,45.5553,43.27753,0,0,147.5172,185.9928,0,43.93745,-43.93745,233.7396,55.65218,0.1004713,47.60529,1.294282,0,187.6106
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.90284,31.72168,28.45831,42.41482,42.41482,0,0,0,42.41482,28.06293,0,7.105427E-15,0,11.90284,44.64718,42.41482,0,0,196.3366,142.0553,0,32.74434,-32.74434,199.2241,47.4342,0.1004713,46.6563,9.522274,0,153.9582
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,34.86223,38.9721,28.98105,53.7058,53.7058,0,0,0,53.7058,64.91335,0,0,0,34.86223,56.53242,53.7058,0,0,232.7192,109.311,0,21.67019,-21.67019,176.3817,41.99555,0.1004713,59.07637,27.88978,0,144.1732
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,20.9735,36.29341,30.38126,19.29195,19.29195,0,-1,0,19.29195,108.7163,0,0,0,20.9735,20.30732,19.29195,0,0,256.7971,87.64079,0.6661825,0,0.6661825,177.0137,42.14603,0.1004702,21.22114,16.7788,0,108.6143
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,17.06849,36.5699,31.75034,3.201335,3.201335,0,-1,0,3.201335,533.1677,0,0,0,17.06849,3.369827,3.201335,0,0,256.131,88.24036,13.69866,0,13.69866,190.0094,45.24023,0.1004472,3.521469,13.65479,0,105.3088
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,19.6191,38.70789,33.09454,32.0768,32.0768,0,-1,0,32.0768,61.1629,0,0,0,19.6191,33.76505,32.0768,0,0,242.4323,100.5691,0,14.14595,-14.14595,175.0982,41.68997,0.1004472,35.28448,15.69528,0,120.1882
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,21.35095,40.60788,34.42628,20.97324,20.97324,0,-1,0,20.97324,101.8009,0,0,0,21.35095,22.07709,20.97324,0,0,258.15,86.42319,0,0.7261457,-0.7261457,174.3328,41.50772,0.1004472,23.07056,17.08076,0,107.7741
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,49.01032,50.93781,35.7767,42.62378,42.62378,0,-1,0,42.62378,114.9835,0,0,0,49.01032,44.86714,42.62378,0,0,258.9568,85.69705,4.143179,0,4.143179,178.2634,42.44357,0.1004402,46.88616,39.20826,0,134.7074
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,25.78316,44.28814,36.64793,0,0,0,-1,0,0,0,0,0,0,25.78316,0,0,0,0,254.8137,89.42591,25.78316,0,25.78316,202.7234,48.26738,0.1003969,0,20.62653,0,115.2091
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,23.7806,44.07083,37.03377,31.73953,31.73953,0,-1,0,31.73953,74.92421,0,3.552714E-15,0,23.7806,33.41003,31.73953,0,0,229.0305,112.6308,0,9.62944,-9.62944,192.5731,45.85064,0.1003969,34.91349,19.02448,0,136.4114
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,17.17496,42.55931,37.52539,35.31525,35.31525,0,-1,0,35.31525,48.63327,0,0,0,17.17496,37.17395,35.31525,0,0,239.7299,103.0013,0,19.99899,-19.99899,171.4923,40.83142,0.1003969,38.84678,13.73997,0,120.1763
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.39334,40.13988,37.13956,1.683077,1.683077,0,-1,0,1.683077,617.52,0,0,0,10.39334,1.77166,1.683077,0,0,261.951,83.00233,8.621678,0,8.621678,179.6716,42.77885,0.1003824,1.851385,8.314671,0,93.39567
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.984099,36.826,35.98206,9.706932,9.706932,0,-1,0,9.706932,30.74194,0,0,0,2.984099,10.21782,9.706932,0,0,253.3293,90.76184,0,7.233724,-7.233724,172.0465,40.96338,0.1003824,10.67762,2.387279,0,93.74594
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,34.8619,34.8619,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,261.3668,83.52812,0,30.98928,-30.98928,139.381,33.18588,0.1003824,32.3838,0,0,83.52812
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,33.88487,33.88487,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,295.7993,52.53884,0,12.8539,-12.8539,125.8318,29.95988,0.1003824,13.43232,0,0,52.53884
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,32.90784,32.90784,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,310.0814,39.68494,0,1.453885,-1.453885,124.2992,29.595,0.1003824,1.51931,0,0,39.68494
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,31.99304,31.99304,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0,0,25.75918,24.47122,0,0,311.6969,38.23106,0,25.75918,-25.75918,97.14668,23.13012,0.1003824,26.91834,0,0,38.23106
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,31.32717,31.32717,4.48691,4.48691,0,-1,0,4.48691,0,0,0,0,0,4.723063,4.48691,0,0,340.3182,12.47187,0,4.723063,-4.723063,92.16813,21.94475,0.1003824,4.935601,0,0,12.47187
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,30.78576,30.78576,11.54484,7.361371,0,-1,0,7.361371,0,0,4.183474,5.337958,0,7.748812,7.361371,0,0,345.566,7.748812,0,7.748812,-7.748812,84.00017,20,0.1003824,12.69933,0,0,7.748812
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,30.28168,30.28168,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003824,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,29.83984,29.83984,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003824,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,29.4229,29.4229,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003824,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,29.0744,29.0744,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003824,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,28.84414,28.84414,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1005279,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2933471,28.73023,28.65123,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.819837,0,0,0,0.2933471,0,0,72.31579,68.7,309.6757,40.05006,68.99335,0,68.99335,191.6695,45.6355,0.1006766,4.731518,0.2346777,81,40.34341
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.076782,29.51156,28.40853,20.63406,20.63406,81,0,22.761,20.63406,19.75753,0,0,0,4.076782,0,0,60.36594,57.34764,240.6824,102.1441,61.42442,0,61.42442,249.9418,59.50983,0.1008584,22.69747,3.261425,81,106.2209
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.47115,32.90861,28.9126,13.00576,13.00576,81,0,22.761,13.00576,111.2672,0,0,0,14.47115,0,0,67.99424,64.59453,179.258,157.4261,79.06567,0,79.06567,324.9501,77.36891,0.10101,14.30634,11.57692,81,171.8972
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.71492,32.99687,30.3128,102.4971,68.7,0,-1,0,68.7,14.14108,0,33.79708,44.04679,9.71492,72.31579,68.7,0,0,100.1923,228.5852,0,62.60087,-62.60087,258.963,61.65773,0.10101,112.7468,7.771936,0,238.3001
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,17.15983,36.52593,31.68188,32.00401,32.00401,0,-1,0,32.00401,53.61775,0,0,0,17.15983,33.68843,32.00401,0,0,169.7488,165.9843,0,16.5286,-16.5286,241.5403,57.50948,0.10101,35.20441,13.72786,0,183.1441
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.73862,37.76886,33.00741,64.60136,64.60136,0,-1,0,64.60136,25.91062,0,0,2.3615,16.73862,68.00143,64.60136,0,0,188.1139,149.4557,0,51.26282,-51.26282,187.5045,44.64385,0.10101,71.0615,13.39089,0,166.1943
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,21.32607,40.50977,34.33916,0,0,0,-1,0,0,0,0,0,0,21.32607,0,0,0,0,245.0726,98.19288,21.32607,0,21.32607,207.7362,49.46091,0.1009742,0,17.06085,0,119.5189
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,34.22179,45.91783,35.6709,24.812,24.812,0,-1,0,24.812,137.9243,0,0,0,34.22179,26.1179,24.812,0,0,223.7465,117.3863,8.103888,0,8.103888,215.4243,51.29139,0.1009605,27.2932,27.37743,0,151.6081
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,14.51438,40.74808,36.54214,9.529017,9.529017,0,-1,0,9.529017,152.3177,0,0,0,14.51438,10.03054,9.529017,0,0,215.6427,124.6798,4.483831,0,4.483831,219.678,52.30418,0.100953,10.48192,11.6115,0,139.1942
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,23.28111,43.80563,36.92797,53.74949,53.74949,0,-1,0,53.74949,43.3141,0,7.105427E-15,0,23.28111,56.57841,53.74949,0,0,211.1588,128.7153,0,33.29731,-33.29731,184.5795,43.94742,0.100953,59.12444,18.62489,0,151.9964
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.198998,38.87129,37.38226,27.33261,27.33261,0,-1,0,27.33261,19.02123,0,3.552714E-15,0,5.198998,28.77116,27.33261,0,0,248.1558,95.41798,0,23.57216,-23.57216,159.7323,38.03143,0.100953,30.06586,4.159199,0,100.617
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.011184,39.62679,37.03377,27.96328,27.96328,0,-1,0,27.96328,32.22506,0,0,0,9.011184,29.43503,27.96328,0,0,274.3471,71.84582,0,20.42385,-20.42385,138.2037,32.90557,0.100953,30.75961,7.208947,0,80.85699
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.757672,37.19999,35.85137,24.70282,24.70282,0,-1,0,24.70282,19.25963,0,0,0,4.757672,26.00297,24.70282,0,0,297.0403,51.42197,0,21.24529,-21.24529,115.8092,27.57356,0.100953,27.1731,3.806138,0,56.17964
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,34.76233,34.76233,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,320.6462,30.17667,0,0.3240929,-0.3240929,115.4676,27.49222,0.100953,0.3386771,0,0,30.17667
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,33.77908,33.77908,48.45528,28.35995,0,-1,0,28.35995,0,0,20.09533,24.94086,0,29.85258,28.35995,0,0,321.0063,29.85258,0,29.85258,-29.85258,84.00017,20,0.100953,53.30081,0,0,29.85258
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,32.80205,32.80205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100953,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,31.90592,31.90592,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100953,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,31.25871,31.25871,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100953,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,30.7173,30.7173,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100953,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,30.19456,30.19456,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100953,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,29.77139,29.77139,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100953,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,29.35444,29.35444,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100953,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,28.99972,28.99972,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100953,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,28.79436,28.79436,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1011389,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5718823,28.73679,28.58277,4.75262,4.75262,77.06841,0,21.76631,4.75262,12.03299,0,0,0,0.5718823,0,0,72.31579,68.7,295.6939,52.63372,69.27188,0,69.27188,205.1981,48.85658,0.1012878,5.227881,0.4575058,81,53.20561
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.102714,29.17164,28.33385,11.62981,11.62981,81,0,22.761,11.62981,26.67898,0,0,0,3.102714,0,0,69.37019,65.90168,226.422,114.9784,69.00439,0,69.00439,270.6614,64.44305,0.1014553,12.79279,2.482171,81,118.0811
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.571189,31.18654,28.84414,24.21824,24.21824,81,0,22.761,24.21824,35.39147,0,0,0,8.571189,0,0,56.78176,53.94268,157.4176,177.0824,62.51386,0,62.51386,329.9672,78.56347,0.1016333,26.64006,6.856951,81,185.6536
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,31.65,39.3353,30.24435,22.40551,22.40551,0,-1,0,22.40551,141.2599,0,0,0,31.65,23.58475,22.40551,0,0,94.90375,233.3448,8.065251,0,8.065251,337.6186,80.38522,0.1016197,24.64606,25.32,0,264.9948
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,39.19443,43.12354,31.59476,29.20224,29.20224,0,-1,0,29.20224,134.2172,0,0,0,39.19443,30.7392,29.20224,0,0,86.8385,240.6036,8.455233,0,8.455233,345.64,82.29506,0.1016054,32.12246,31.35554,0,279.798
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,25.99874,40.45921,32.93896,41.00165,41.00165,0,-1,0,41.00165,63.409,0,7.105427E-15,0,25.99874,43.15963,41.00165,0,0,78.38326,248.2133,0,17.1609,-17.1609,327.5508,77.98812,0.1016054,45.10182,20.79899,0,274.212
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,31.1861,43.44385,34.25203,7.266059,7.266059,0,-1,0,7.266059,429.2024,0,0,0,31.1861,7.648483,7.266059,0,0,97.45093,231.0524,23.53762,0,23.53762,349.8805,83.30472,0.1015658,7.992665,24.94888,0,262.2385
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,21.08427,41.73134,35.58378,37.62828,37.62828,0,-1,0,37.62828,56.03303,0,0,0,21.08427,39.60872,37.62828,0,0,73.91331,252.2363,0,18.52445,-18.52445,330.354,78.65556,0.1015658,41.39111,16.86741,0,273.3205
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,26.47606,44.2881,36.44257,29.38676,29.38676,0,-1,0,29.38676,90.09519,3.552714E-15,0,0,26.47606,30.93343,29.38676,0,0,94.49603,233.7118,0,4.457374,-4.457374,325.6555,77.53688,0.1015658,32.32544,21.18085,0,260.1879
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,31.02757,46.09194,36.79107,16.56158,16.56158,0,-1,0,16.56158,187.3467,0,0,0,31.02757,17.43324,16.56158,0,0,99.44867,229.2544,13.59433,0,13.59433,338.5523,80.60752,0.1015429,18.21774,24.82206,0,260.282
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,16.98419,42.25101,37.28269,31.98297,31.98297,0,-1,0,31.98297,53.10384,0,3.552714E-15,0,16.98419,33.66629,31.98297,0,0,85.85433,241.4893,0,16.6821,-16.6821,320.9678,76.42075,0.1015429,35.18127,13.58735,0,258.4735
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.30822,38.41285,36.89686,0,0,0,-1,0,0,0,0,0,0,5.30822,0,0,0,0,104.39,224.8072,5.30822,0,5.30822,326.0036,77.61975,0.101534,0,4.246576,0,230.1154
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.426061,36.99238,35.73936,6.608019,6.608019,0,-1,0,6.608019,66.98016,0,0,0,4.426061,6.955809,6.608019,0,0,99.08178,229.5846,0,2.529748,-2.529748,323.337,76.98485,0.101534,7.268821,3.540849,0,234.0107
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,34.65654,34.65654,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,101.8926,227.0549,0,12.39753,-12.39753,310.2689,73.87339,0.101534,12.95542,0,0,227.0549
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,33.69195,33.69195,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,115.6676,214.6573,0,44.4455,-44.4455,263.4192,62.71873,0.101534,46.44555,0,0,214.6573
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,32.71492,32.71492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.0515,170.2118,0,0,0,263.4192,62.71873,0.101534,0,0,0,170.2118
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,31.81879,31.81879,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,165.0515,170.2118,0,11.46284,-11.46284,251.3363,59.84186,0.101534,11.97866,0,0,170.2118
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,31.19026,31.19026,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,177.788,158.749,0,41.74662,-41.74662,207.3315,49.36455,0.101534,43.62522,0,0,158.749
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,30.64885,30.64885,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,224.1732,117.0024,0,28.93009,-28.93009,176.8365,42.10385,0.101534,30.23194,0,0,117.0024
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,30.13855,30.13855,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,256.3177,88.0723,0,23.17418,-23.17418,152.4088,36.28773,0.101534,24.21702,0,0,88.0723
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,29.70293,29.70293,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,282.0668,64.89812,0,0.6591408,-0.6591408,151.714,36.12231,0.101534,0.6888021,0,0,64.89812
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,29.29843,29.29843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7992,64.23898,0,0,0,151.714,36.12231,0.101534,0,0,0,64.23898
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,28.94994,28.94994,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,282.7992,64.23898,0,10.69323,-10.69323,140.4423,33.43859,0.101534,11.17442,0,0,64.23898
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,28.71968,28.71968,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,294.6805,53.54575,0,30.61367,-30.61367,108.1727,25.75535,0.101534,31.99129,0,0,53.54575
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.149738,28.82413,28.51432,18.98875,18.98875,0,0,0,18.98875,6.054837,0,0,0,1.149738,19.98816,18.98875,0,0,328.6957,22.93208,0,18.83842,-18.83842,88.31526,21.0274,0.101534,20.88763,0.9197904,0,24.08182
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,19.3037,33.63811,28.28407,64.8885,64.8885,42.66102,0,13.06124,64.8885,29.74903,0,0,0,19.3037,23.39735,22.22749,0,0,349.6273,4.093655,0,4.093655,-4.093655,84.00017,20,0.101534,71.37736,15.44296,81,23.39735
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,47.00587,42.57277,28.79436,8.782775,8.782775,81,0,22.761,8.782775,535.2053,0,0,0,47.00587,0,0,72.21722,68.60636,354.1758,0,115.6122,0,115.6122,193.6796,46.11409,0.1016223,9.661052,37.6047,81,47.00587
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,67.41724,51.04592,30.17589,0,0,0,-1,0,0,0,0,0,0,67.41724,0,0,0,0,238.5636,104.051,67.41724,0,67.41724,257.6372,61.34206,0.1015091,0,53.93379,0,171.4682
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,81.13604,57.81952,31.53876,17.9826,17.9826,0,-1,0,17.9826,451.192,0,0,0,81.13604,18.92905,17.9826,0,0,171.1463,164.7265,62.20699,0,62.20699,316.6519,75.39316,0.101405,19.78086,64.90884,0,245.8626
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,79.89754,58.9506,32.8705,26.84997,26.84997,0,-1,0,26.84997,297.5703,0,0,0,79.89754,28.26312,26.84997,0,0,108.9393,220.7128,51.63441,0,51.63441,365.6366,87.05616,0.1013187,29.53496,63.91803,0,300.6104
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,74.39282,58.37083,34.18358,33.64725,33.64725,0,-1,0,33.64725,221.0963,0,0,0,74.39282,35.41815,33.64725,0,0,57.30493,267.1838,38.97467,0,38.97467,402.6112,95.85963,0.1012536,37.01197,59.51426,0,341.5766
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,45.7339,49.53337,35.51532,36.83177,36.83177,0,-1,0,36.83177,124.1697,0,0,0,45.7339,38.77029,36.83177,0,0,18.33026,302.261,6.963615,0,6.963615,409.2175,97.43254,0.101242,40.51495,36.58712,0,347.9949
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,73.66411,60.70504,36.36789,33.27359,33.27359,0,-1,0,33.27359,221.3891,27.27264,0,0,73.66411,35.02483,33.27359,0,0,11.36664,308.5283,11.36664,0,11.36664,420.0009,100,0.1012231,36.60094,58.93129,0,382.1924
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,61.81288,56.57633,36.72261,29.4175,29.4175,0,-1,0,29.4175,210.1228,30.84709,0,0,61.81288,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1012231,32.35925,49.4503,0,380.5711
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,41.87702,50.05673,37.1769,72.81866,68.7,0,-1,0,68.7,60.95636,0,4.118658,11.40052,41.87702,72.31579,68.7,0,0,0,318.7582,0,30.43877,-30.43877,387.9156,92.36066,0.1012231,80.10052,33.50161,0,360.6353
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,27.67752,45.03159,36.79107,0,0,0,-1,0,0,0,0,0,0,27.67752,0,0,0,0,33.82085,288.3195,27.67752,0,27.67752,414.1728,98.61237,0.1011769,0,22.14202,0,315.997
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.865773,37.03006,35.65223,99.06997,68.7,0,-1,0,68.7,7.082639,0,30.36997,40.27697,4.865773,72.31579,68.7,0,0,6.143336,313.2292,0,67.45002,-67.45002,343.0742,81.68417,0.1011769,108.977,3.892618,0,318.095
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,34.60053,34.60053,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,81.0878,245.7792,0,45.01677,-45.01677,295.6224,70.38614,0.1011769,47.04252,0,0,245.7792
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,33.64217,33.64217,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,131.1064,200.7624,0,48.35033,-48.35033,244.6566,58.25146,0.1011769,50.5261,0,0,200.7624
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,32.65892,32.65892,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,184.829,152.4121,0,37.20964,-37.20964,205.4342,48.91282,0.1011769,38.88407,0,0,152.4121
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,31.78146,31.78146,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,226.1731,115.2025,0,17.771,-17.771,186.702,44.45276,0.1011769,18.57069,0,0,115.2025
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,31.13425,31.13425,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,245.9186,97.43147,0,8.994031,-8.994031,177.2214,42.19549,0.1011769,9.398762,0,0,97.43147
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,30.59284,30.59284,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,255.912,88.43745,0,28.88247,-28.88247,146.7766,34.94675,0.1011769,30.18218,0,0,88.43745
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,30.08877,30.08877,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,288.0036,59.55498,0,15.14342,-15.14342,130.8141,31.14614,0.1011769,15.82488,0,0,59.55498
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.8296,44.41156,0,0,0,130.8141,31.14614,0.1011769,0,0,0,44.41156
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,29.22998,29.22998,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,304.8296,44.41156,0,15.83598,-15.83598,114.1215,27.17172,0.1011769,16.5486,0,0,44.41156
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,28.89393,28.89393,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,322.4252,28.57557,0,18.76061,-18.76061,94.34605,22.4633,0.1011769,19.60484,0,0,28.57557
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,28.6699,28.6699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,343.2703,9.814965,0,0,0,94.34605,22.4633,0.1011769,0,0,0,9.814965
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.9094117,28.70319,28.45831,51.24949,51.24949,41.06133,0,12.65652,51.24949,1.77448,1.776357E-15,0,0,0.9094117,10.72438,10.18816,0,0,343.2703,9.814965,0,9.814965,-9.814965,84.00017,20,0.1011769,56.37443,0.7275293,81,10.72438
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.78778,32.56618,28.21561,42.69115,42.69115,81,0,22.761,42.69115,36.98138,-7.105427E-15,0,0,15.78778,0,0,38.30885,36.39341,354.1758,0,52.18119,0,52.18119,133.5036,31.7865,0.1013366,46.96027,12.63022,81,15.78778
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,39.74663,40.21791,28.73835,92.96901,92.96901,81,0,22.761,92.96901,42.75256,0,0,0,39.74663,12.59896,11.96901,0,0,301.9946,46.96307,27.14767,0,27.14767,159.2581,37.91853,0.1014105,102.2659,31.7973,81,86.70969
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,65.21731,50.18239,30.10744,37.12004,37.12004,0,-1,0,37.12004,175.693,0,0,0,65.21731,39.07373,37.12004,0,0,274.847,71.39597,26.14357,0,26.14357,184.0601,43.82375,0.1013669,40.83205,52.17385,0,136.6133
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,81.05089,57.70263,31.4703,17.61152,17.61152,0,-1,0,17.61152,460.2153,0,0,0,81.05089,18.53844,17.61152,0,0,248.7034,94.92519,62.51245,0,62.51245,243.3646,57.94384,0.1012629,19.37267,64.84071,0,175.9761
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,81.26543,59.41278,32.80205,38.88879,38.88879,0,-1,0,38.88879,208.9688,0,0,0,81.26543,40.93556,38.88879,0,0,186.1909,151.1864,40.32986,0,40.32986,281.6249,67.05341,0.1011959,42.77766,65.01234,0,232.4518
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,83.97662,62.13588,34.11512,3.239824,3.239824,0,-1,0,3.239824,2592.012,0,0,0,83.97662,3.410341,3.239824,0,0,145.8611,187.4833,80.56628,0,80.56628,358.0568,85.25144,0.1010624,3.563806,67.18129,0,271.4599
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,88.85264,65.86286,35.4282,48.13217,48.13217,0,-1,0,48.13217,184.6013,0,0,0,88.85264,50.66544,48.13217,0,0,65.29479,259.9929,38.18719,0,38.18719,394.2843,93.87703,0.1009992,52.94539,71.08211,0,348.8456
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,72.75721,60.21922,36.2621,33.32687,33.32687,0,-1,0,33.32687,218.314,10.5687,0,0,72.75721,35.08091,33.32687,0,0,27.1076,294.3614,27.1076,0,27.1076,420.0009,100,0.1009544,36.65955,58.20577,0,367.1186
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,52.0093,52.91734,36.61682,29.6752,29.6752,0,-1,0,29.6752,175.2618,20.77225,0,0,52.0093,31.23705,29.6752,0,0,0,318.7582,0,0,0,420.0009,100,0.1009544,32.64272,41.60744,0,370.7675
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,44.59856,50.9015,37.10844,16.24725,16.24725,0,-1,0,16.24725,274.4992,27.49619,0,0,44.59856,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1009544,17.87197,35.67884,0,363.3568
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,25.38606,44.24299,36.72261,63.66648,63.66648,0,-1,0,63.66648,39.87352,0,0,1.333126,25.38606,67.01734,63.66648,0,0,0,318.7582,0,41.63128,-41.63128,376.1176,89.55164,0.1009544,70.03313,20.30885,0,344.1443
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.886901,36.98588,35.60245,88.40267,68.7,0,-1,0,68.7,7.113393,0,19.70267,28.54294,4.886901,72.31579,68.7,0,0,46.25698,277.127,0,67.42889,-67.42889,305.0413,72.62875,0.1009544,97.24294,3.909521,0,282.0139
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.178,209.6981,0,0,0,305.0413,72.62875,0.1009544,0,0,0,209.6981
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,33.56749,33.56749,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,121.178,209.6981,0,8.87114,-8.87114,295.6903,70.40232,0.1009544,9.270341,0,0,209.6981
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,32.60913,32.60913,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,131.0348,200.8269,0,13.60602,-13.60602,281.3483,66.98756,0.1009544,14.21829,0,0,200.8269
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,31.73167,31.73167,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,146.1526,187.2209,0,21.91329,-21.91329,258.2497,61.4879,0.1009544,22.89939,0,0,187.2209
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,31.10314,31.10314,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,170.5007,165.3076,0,27.34903,-27.34903,229.4213,54.624,0.1009544,28.57974,0,0,165.3076
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,30.52439,30.52439,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,200.8885,137.9586,0,9.523546,-9.523546,219.3826,52.23384,0.1009544,9.952106,0,0,137.9586
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,30.01409,30.01409,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,211.4702,128.435,0,2.477037,-2.477037,216.7715,51.61217,0.1009544,2.588503,0,0,128.435
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,29.57847,29.57847,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,214.2225,125.958,0,14.31507,-14.31507,201.6821,48.01946,0.1009544,14.95925,0,0,125.958
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,29.17397,29.17397,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,230.1281,111.6429,0,15.67709,-15.67709,185.157,44.08492,0.1009544,16.38256,0,0,111.6429
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,28.82548,28.82548,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,247.5471,95.96584,0,13.84634,-13.84634,170.5617,40.60985,0.1009544,14.46943,0,0,95.96584
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,28.60144,28.60144,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,262.9319,82.11949,0,19.70001,-19.70001,149.7961,35.66566,0.1009544,20.58651,0,0,82.11949
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.461205,28.7835,28.38986,0,0,0,0,0,0,0,0,0,0,1.461205,0,0,0,0,284.8208,62.41948,1.461205,0,1.461205,151.1823,35.99572,0.100952,0,1.168964,0,63.88069
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,18.57812,33.28265,28.14093,34.13627,34.13627,0,0,0,34.13627,54.42342,0,0,0,18.57812,35.93291,34.13627,0,0,283.3596,63.73457,0,17.35479,-17.35479,132.8887,31.64012,0.100952,37.5499,14.8625,0,82.31269
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,24.34158,35.49813,28.6699,34.61354,34.61354,0,0,0,34.61354,70.32387,0,0,0,24.34158,36.43531,34.61354,0,0,302.6427,46.37978,0,12.09373,-12.09373,120.1408,28.6049,0.100952,38.0749,19.47327,0,70.72137
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,36.43802,40.58062,30.03276,34.30346,34.30346,0,-1,0,34.30346,106.2226,0,0,0,36.43802,36.1089,34.30346,0,0,316.0802,34.28605,0.329115,0,0.329115,120.4531,28.67924,0.1009515,37.7338,29.15041,0,70.72407
