Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,42.73836,44.0266,31.38318,24.35272,24.35272,0,-1,0,24.35272,175.4973,0,0,0,42.73836,25.63445,24.35272,0,0,315.7511,34.58226,17.10392,0,17.10392,136.6793,32.54262,0.1009232,26.78799,34.19069,0,77.32062
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,57.69176,50.52584,32.72737,6.576016,6.576016,0,-1,0,6.576016,877.3056,0,0,0,57.69176,6.922122,6.576016,0,0,298.6472,49.97578,50.76963,0,50.76963,184.8436,44.01029,0.1008395,7.233617,46.1534,0,107.6675
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,84.43598,62.21817,34.028,21.50101,21.50101,0,-1,0,21.50101,392.7072,0,0,0,84.43598,22.63264,21.50101,0,0,247.8775,95.66846,61.80334,0,61.80334,243.4754,57.97021,0.1007377,23.6511,67.54878,0,180.1044
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,77.90919,61.15463,35.33486,51.16434,51.16434,0,-1,0,51.16434,152.2725,0,0,0,77.90919,53.8572,51.16434,0,0,186.0742,151.2915,24.052,0,24.052,266.2931,63.40299,0.1006982,56.28077,62.32736,0,229.2007
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,42.27107,49.115,36.19365,72.0887,68.7,0,-1,0,68.7,61.52995,0,3.388698,10.59757,42.27107,72.31579,68.7,0,0,162.0222,172.9383,0,30.04472,-30.04472,234.6232,55.86255,0.1006982,79.29757,33.81686,0,215.2093
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,36.12859,47.46854,36.54214,23.15056,23.15056,0,-1,0,23.15056,156.0593,0,0,0,36.12859,24.36901,23.15056,0,0,195.4052,142.8935,11.75958,0,11.75958,245.7793,58.51876,0.1006788,25.46561,28.90287,0,179.0221
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,30.64178,46.1939,37.00265,17.20461,17.20461,0,-1,0,17.20461,178.1022,0,0,0,30.64178,18.11011,17.20461,0,0,183.6456,153.4772,12.53167,0,12.53167,257.6679,61.34938,0.1006582,18.92507,24.51343,0,184.119
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,25.0227,44.05165,36.64793,21.40626,21.40626,0,-1,0,21.40626,116.8943,0,0,0,25.0227,22.53291,21.40626,0,0,171.114,164.7557,2.489795,0,2.489795,260.0299,61.91176,0.1006541,23.54689,20.01816,0,189.7784
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.657397,36.81372,35.49665,0,0,0,-1,0,0,0,0,0,0,4.657397,0,0,0,0,168.6241,166.9965,4.657397,0,4.657397,264.4483,62.96376,0.1006465,0,3.725918,0,171.6539
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,34.44495,34.44495,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,163.9668,171.1881,0,39.65392,-39.65392,222.6494,53.01166,0.1006465,41.43835,0,0,171.1881
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,33.48037,33.48037,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,208.0267,131.5342,0,36.67336,-36.67336,183.9923,43.8076,0.1006465,38.32366,0,0,131.5342
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,32.52201,32.52201,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,248.7748,94.86087,0,34.28821,-34.28821,147.8493,35.20216,0.1006465,35.83118,0,0,94.86087
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,31.64455,31.64455,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,286.8729,60.57265,0,5.504548,-5.504548,142.047,33.82066,0.1006465,5.752253,0,0,60.57265
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,31.01601,31.01601,49.36929,49.36929,0,-1,0,49.36929,0,0,7.105427E-15,1.991513,0,51.96767,49.36929,0,0,292.989,55.06811,0,51.96767,-51.96767,87.26832,20.77813,0.1006465,54.30621,0,0,55.06811
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,30.45593,30.45593,0.4482419,0.4482419,0,-1,0,0.4482419,0,0,0,0,0,0.4718336,0.4482419,0,0,350.7309,3.100438,0,0.4718336,-0.4718336,86.77096,20.65971,0.1006465,0.4930661,0,0,3.100438
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,29.96431,29.96431,7.275375,2.497174,0,-1,0,2.497174,0,0,4.778201,5.505739,0,2.628604,2.497174,0,0,351.2551,2.628604,0,2.628604,-2.628604,84.00017,20,0.1006465,8.002913,0,0,2.628604
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,29.51002,29.51002,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006465,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,29.10552,29.10552,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006465,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,28.77569,28.77569,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006465,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,28.54543,28.54543,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1008203,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.494965,28.73647,28.33385,20.81033,20.81033,81,0,22.761,20.81033,7.183762,0,0,0,1.494965,0,0,60.18967,57.18019,290.4622,57.34229,58.67515,0,58.67515,200.1084,47.64476,0.101002,22.89136,1.195972,81,58.83725
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.64389,32.13468,28.10982,48.58105,48.58105,81,0,22.761,48.58105,30.14321,0,0,0,14.64389,0,0,32.41895,30.79801,231.787,110.1499,45.44189,0,45.44189,243.2184,57.90902,0.1011393,53.43915,11.71511,81,124.7938
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,34.02743,38.3135,28.60144,27.98214,27.98214,81,0,22.761,27.98214,121.6041,0,0,0,34.02743,0,0,53.01786,50.36696,186.3451,151.0476,84.39439,0,84.39439,323.2819,76.97173,0.101278,30.78036,27.22194,81,185.0751
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,43.04855,42.56331,29.94564,2.400025,2.400025,0,-1,0,2.400025,1793.67,0,0,0,43.04855,2.526342,2.400025,0,0,101.9507,227.0026,40.5222,0,40.5222,361.7246,86.12474,0.1012114,2.640028,34.43884,0,270.0511
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,45.15401,44.73298,31.31472,0,0,0,-1,0,0,0,0,0,0,45.15401,0,0,0,0,61.42851,263.4726,45.15401,0,45.15401,404.5615,96.32397,0.1011373,0,36.12321,0,308.6266
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,49.85883,47.74619,32.64025,3.395899,3.395899,0,-1,0,3.395899,1468.207,30.0097,0,0,49.85883,3.574631,3.395899,0,0,16.2745,304.1112,16.2745,0,16.2745,420.0009,100,0.1011106,3.735489,39.88706,0,353.97
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,56.48357,51.46872,33.93465,46.55181,46.55181,0,-1,0,46.55181,121.3348,7.481663,0,0,56.48357,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1011106,51.20699,45.18685,0,375.2418
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,59.08985,53.88728,35.24773,0,0,0,-1,0,0,0,59.08985,0,0,59.08985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011106,0,47.27188,0,377.8481
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,49.68797,51.51732,36.08785,14.76033,14.76033,0,-1,0,14.76033,336.6318,34.15078,0,0,49.68797,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1011106,16.23636,39.75037,0,368.4462
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,12.43931,40.03109,36.44257,3.860293,3.860293,0,-1,0,3.860293,322.2375,8.375847,0,0,12.43931,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1011106,4.246322,9.95145,0,331.1975
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,27.46268,45.07572,36.89686,26.42401,26.42401,0,-1,0,26.42401,103.9308,0,3.552714E-15,0,27.46268,27.81474,26.42401,0,0,0,318.7582,0,0.3520586,-0.3520586,419.6297,99.91164,0.1011106,29.06641,21.97015,0,346.2209
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.696359,39.03538,36.54214,0,0,0,-1,0,0,0,8.305182,0,0,8.696359,0,0,0,0,0.3911762,318.4062,0.3911762,0,0.3911762,420.0009,100,0.1011099,0,6.957087,0,327.1025
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.946734,36.80837,35.40953,16.02634,16.02634,0,-1,0,16.02634,30.86628,0,3.552714E-15,0,4.946734,16.86983,16.02634,0,0,0,318.7582,0,11.92309,-11.92309,407.4328,97.00761,0.1011099,17.62897,3.957387,0,323.705
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,34.33916,34.33916,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.24788,306.8351,0,15.1383,-15.1383,391.4756,93.2083,0.1011099,15.81952,0,0,306.8351
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,33.37457,33.37457,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.06821,291.6968,0,72.31579,-72.31579,315.2481,75.05892,0.1011099,84.7914,0,0,291.6968
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,32.43488,32.43488,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.4191,219.381,0,12.57239,-12.57239,301.9956,71.90358,0.1011099,13.13815,0,0,219.381
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,31.55742,31.55742,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.3884,206.8087,0,9.440695,-9.440695,292.0443,69.53421,0.1011099,9.865526,0,0,206.8087
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,30.94134,30.94134,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,134.8781,197.368,0,12.83111,-12.83111,278.5191,66.31393,0.1011099,13.40851,0,0,197.368
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,30.39993,30.39993,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.1349,184.5368,0,41.49621,-41.49621,234.7782,55.89947,0.1011099,43.36354,0,0,184.5368
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,29.89585,29.89585,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.2418,143.0406,0,43.17713,-43.17713,189.2655,45.06313,0.1011099,45.1201,0,0,143.0406
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,29.44156,29.44156,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.2164,99.8635,0,37.51064,-37.51064,149.7258,35.64894,0.1011099,39.19862,0,0,99.8635
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,29.05573,29.05573,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,284.8949,62.35286,0,25.68985,-25.68985,122.6464,29.20146,0.1011099,26.84589,0,0,62.35286
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,28.71968,28.71968,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.4391,36.66301,0,29.21645,-29.21645,91.84953,21.86889,0.1011099,30.53119,0,0,36.66301
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,28.47698,28.47698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.9019,7.446557,0,0,0,91.84953,21.86889,0.1011099,0,0,0,7.446557
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7371709,28.46361,28.2654,2.051214,2.051214,0,0,0,2.051214,35.93828,0,4.440892E-16,0,0.7371709,2.159172,2.051214,0,0,345.9019,7.446557,0,1.422001,-1.422001,90.35061,21.51201,0.1011099,2.256335,0.5897367,0,8.183728
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.04843,29.69206,28.05381,20.5616,20.5616,81,0,22.761,20.5616,29.41614,0,0,0,6.04843,0,0,60.4384,57.41648,347.4818,6.024556,63.4649,0,63.4649,150.5587,35.84724,0.1012826,22.61777,4.838744,81,12.07299
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.73759,33.17474,28.54543,20.03594,20.03594,81,0,22.761,20.03594,83.53786,0,0,0,16.73759,0,0,60.96406,57.91586,284.0169,63.14297,74.65345,0,74.65345,221.3812,52.7097,0.1014367,22.03953,13.39007,81,79.88056
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,28.56985,38.03624,29.89585,60.9248,60.9248,0,-1,0,60.9248,46.89363,0,0,0,28.56985,64.13137,60.9248,0,0,209.3635,130.3311,0,35.56152,-35.56152,183.8961,43.78469,0.1014367,67.01728,22.85588,0,158.9009
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,33.05174,40.842,31.25871,32.54486,32.54486,0,-1,0,32.54486,101.5575,0,0,0,33.05174,34.25775,32.54486,0,0,248.8763,94.76955,0,1.20601,-1.20601,182.6248,43.48201,0.1014367,35.79935,26.44139,0,127.8213
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,44.66909,45.97007,32.59046,24.30079,24.30079,0,-1,0,24.30079,183.8174,0,0,0,44.66909,25.57978,24.30079,0,0,250.2163,93.56355,19.08931,0,19.08931,200.7345,47.79384,0.1014053,26.73087,35.73528,0,138.2326
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,38.10289,45.24484,33.88487,49.73238,49.73238,0,-1,0,49.73238,76.61586,0,0,0,38.10289,52.34987,49.73238,0,0,231.127,110.7439,0,14.24698,-14.24698,185.7169,44.21822,0.1014053,54.70561,30.48231,0,148.8468
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,57.71563,53.33747,35.19795,9.543223,9.543223,0,-1,0,9.543223,604.7813,0,0,0,57.71563,10.0455,9.543223,0,0,246.957,96.49695,47.67014,0,47.67014,230.9407,54.98578,0.1013272,10.49755,46.1725,0,154.2126
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,31.91314,45.55272,36.0194,50.58944,50.58944,0,-1,0,50.58944,63.08261,0,0,0,31.91314,53.25204,50.58944,0,0,199.2868,139.4001,0,21.3389,-21.3389,208.4476,49.63027,0.1013272,55.64838,25.53051,0,171.3132
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,14.05548,40.43283,36.36789,20.98616,20.98616,0,-1,0,20.98616,66.97501,0,0,0,14.05548,22.0907,20.98616,0,0,222.9967,118.0612,0,8.035213,-8.035213,199.9777,47.61364,0.1013272,23.08478,11.24439,0,132.1167
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.212254,37.45649,36.8284,26.71244,26.71244,0,-1,0,26.71244,8.281738,0,3.552714E-15,0,2.212254,28.11835,26.71244,0,0,231.9247,110.026,0,25.9061,-25.9061,172.6703,41.11189,0.1013272,29.38368,1.769803,0,112.2382
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.68159,39.5141,36.44257,54.04697,54.04697,0,-1,0,54.04697,19.76353,0,7.105427E-15,0,10.68159,56.89155,54.04697,0,0,260.7093,84.11985,0,46.20996,-46.20996,123.9607,29.51439,0.1013272,59.45167,8.545271,0,94.80145
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.940526,36.43415,35.32241,16.51446,16.51446,0,-1,0,16.51446,23.86107,0,3.552714E-15,0,3.940526,17.38364,16.51446,0,0,312.0537,37.90989,0,13.44311,-13.44311,109.7904,26.14052,0.1013272,18.1659,3.152421,0,41.85042
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,34.2707,34.2707,52.4856,23.24344,0,-1,0,23.24344,0,0,29.24216,34.49072,0,24.46678,23.24344,0,0,326.9905,24.46678,0,24.46678,-24.46678,84.00017,20,0.1013272,57.73416,0,0,24.46678
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,33.32479,33.32479,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013272,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,32.37888,32.37888,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013272,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,31.50764,31.50764,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013272,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,30.87288,30.87288,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013272,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,30.33147,30.33147,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013272,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,29.83984,29.83984,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013272,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,29.36689,29.36689,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013272,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,28.98105,28.98105,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013272,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,28.6699,28.6699,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013272,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,28.43964,28.43964,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.101466,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.387301,28.60762,28.23428,36.27383,36.27383,81,0,22.761,36.27383,3.824522,0,0,0,1.387301,0,0,44.72617,42.48986,310.0207,39.73959,43.87716,0,43.87716,167.5149,39.88442,0.1016031,39.90122,1.109841,81,41.12689
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,15.5155,32.27198,28.00402,28.97511,28.97511,81,0,22.761,28.97511,53.54767,0,0,0,15.5155,0,0,52.02489,49.42365,266.1436,79.22903,64.93914,0,64.93914,229.1216,54.55265,0.1017721,31.87262,12.4124,81,94.74452
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,28.54163,36.55405,28.49565,18.06253,18.06253,81,0,22.761,18.06253,158.0157,0,0,0,28.54163,0,0,62.93747,59.7906,201.2044,137.6743,88.33223,0,88.33223,312.9209,74.50482,0.1019023,19.86879,22.83331,81,166.2159
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,44.56104,42.91767,29.8274,0,0,0,-1,0,0,0,0,0,0,44.56104,0,0,0,0,112.8722,217.1733,44.56104,0,44.56104,355.1952,84.57011,0.1018292,0,35.64883,0,261.7343
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,43.56577,44.06275,31.17159,33.71638,33.71638,0,-1,0,33.71638,129.2125,0,0,0,43.56577,35.49093,33.71638,0,0,68.31114,257.2782,8.074842,0,8.074842,362.8557,86.39404,0.101816,37.08802,34.85262,0,300.844
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,42.45464,45.13303,32.48467,38.55237,38.55237,0,-1,0,38.55237,110.122,0,0,0,42.45464,40.58145,38.55237,0,0,60.2363,264.5456,1.873198,0,1.873198,364.6328,86.81715,0.1018129,42.40761,33.96371,0,307.0002
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,46.62808,47.9223,33.77908,8.658668,8.658668,0,-1,0,8.658668,538.5134,0,0,0,46.62808,9.114388,8.658668,0,0,58.3631,266.2314,37.51369,0,37.51369,400.2213,95.29061,0.1017515,9.524535,37.30247,0,312.8595
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.94252,38.50481,35.09216,0,0,0,-1,0,0,0,0,0,0,11.94252,0,0,0,0,20.84941,299.9938,11.94252,0,11.94252,411.551,97.98814,0.101732,0,9.554012,0,311.9363
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,43.14614,49.10127,35.9136,30.73732,30.73732,0,-1,0,30.73732,140.3706,1.884182,0,0,43.14614,32.35507,30.73732,0,0,8.906891,310.742,8.906891,0,8.906891,420.0009,100,0.1017174,33.81105,34.51691,0,353.8882
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,18.41312,41.62732,36.2621,23.78967,23.78967,0,-1,0,23.78967,77.39968,0,0,0,18.41312,25.04175,23.78967,0,0,0,318.7582,0,6.628628,-6.628628,413.0136,98.33639,0.1017174,26.16863,14.7305,0,337.1714
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,18.74573,42.20463,36.72261,2.521223,2.521223,0,-1,0,2.521223,743.5175,8.726672,0,0,18.74573,2.653919,2.521223,0,0,7.365142,312.1296,7.365142,0,7.365142,420.0009,100,0.1017054,2.773345,14.99659,0,330.8753
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.67935,39.40559,36.33678,26.12494,26.12494,0,-1,0,26.12494,40.87798,3.552714E-15,0,0,10.67935,27.49994,26.12494,0,0,0,318.7582,0,16.82059,-16.82059,402.2704,95.77847,0.1017054,28.73744,8.543479,0,329.4376
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.568689,36.48734,35.19795,61.47689,61.47689,0,-1,0,61.47689,7.431555,0,0,0,4.568689,64.71252,61.47689,0,0,18.68954,301.9376,0,60.14383,-60.14383,338.8732,80.68394,0.1017054,67.62458,3.654951,0,306.5063
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,34.16491,34.16491,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,85.51602,241.7938,0,50.21695,-50.21695,285.9399,68.0808,0.1017054,52.47672,0,0,241.7938
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,33.219,33.219,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,141.3126,191.5769,0,42.90172,-42.90172,240.7175,57.31358,0.1017054,44.8323,0,0,191.5769
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,32.27308,32.27308,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,188.9812,148.6751,0,21.10468,-21.10468,218.4712,52.01686,0.1017054,22.05439,0,0,148.6751
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,31.41429,31.41429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.4309,127.5705,0,0,0,218.4712,52.01686,0.1017054,0,0,0,127.5705
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,30.80443,30.80443,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,212.4309,127.5705,0,4.531885,-4.531885,213.6942,50.87947,0.1017054,4.73582,0,0,127.5705
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,30.24435,30.24435,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,217.4663,123.0386,0,39.30893,-39.30893,172.259,41.01395,0.1017054,41.07783,0,0,123.0386
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,29.77139,29.77139,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,261.1429,83.72964,0,44.53996,-44.53996,125.3097,29.83559,0.1017054,46.54426,0,0,83.72964
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,29.3171,29.3171,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,310.6317,39.18968,0,18.53104,-18.53104,105.7763,25.18478,0.1017054,19.36494,0,0,39.18968
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,28.93127,28.93127,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,331.2218,20.65864,0,3.962003,-3.962003,101.6,24.19042,0.1017054,4.140293,0,0,20.65864
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,28.61389,28.61389,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,335.624,16.69663,0,10.2209,-10.2209,90.82619,21.62524,0.1017054,10.68084,0,0,16.69663
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,28.38986,28.38986,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,0,2.705832,2.570541,0,0,346.9806,6.475733,0,2.705832,-2.705832,87.97399,20.94615,0.1017054,2.827595,0,0,6.475733
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5515079,28.32644,28.17827,24.97594,24.97594,20.87061,0,7.548264,24.97594,2.208156,0,0,0,0.5515079,4.321408,4.105338,0,0,349.987,3.7699,0,3.7699,-3.7699,84.00017,20,0.1017054,27.47354,0.4412063,81,4.321408
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.26563,32.15039,27.95424,26.15096,26.15096,81,0,22.761,26.15096,58.37501,0,0,0,15.26563,0,0,54.84904,52.10659,354.1758,0,67.37222,0,67.37222,147.9151,35.2178,0.1018695,28.76606,12.2125,81,15.26563
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,37.94356,39.33855,28.43964,30.19037,30.19037,81,0,22.761,30.19037,125.681,0,0,0,37.94356,0,0,50.80963,48.26915,286.8036,60.63499,86.2127,0,86.2127,229.7036,54.69123,0.1020025,33.20941,30.35485,81,98.57854
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,53.4225,45.72956,29.75272,29.23952,29.23952,0,-1,0,29.23952,182.7065,0,0,0,53.4225,30.77845,29.23952,0,0,200.5909,138.2264,22.64405,0,22.64405,251.1857,59.80599,0.1019655,32.16348,42.738,0,191.6489
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,62.46544,50.37381,31.12181,11.77699,11.77699,0,-1,0,11.77699,530.4023,0,0,0,62.46544,12.39683,11.77699,0,0,177.9468,158.6061,50.0686,0,50.0686,298.6849,71.11531,0.1018838,12.95469,49.97235,0,221.0715
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,78.38226,57.82454,32.43488,11.45945,11.45945,0,-1,0,11.45945,683.9966,0,0,0,78.38226,12.06258,11.45945,0,0,127.8782,203.6678,66.31969,0,66.31969,361.6013,86.09537,0.1017757,12.6054,62.70581,0,282.0501
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,80.60931,60.26085,33.71062,0,0,0,-1,0,0,0,19.05077,0,0,80.60931,0,0,0,0,61.55855,263.3555,61.55855,0,61.55855,420.0009,100,0.1016755,0,64.48745,0,343.9648
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,72.47691,58.60746,35.00503,19.92984,19.92984,0,-1,0,19.92984,363.6603,51.49813,0,0,72.47691,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1016755,21.92282,57.98153,0,391.2351
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,64.53991,56.5528,35.82648,0,0,0,-1,0,0,0,64.53991,0,0,64.53991,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016755,0,51.63192,0,383.2981
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,54.49687,53.28438,36.16253,35.40992,35.40992,0,-1,0,35.40992,153.9028,17.22326,0,0,54.49687,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1016755,38.95092,43.5975,0,373.2551
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,25.27995,44.0989,36.61682,30.62843,30.62843,0,-1,0,30.62843,82.53755,0,0,0,25.27995,32.24045,30.62843,0,0,0,318.7582,0,6.960495,-6.960495,412.6638,98.2531,0.1016755,33.69127,20.22396,0,344.0382
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,21.07291,42.43359,36.2621,53.10225,53.10225,0,-1,0,53.10225,39.68365,0,0,0,21.07291,55.89711,53.10225,0,0,7.733883,311.7977,0,34.8242,-34.8242,375.9559,89.51313,0.1016755,58.41248,16.85833,0,332.8706
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.938797,36.52364,35.12949,36.52234,36.52234,0,-1,0,36.52234,13.52267,0,0,0,4.938797,38.44456,36.52234,0,0,46.42743,276.9735,0,33.50577,-33.50577,340.6377,81.10406,0.1016755,40.17457,3.951037,0,281.9123
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,34.09645,34.09645,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,83.65607,243.4678,0,46.26217,-46.26217,291.8731,69.49346,0.1016755,48.34397,0,0,243.4678
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,33.16921,33.16921,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,135.0585,197.2056,0,49.20664,-49.20664,240.0048,57.14388,0.1016755,51.42094,0,0,197.2056
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,32.2233,32.2233,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,189.7325,147.9989,0,59.23873,-59.23873,177.5617,42.2765,0.1016755,61.90447,0,0,147.9989
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,31.38318,31.38318,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,255.5533,88.76022,0,5.973504,-5.973504,171.265,40.77731,0.1016755,6.242311,0,0,88.76022
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,30.73597,30.73597,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,262.1906,82.78672,0,9.253079,-9.253079,161.5114,38.45502,0.1016755,9.669468,0,0,82.78672
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,30.19456,30.19456,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,272.4718,73.53364,0,8.824412,-8.824412,152.2097,36.24033,0.1016755,9.22151,0,0,73.53364
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,29.7216,29.7216,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,282.2767,64.70923,0,43.04227,-43.04227,106.8391,25.43784,0.1016755,44.97917,0,0,64.70923
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,29.24865,29.24865,18.21907,18.21907,0,-1,0,18.21907,0,0,3.552714E-15,0,0,19.17797,18.21907,0,0,330.1014,21.66696,0,19.17797,-19.17797,86.62379,20.62467,0.1016755,20.04098,0,0,21.66696
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,28.88148,28.88148,20.43317,2.36454,0,-1,0,2.36454,0,0,18.06863,20.11194,0,2.48899,2.36454,0,0,351.4102,2.48899,0,2.48899,-2.48899,84.00017,20,0.1016755,22.47648,0,0,2.48899
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,28.5641,28.5641,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016755,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,28.33385,28.33385,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1018066,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.199152,28.4509,28.12849,21.82663,21.82663,81,0,22.761,21.82663,5.493989,0,0,0,1.199152,0,0,59.17337,56.21471,311.9265,38.02441,57.41386,0,57.41386,178.549,42.51158,0.1019839,24.00929,0.9593219,81,39.22356
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.02047,31.76178,27.9169,43.08604,43.08604,81,0,22.761,43.08604,32.54063,0,0,0,14.02047,0,0,37.91396,36.01826,254.5126,89.69688,50.03873,0,50.03873,226.0199,53.81415,0.1021321,47.39464,11.21637,81,103.7173
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,36.91893,38.9702,28.38986,11.77661,11.77661,81,0,22.761,11.77661,313.4937,0,0,0,36.91893,0,0,69.22339,65.76222,204.4739,134.7317,102.6812,0,102.6812,323.4318,77.00742,0.102237,12.95427,29.53515,81,171.6507
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,61.28399,48.34226,29.70293,19.30661,19.30661,0,-1,0,19.30661,317.4249,0,0,0,61.28399,20.32275,19.30661,0,0,101.7927,227.1448,40.96124,0,40.96124,362.291,86.2596,0.1021704,21.23727,49.02719,0,288.4288
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,60.77848,49.69638,31.04713,0,0,0,-1,0,0,0,0,0,0,60.77848,0,0,0,0,60.83148,264.0099,60.77848,0,60.77848,419.9506,99.98803,0.1020717,0,48.62279,0,324.7884
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,48.12983,46.83843,32.34154,0,0,0,-1,0,0,0,48.07683,0,0,48.12983,0,0,0,0,0.05299851,318.7105,0.05299851,0,0.05299851,420.0009,100,0.1020716,0,38.50386,0,366.8404
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,43.34497,46.66457,33.6235,39.68377,39.68377,0,-1,0,39.68377,109.2259,1.572584,0,0,43.34497,41.77239,39.68377,0,0,0,318.7582,0,0,0,420.0009,100,0.1020716,43.65215,34.67598,0,362.1032
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,42.68864,47.86109,34.91791,0,0,0,-1,0,0,0,42.68864,0,0,42.68864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020716,0,34.15091,0,361.4469
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,34.04493,45.93441,35.73936,2.742301,2.742301,0,-1,0,2.742301,1241.473,31.15829,0,0,34.04493,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1020716,3.016531,27.23594,0,352.8032
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,33.2481,46.01855,36.05674,22.66573,22.66573,0,-1,0,22.66573,146.6888,9.389434,0,0,33.2481,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1020716,24.9323,26.59848,0,352.0063
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,15.29191,40.90942,36.47369,54.43545,54.43545,0,-1,0,54.43545,28.09182,0,7.105427E-15,0,15.29191,57.30048,54.43545,0,0,0,318.7582,0,42.00857,-42.00857,375.7199,89.45695,0.1020716,59.879,12.23353,0,334.0501
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.5333,39.14718,36.12519,34.71882,34.71882,0,-1,0,34.71882,30.33887,0,0,0,10.5333,36.54613,34.71882,0,0,46.67619,276.7497,0,26.01283,-26.01283,348.3,82.92841,0.1020716,38.19071,8.426641,0,287.283
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.346823,36.24868,35.0237,58.3577,58.3577,0,-1,0,58.3577,7.448586,0,7.105427E-15,0,4.346823,61.42915,58.3577,0,0,75.57933,250.7368,0,57.08233,-57.08233,288.1299,68.60223,0.1020716,64.19347,3.477458,0,255.0836
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,33.99066,33.99066,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,139.0042,193.6545,0,24.30356,-24.30356,262.5117,62.50267,0.1020716,25.39722,0,0,193.6545
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.0081,169.3509,0,0,0,262.5117,62.50267,0.1020716,0,0,0,169.3509
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,32.13617,32.13617,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,166.0081,169.3509,0,38.43505,-38.43505,221.9976,52.85647,0.1020716,40.16463,0,0,169.3509
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,31.29605,31.29605,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,208.7137,130.9159,0,25.7432,-25.7432,194.8619,46.3956,0.1020716,26.90164,0,0,130.9159
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,30.66129,30.66129,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,237.3173,105.1727,0,3.435821,-3.435821,191.2402,45.5333,0.1020716,3.590432,0,0,105.1727
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,30.11988,30.11988,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,241.1348,101.7369,0,25.17625,-25.17625,164.7021,39.21472,0.1020716,26.30918,0,0,101.7369
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,29.64693,29.64693,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,269.1085,76.56062,0,16.47746,-16.47746,147.3334,35.07931,0.1020716,17.21894,0,0,76.56062
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,29.17397,29.17397,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,287.4167,60.08316,0,32.63491,-32.63491,112.9332,26.88879,0.1020716,34.10349,0,0,60.08316
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,28.82548,28.82548,54.61013,26.07584,0,-1,0,26.07584,0,0,28.53429,33.9953,0,27.44825,26.07584,0,0,323.6778,27.44825,0,27.44825,-27.44825,84.00017,20,0.1020716,60.07114,0,0,27.44825
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,28.51432,28.51432,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020716,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,28.28407,28.28407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020716,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9997437,28.3411,28.07248,5.786909,5.786909,78.1027,0,22.02798,5.786909,17.27596,0,0,0,0.9997437,0,0,72.31579,68.7,354.1758,0,69.69975,0,69.69975,150.1232,35.74353,0.1022169,6.3656,0.799795,81,0.9997437
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.31035,30.93476,27.84845,28.27506,28.27506,81,0,22.761,28.27506,40.00114,0,0,0,11.31035,0,0,52.72494,50.08869,284.4761,62.72977,61.39904,0,61.39904,208.3714,49.61214,0.1023881,31.10257,9.048278,81,74.04012
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.78627,31.5812,28.35252,3.197298,3.197298,75.51308,0,21.37281,3.197298,368.6323,0,0,0,11.78627,0,0,72.31579,68.7,223.077,117.9889,80.48627,0,80.48627,284.7274,67.7921,0.1025037,3.517028,9.429018,81,129.7752
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,17.59235,34.5407,29.63448,63.94337,63.94337,0,-1,0,63.94337,27.51238,0,0,1.637714,17.59235,67.30882,63.94337,0,0,142.5907,190.4265,0,49.71647,-49.71647,232.3216,55.31456,0.1025037,70.33772,14.07388,0,208.0189
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,25.2296,38.17343,30.97867,38.57583,38.57583,0,-1,0,38.57583,65.4026,0,0,0,25.2296,40.60614,38.57583,0,0,197.8313,140.7101,0,15.37654,-15.37654,216.1133,51.45545,0.1025037,42.43341,20.18368,0,165.9397
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.94549,35.34053,32.27308,0,0,0,-1,0,0,0,0,0,0,10.94549,0,0,0,0,214.9163,125.3335,10.94549,0,10.94549,226.4971,53.92778,0.1024859,0,8.756389,0,136.279
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,26.09369,41.13475,33.55504,33.07917,33.07917,0,-1,0,33.07917,78.88254,0,0,0,26.09369,34.82018,33.07917,0,0,203.9708,135.1845,0,8.726491,-8.726491,217.2986,51.73766,0.1024859,36.38709,20.87495,0,161.2782
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,24.62544,42.04364,34.84945,47.49897,47.49897,0,-1,0,47.49897,51.84416,0,0,0,24.62544,49.99892,47.49897,0,0,213.6669,126.458,0,25.37347,-25.37347,190.5526,45.36958,0.1024859,52.24887,19.70035,0,151.0834
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,44.92062,49.43042,35.6709,0,0,0,-1,0,0,0,0,0,0,44.92062,0,0,0,0,241.8597,101.0845,44.92062,0,44.92062,233.168,55.51609,0.1024131,0,35.9365,0,146.0051
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,33.65137,46.06789,35.98206,6.856367,6.856367,0,-1,0,6.856367,490.8047,0,0,0,33.65137,7.217228,6.856367,0,0,196.9391,141.5131,26.43414,0,26.43414,258.2457,61.48694,0.1023702,7.542003,26.9211,0,175.1644
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.132088,38.4803,36.44257,0,0,0,-1,0,0,0,0,0,0,7.132088,0,0,0,0,170.5049,165.3038,7.132088,0,7.132088,265.0117,63.09791,0.1023587,0,5.70567,0,172.4359
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.64682,39.40352,36.05674,0,0,0,-1,0,0,0,0,0,0,11.64682,0,0,0,0,163.3728,171.7227,11.64682,0,11.64682,276.0609,65.72865,0.1023398,0,9.317453,0,183.3695
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.940648,36.36097,34.96769,32.30357,32.30357,0,-1,0,32.30357,15.29443,0,0,0,4.940648,34.00376,32.30357,0,0,151.726,182.2048,0,29.06311,-29.06311,245.4257,58.43457,0.1023398,35.53393,3.952518,0,187.1455
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,33.95332,33.95332,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,184.0184,153.1417,0,13.93546,-13.93546,230.7364,54.93713,0.1023398,14.56256,0,0,153.1417
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,33.04475,33.04475,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,199.5022,139.2062,0,51.80616,-51.80616,176.1279,41.93514,0.1023398,54.13744,0,0,139.2062
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,32.09883,32.09883,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,257.0646,87.40007,0,49.66734,-49.66734,123.774,29.46993,0.1023398,51.90237,0,0,87.40007
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,31.25871,31.25871,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,312.2505,37.73273,0,15.65586,-15.65586,107.2712,25.54072,0.1023398,16.36037,0,0,37.73273
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,30.61151,30.61151,41.3395,20.97303,0,-1,0,20.97303,0,0,20.36647,24.50042,0,22.07687,20.97303,0,0,329.6459,22.07687,0,22.07687,-22.07687,84.00017,20,0.1023398,45.47345,0,0,22.07687
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,30.0701,30.0701,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023398,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,29.59714,29.59714,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023398,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,29.12419,29.12419,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023398,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,28.77569,28.77569,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023398,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,28.47698,28.47698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023398,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,28.23428,28.23428,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1025063,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3828153,28.1441,28.04136,8.922365,8.922365,81,0,22.761,8.922365,4.290514,0,0,0,0.3828153,0,0,72.07764,68.47375,290.2635,57.52108,68.85657,0,68.85657,209.9558,49.98937,0.1026644,9.814601,0.3062522,81,57.90389
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.769071,29.64403,27.81111,32.88268,32.88268,81,0,22.761,32.88268,20.58552,0,0,0,6.769071,0,0,48.11732,45.71146,221.4069,119.492,52.48053,0,52.48053,259.7432,61.84349,0.1028212,36.17095,5.415257,81,126.2611
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.34602,31.40757,28.30273,83.33677,83.33677,81,0,22.761,83.33677,13.61466,0,0,0,11.34602,2.45976,2.336772,0,0,168.9264,166.7245,8.886259,0,8.886259,268.1734,63.85069,0.1028442,91.67045,9.076816,81,178.0705
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,18.09011,34.62613,29.57847,6.985775,6.985775,0,-1,0,6.985775,258.9563,0,0,0,18.09011,7.353447,6.985775,0,0,160.0401,174.7221,10.73666,0,10.73666,278.3591,66.27585,0.1028268,7.684352,14.47208,0,192.8122
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.76299,34.75347,30.91022,0,0,0,-1,0,0,0,0,0,0,13.76299,0,0,0,0,149.3035,184.3851,13.76299,0,13.76299,291.4158,69.38458,0.1028045,0,11.01039,0,198.1481
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.06037,35.03748,32.2233,24.94445,24.94445,0,-1,0,24.94445,40.33109,0,0,0,10.06037,26.25732,24.94445,0,0,135.5405,196.7718,0,16.19695,-16.19695,274.3427,65.31957,0.1028045,27.4389,8.048296,0,206.8322
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.801299,35.95621,33.48037,36.17812,36.17812,0,-1,0,36.17812,24.32768,0,0,0,8.801299,38.08223,36.17812,0,0,153.5371,180.5748,0,29.28094,-29.28094,243.4779,57.97082,0.1028045,39.79594,7.041039,0,189.3761
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,19.59958,40.44348,34.77478,42.22729,42.22729,0,-1,0,42.22729,46.41448,0,0,0,19.59958,44.44978,42.22729,0,0,186.0715,151.2939,0,24.8502,-24.8502,217.2835,51.73407,0.1028045,46.45002,15.67966,0,170.8935
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,11.51108,38.9126,35.61489,46.84351,46.84351,0,-1,0,46.84351,24.57347,0,0,0,11.51108,49.30896,46.84351,0,0,213.6828,126.4437,0,37.79789,-37.79789,177.4411,42.24779,0.1028045,51.52787,9.208862,0,137.9548
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,13.045,39.70658,35.95094,0,0,0,-1,0,0,0,0,0,0,13.045,0,0,0,0,255.6805,88.64581,13.045,0,13.045,189.8166,45.19435,0.1027834,0,10.436,0,101.6908
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.196391,38.42327,36.36789,16.56176,16.56176,0,-1,0,16.56176,43.45185,0,3.552714E-15,0,7.196391,17.43343,16.56176,0,0,242.6355,100.3863,0,10.23704,-10.23704,179.0258,42.62512,0.1027834,18.21793,5.757113,0,107.5827
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.727231,37.60962,35.98206,53.19115,53.19115,0,-1,0,53.19115,10.76726,0,7.105427E-15,0,5.727231,55.99068,53.19115,0,0,254.0099,90.14928,0,50.26345,-50.26345,126.0435,30.0103,0.1027834,58.51027,4.581784,0,95.8765
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.971826,36.31963,34.91791,9.022633,9.022633,0,-1,0,9.022633,55.10393,0,0,0,4.971826,9.497508,9.022633,0,0,309.8582,39.88582,0,4.525682,-4.525682,121.273,28.87447,0.1027834,9.924896,3.97746,0,44.85765
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,33.90354,33.90354,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,314.8868,35.36014,0,2.722142,-2.722142,118.4036,28.19129,0.1027834,2.844639,0,0,35.36014
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,33.00741,33.00741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.9114,32.638,0,0,0,118.4036,28.19129,0.1027834,0,0,0,32.638
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,32.0615,32.0615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.9114,32.638,0,0,0,118.4036,28.19129,0.1027834,0,0,0,32.638
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,31.2276,31.2276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.9114,32.638,0,0,0,118.4036,28.19129,0.1027834,0,0,0,32.638
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,30.57417,30.57417,33.13418,31.0061,0,-1,0,31.0061,0,0,2.128083,5.441501,0,32.638,31.0061,0,0,317.9114,32.638,0,32.638,-32.638,84.00017,20,0.1027834,36.4476,0,0,32.638
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,30.03276,30.03276,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027834,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,29.5598,29.5598,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027834,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,29.08685,29.08685,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027834,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,28.75702,28.75702,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027834,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,28.43964,28.43964,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027834,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,28.21561,28.21561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027834,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6398029,28.17576,28.00402,0,0,0,0,0,0,0,0,0,0,0.6398029,0,0,0,0,354.1758,0,0.6398029,0,0.6398029,84.60714,20.14452,0.1027823,0,0.5118423,0,0.6398029
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.892173,29.09414,27.77377,37.53976,37.53976,32.34517,0,10.45133,37.53976,13.03198,0,0,0,4.892173,5.467996,5.194596,0,0,353.536,0.5758226,0,0.5758226,-0.5758226,84.00017,20,0.1027823,41.29374,3.913738,81,5.467996
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.775296,29.83097,28.2654,37.47267,37.47267,81,0,22.761,37.47267,15.41202,7.105427E-15,0,0,5.775296,0,0,43.52733,41.35097,354.1758,0,47.12626,0,47.12626,128.7081,30.64472,0.102923,41.21993,4.620237,81,5.775296
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.58915,32.45722,29.54114,41.34347,41.34347,0,-1,0,41.34347,25.61262,0,0,3.172928,10.58915,43.51944,41.34347,0,0,307.0495,42.41364,0,32.9303,-32.9303,93.99648,22.38007,0.102923,45.47782,8.471317,0,53.00278
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.933678,32.50742,30.87288,61.0574,14.64616,0,-1,0,14.64616,40.51352,0,46.41124,57.02657,5.933678,15.41702,14.64616,0,0,343.6388,9.483338,0,9.483338,-9.483338,84.00017,20,0.102923,67.16314,4.746942,0,15.41702
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.772228,33.22963,32.18596,0,0,0,-1,0,0,0,0,0,0,3.772228,0,0,0,0,354.1758,0,3.772228,0,3.772228,87.57882,20.85206,0.1029169,0,3.017783,0,3.772228
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.933036,35.40543,33.4617,44.36779,9.81164,0,-1,0,9.81164,70.66134,0,34.55615,44.26204,6.933036,10.32804,9.81164,0,0,350.4036,3.395006,0,3.395006,-3.395006,84.00017,20,0.1029169,48.80457,5.546429,0,10.32804
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.5287,38.33881,34.76233,0,0,0,-1,0,0,0,0,0,0,12.5287,0,0,0,0,354.1758,0,12.5287,0,12.5287,95.88594,22.82994,0.1028966,0,10.02296,0,12.5287
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.77909,39.84226,35.58378,16.94857,16.94857,0,-1,0,16.94857,87.19963,0,0,5.123359,14.77909,17.8406,16.94857,0,0,341.6471,11.27583,0,3.06151,-3.06151,92.65883,22.06158,0.1028966,18.64343,11.82327,0,26.05493
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.596437,38.04708,35.88249,23.67962,15.02022,0,-1,0,15.02022,50.57473,0,8.65939,16.80064,7.596437,15.81076,15.02022,0,0,345.0488,8.214325,0,8.214325,-8.214325,84.00017,20,0.1028966,26.04758,6.07715,0,15.81076
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.764811,38.22923,36.29944,60.7947,6.42657,0,-1,0,6.42657,105.2632,0,54.36813,65.58885,6.764811,6.764811,6.42657,0,0,354.1758,0,0,0,0,84.00017,20,0.1028966,66.87417,5.411849,0,6.764811
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.106954,37.6495,35.9136,0,0,0,-1,0,0,0,0,0,0,6.106954,0,0,0,0,354.1758,0,6.106954,0,6.106954,89.79373,21.37942,0.1028867,0,4.885563,0,6.106954
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.773906,36.19434,34.84945,40.83445,9.756657,0,-1,0,9.756657,48.92973,0,31.07779,38.7894,4.773906,10.27017,9.756657,0,0,348.0688,5.496259,0,5.496259,-5.496259,84.00017,20,0.1028867,44.91789,3.819125,0,10.27017
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,33.83508,33.83508,80.24735,0,0,-1,0,0,0,0,80.24735,88.27209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028867,88.27209,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,32.95763,32.95763,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028867,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,32.01171,32.01171,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028867,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,31.17159,31.17159,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028867,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,30.54306,30.54306,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028867,31.6282,0,0,0
