Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,50.85294,51.26127,35.49665,38.87034,38.87034,0,-1,0,38.87034,130.8271,9.93679,0,0,50.85294,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.103653,42.75737,40.68235,0,369.6112
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,46.14701,50.07755,35.88249,23.14341,23.14341,0,-1,0,23.14341,199.3959,21.78552,0,0,46.14701,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.103653,25.45775,36.91761,0,364.9052
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,25.40683,43.07332,35.60245,54.54517,54.54517,0,-1,0,54.54517,46.57942,0,7.105427E-15,0,25.40683,57.41597,54.54517,0,0,0,318.7582,0,32.00915,-32.00915,386.2602,91.96654,0.103653,59.99969,20.32546,0,344.165
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.633116,35.85324,34.55074,27.80659,27.80659,0,-1,0,27.80659,16.66194,0,0,0,4.633116,29.27009,27.80659,0,0,35.56572,286.7491,0,24.63698,-24.63698,360.2906,85.7833,0.103653,30.58725,3.706493,0,291.3822
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,33.60483,33.60483,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,62.94014,262.1121,0,40.47126,-40.47126,317.6301,75.62607,0.103653,42.29247,0,0,262.1121
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,32.74604,32.74604,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,107.9082,221.6408,0,26.4844,-26.4844,289.7131,68.97918,0.103653,27.6762,0,0,221.6408
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,31.78146,31.78146,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,137.3353,195.1564,0,20.46564,-20.46564,268.1404,63.84283,0.103653,21.38659,0,0,195.1564
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,30.92889,30.92889,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,160.0749,174.6908,0,47.32334,-47.32334,218.2573,51.96591,0.103653,49.45289,0,0,174.6908
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,30.29413,30.29413,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,212.6564,127.3675,0,1.015146,-1.015146,217.1872,51.71114,0.103653,1.060827,0,0,127.3675
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,29.79006,29.79006,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,213.7843,126.3523,0,14.01404,-14.01404,202.4151,48.19398,0.103653,14.64467,0,0,126.3523
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,29.29843,29.29843,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,229.3555,112.3383,0,40.7169,-40.7169,159.4957,37.9751,0.103653,42.54916,0,0,112.3383
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,28.80681,28.80681,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,274.5965,71.62138,0,30.1735,-30.1735,127.6901,30.40234,0.103653,31.53131,0,0,71.62138
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,28.51432,28.51432,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,308.1226,41.44788,0,10.44003,-10.44003,116.6853,27.78216,0.103653,10.90983,0,0,41.44788
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,28.21561,28.21561,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,319.7227,31.00785,0,12.27042,-12.27042,103.7512,24.70261,0.103653,12.82259,0,0,31.00785
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,27.93557,27.93557,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,333.3564,18.73743,0,8.464705,-8.464705,94.82857,22.57819,0.103653,8.845616,0,0,18.73743
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,27.76132,27.76132,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,342.7617,10.27272,0,7.200119,-7.200119,87.23898,20.77114,0.103653,29.79912,0,81,10.27272
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.998752,28.62598,27.54974,65.93813,65.93813,81,0,22.761,65.93813,6.064401,0,0,0,3.998752,0,0,15.06188,14.30878,350.7618,3.072605,18.30753,0,18.30753,104.607,24.90639,0.1037044,72.53194,3.199002,81,7.071358
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.98291,31.33144,28.05381,52.80217,52.80217,81,0,22.761,52.80217,22.69398,0,0,0,11.98291,0,0,28.19783,26.78794,332.4543,19.54939,38.77085,0,38.77085,141.3883,33.66381,0.1038117,58.08239,9.586329,81,31.5323
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.72631,32.17889,29.22998,33.9691,33.9691,0,-1,0,33.9691,31.57667,0,7.105427E-15,0,10.72631,35.75694,33.9691,0,0,293.6834,54.44315,0,25.03063,-25.03063,115.0037,27.38177,0.1038117,37.366,8.581048,0,65.16946
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.04513,34.77603,30.57417,18.45578,18.45578,0,-1,0,18.45578,81.51989,0,3.552714E-15,0,15.04513,19.42713,18.45578,0,0,321.4952,29.41252,0,4.382004,-4.382004,110.3846,26.28201,0.1038117,20.30136,12.0361,0,44.45765
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.86833,37.23693,31.88725,18.05743,18.05743,0,-1,0,18.05743,104.4907,3.552714E-15,0,0,18.86833,19.00782,18.05743,0,0,326.3641,25.03051,0,0.1394916,-0.1394916,110.2376,26.247,0.1038117,19.86317,15.09466,0,43.89884
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.36021,37.513,33.15054,44.21514,38.23867,0,-1,0,38.23867,40.16932,0,5.976466,22.07174,15.36021,40.25124,38.23867,0,0,326.5191,24.89102,0,24.89102,-24.89102,84.00017,20,0.1038117,48.63665,12.28817,0,40.25124
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,23.30693,41.21873,34.44495,15.46254,15.46254,0,-1,0,15.46254,150.7316,0,0,12.58048,23.30693,16.27636,15.46254,0,0,354.1758,0,7.030573,0,7.030573,90.66995,21.58804,0.1038006,17.00879,18.64555,0,23.30693
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.70321,40.61314,35.19795,7.086549,7.086549,0,-1,0,7.086549,263.9255,0,0,0,18.70321,7.459525,7.086549,0,0,347.1452,6.327516,11.24368,0,11.24368,101.3366,24.12773,0.103783,7.795203,14.96257,0,25.03072
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.61732,41.15862,35.45932,2.73882,2.73882,0,-1,0,2.73882,716.269,0,0,0,19.61732,2.882969,2.73882,0,0,335.9016,16.44683,16.73435,0,16.73435,117.2122,27.90762,0.1037568,3.012702,15.69386,0,36.06415
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.6619,38.3238,35.85137,55.89733,38.16117,0,-1,0,38.16117,22.6982,0,17.73616,29.90894,8.6619,40.16965,38.16117,0,0,319.1672,31.50775,0,31.50775,-31.50775,84.00017,20,0.1037568,61.48706,6.92952,0,40.16965
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.84042,38.62786,35.52777,44.05044,10.2984,0,-1,0,10.2984,105.2632,0,33.75205,46.39581,10.84042,10.84042,10.2984,0,0,354.1758,0,0,0,0,84.00017,20,0.1037568,48.45549,8.672334,0,10.84042
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.601456,35.78782,34.49474,72.78109,4.371384,0,-1,0,4.371384,105.2632,0,68.40971,79.18492,4.601456,4.601456,4.371384,0,0,354.1758,0,0,0,0,84.00017,20,0.1037568,80.0592,3.681165,0,4.601456
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,33.55504,33.55504,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037568,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,32.69625,32.69625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037568,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,31.75034,31.75034,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037568,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,30.91022,30.91022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037568,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,30.28168,30.28168,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037568,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,29.75272,29.75272,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037568,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,29.27976,29.27976,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037568,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,28.79436,28.79436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037568,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,28.49565,28.49565,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037568,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,28.19694,28.19694,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037568,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,27.93557,27.93557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037568,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,27.76132,27.76132,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1039175,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.824337,29.39488,27.54974,11.89183,11.89183,81,0,22.761,11.89183,57.38676,0,0,0,6.824337,0,0,69.10817,65.65276,292.2979,55.69012,72.4771,0,72.4771,211.4605,50.34764,0.1040612,13.08101,5.459469,81,62.51446
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.0585,32.18135,28.04136,2.14068,2.14068,74.45647,0,21.10549,2.14068,703.4447,0,0,0,15.0585,0,0,72.31579,68.7,219.8208,120.9195,83.7585,0,83.7585,290.9208,69.26672,0.1041593,2.354748,12.0468,81,135.978
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,35.97701,39.55957,29.21131,39.13499,39.13499,0,-1,0,39.13499,91.93055,0,0,0,35.97701,41.19473,39.13499,0,0,136.0623,196.3022,0,5.217714,-5.217714,285.4209,67.95721,0.1041593,43.04849,28.78161,0,232.2792
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,59.40514,48.64669,30.54306,37.18899,37.18899,0,-1,0,37.18899,159.7385,0,0,0,59.40514,39.1463,37.18899,0,0,141.8598,191.0844,20.25884,0,20.25884,304.6401,72.53321,0.1041276,40.90789,47.52412,0,250.4896
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,33.41619,41.62386,31.88725,0,0,0,-1,0,0,0,0,0,0,33.41619,0,0,0,0,121.6009,209.3174,33.41619,0,33.41619,336.3415,80.08114,0.1040753,0,26.73295,0,242.7336
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,47.89391,47.65236,33.15054,67.3921,67.3921,0,-1,0,67.3921,71.06754,0,1.421085E-14,5.43131,47.89391,70.93905,67.3921,0,0,88.18472,239.392,0,23.04514,-23.04514,312.0497,74.29741,0.1040753,74.13131,38.31513,0,287.2859
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,29.06435,42.96689,34.42628,0,0,0,-1,0,0,0,0,0,0,29.06435,0,0,0,0,113.7904,216.3468,29.06435,0,29.06435,339.6226,80.86237,0.1040298,0,23.25148,0,245.4112
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,21.29813,41.35589,35.16061,0,0,0,-1,0,0,0,0,0,0,21.29813,0,0,0,0,84.72609,242.5047,21.29813,0,21.29813,359.8278,85.67311,0.1039966,0,17.0385,0,263.8029
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,39.54688,47.38169,35.4282,51.60344,51.60344,0,-1,0,51.60344,76.63612,7.105427E-15,0,0,39.54688,54.31941,51.60344,0,0,63.42796,261.6731,0,14.77253,-14.77253,344.2562,81.96559,0.1039966,56.76378,31.6375,0,301.2199
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,25.90118,43.44185,35.80781,45.29703,45.29703,0,-1,0,45.29703,57.18075,0,7.105427E-15,0,25.90118,47.68108,45.29703,0,0,79.84189,246.9005,0,21.7799,-21.7799,321.2981,76.4994,0.1039966,49.82673,20.72095,0,272.8017
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.987272,37.21262,35.51532,0,0,0,-1,0,0,0,0,0,0,5.987272,0,0,0,0,104.0418,225.1206,5.987272,0,5.987272,326.9782,77.85179,0.1039872,0,4.789818,0,231.1079
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.745828,34.95172,34.46362,25.13037,25.13037,0,-1,0,25.13037,6.947084,0,0,0,1.745828,26.45302,25.13037,0,0,98.0545,230.5092,0,24.70719,-24.70719,300.9345,71.65092,0.1039872,27.64341,1.396662,0,232.255
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,33.53637,33.53637,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,125.5069,205.802,0,47.76478,-47.76478,250.586,59.66322,0.1039872,49.9142,0,0,205.802
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,32.67759,32.67759,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,178.5789,158.0372,0,1.209879,-1.209879,249.3107,59.35957,0.1039872,1.264324,0,0,158.0372
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,31.713,31.713,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,179.9232,156.8273,0,22.17742,-22.17742,225.9336,53.79361,0.1039872,23.1754,0,0,156.8273
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,30.85421,30.85421,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,204.5648,134.6499,0,6.787423,-6.787423,218.7791,52.09015,0.1039872,7.092856,0,0,134.6499
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,30.22568,30.22568,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,212.1064,127.8625,0,32.20803,-32.20803,184.8288,44.00677,0.1039872,33.65739,0,0,127.8625
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,29.7216,29.7216,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,247.8931,95.65445,0,14.58827,-14.58827,169.4514,40.3455,0.1039872,15.24474,0,0,95.65445
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,29.24865,29.24865,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,264.1023,81.06618,0,0.6344528,-0.6344528,168.7827,40.18626,0.1039872,0.6630032,0,0,81.06618
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,28.77569,28.77569,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,264.8072,80.43172,0,36.06526,-36.06526,130.7665,31.13483,0.1039872,37.68819,0,0,80.43172
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,28.47698,28.47698,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,304.8797,44.36647,0,12.73854,-12.73854,117.3389,27.93779,0.1039872,13.31177,0,0,44.36647
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,28.17827,28.17827,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,319.0337,31.62794,0,16.63725,-16.63725,99.80174,23.76227,0.1039872,17.38592,0,0,31.62794
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,27.9169,27.9169,27.4126,27.4126,20.25,0,7.39125,27.4126,0,0,0,0,0,7.539579,7.1626,0,0,337.5195,14.99069,0,7.539579,-7.539579,91.85433,21.87004,0.1039872,30.15386,0,81,14.99069
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,27.74265,27.74265,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,345.8968,7.451112,53.19115,0,53.19115,142.3159,33.88467,0.1041404,27.51024,0,81,7.451112
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.48408,32.07886,27.54974,6.646585,6.646585,78.96237,0,22.24548,6.646585,248.0082,0,0,0,16.48408,0,0,72.31579,68.7,292.7056,55.32315,85.18408,0,85.18408,223.1286,53.12575,0.1042547,7.311244,13.18726,81,71.80723
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,33.18717,37.464,28.04136,35.87885,35.87885,81,0,22.761,35.87885,92.49786,0,0,0,33.18717,0,0,45.12115,42.8651,207.5216,131.9888,76.05226,0,76.05226,295.2781,70.30417,0.1043917,39.46673,26.54973,81,165.176
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,61.30031,47.76764,29.19264,20.0097,20.0097,0,-1,0,20.0097,306.3529,0,0,0,61.30031,21.06285,20.0097,0,0,131.4693,200.4359,40.23746,0,40.23746,333.4507,79.39287,0.1043288,22.01067,49.04025,0,261.7362
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,58.91986,48.45815,30.52439,2.011888,2.011888,0,-1,0,2.011888,2928.585,0,0,0,58.91986,2.117777,2.011888,0,0,91.23183,236.6496,56.80208,0,56.80208,387.3379,92.22313,0.1042403,2.213077,47.13588,0,295.5694
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,83.584,59.20599,31.8748,54.55552,54.55552,0,-1,0,54.55552,153.2091,0,0,0,83.584,57.42686,54.55552,0,0,34.42976,287.7715,26.15713,0,26.15713,412.1527,98.13141,0.1041995,60.01107,66.8672,0,371.3554
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,89.47634,63.21301,33.13187,13.93261,13.93261,0,-1,0,13.93261,642.2081,66.53781,0,0,89.47634,14.6659,13.93261,0,0,8.272624,311.3129,8.272624,0,8.272624,420.0009,100,0.1041867,15.32587,71.58107,0,400.7892
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,76.23295,59.36169,34.40761,21.77094,21.77094,0,-1,0,21.77094,350.1593,53.31618,0,0,76.23295,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1041867,23.94803,60.98636,0,394.9912
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,76.52951,60.36682,35.14194,33.35923,33.35923,0,-1,0,33.35923,229.4103,41.41454,0,0,76.52951,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1041867,36.69515,61.22361,0,395.2877
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,58.14895,53.71222,35.39087,7.358097,7.358097,0,-1,0,7.358097,790.2716,50.40358,0,0,58.14895,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1041867,8.093906,46.51916,0,376.9072
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,48.64667,50.81298,35.7767,75.96091,68.7,0,-1,0,68.7,70.8103,0,7.260914,14.85701,48.64667,72.31579,68.7,0,0,0,318.7582,0,23.66912,-23.66912,395.0514,94.05967,0.1041867,83.55701,38.91734,0,367.4049
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,28.62215,43.92102,35.45932,26.41158,26.41158,0,-1,0,26.41158,108.3697,0,0,0,28.62215,27.80166,26.41158,0,0,26.29902,295.0891,0.8204933,0,0.8204933,395.8298,94.245,0.1041854,29.05273,22.89772,0,323.7113
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.52287,35.67775,34.40761,56.68465,56.68465,0,-1,0,56.68465,7.979002,0,0,0,4.52287,59.66806,56.68465,0,0,25.47853,295.8275,0,55.14519,-55.14519,337.7017,80.405,0.1041854,62.35312,3.618296,0,300.3504
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,33.48037,33.48037,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,86.75095,240.6824,0,26.82531,-26.82531,309.4253,73.67254,0.1041854,28.03245,0,0,240.6824
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,32.6278,32.6278,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,116.5569,213.8571,0,26.00211,-26.00211,282.0167,67.14669,0.1041854,27.1722,0,0,213.8571
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,31.68188,31.68188,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,145.4481,187.8549,0,22.18882,-22.18882,258.6276,61.57788,0.1041854,23.18732,0,0,187.8549
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,30.8231,30.8231,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,170.1023,165.6661,0,13.40297,-13.40297,244.4996,58.21408,0.1041854,14.0061,0,0,165.6661
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,30.20701,30.20701,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,184.9945,152.2632,0,10.78612,-10.78612,233.1301,55.50705,0.1041854,11.27149,0,0,152.2632
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,29.70293,29.70293,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,196.9791,141.477,0,25.45256,-25.45256,206.3007,49.11912,0.1041854,26.59792,0,0,141.477
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.21131,29.21131,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,225.2597,116.0245,0,13.08733,-13.08733,192.5054,45.83454,0.1041854,13.67626,0,0,116.0245
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,28.75702,28.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.8012,102.9371,0,0,0,192.5054,45.83454,0.1041854,0,0,0,102.9371
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,28.45831,28.45831,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,239.8012,102.9371,0,18.795,-18.795,172.6938,41.11749,0.1041854,19.64077,0,0,102.9371
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,28.17827,28.17827,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,260.6845,84.14215,0,32.30395,-32.30395,138.6424,33.01004,0.1041854,33.75763,0,0,84.14215
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,27.89823,27.89823,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,296.5778,51.8382,0,21.29806,-21.29806,116.1923,27.66478,0.1041854,22.25648,0,0,51.8382
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,27.72398,27.72398,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,320.2423,30.54014,0,4.493703,-4.493703,111.4555,26.53698,0.1041854,4.69592,0,0,30.54014
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.58723,32.94086,27.53107,0,0,0,0,0,0,0,0,0,0,19.58723,0,0,0,0,325.2353,26.04643,19.58723,0,19.58723,130.0376,30.96127,0.1041549,0,15.66978,0,45.63366
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,44.27783,40.86263,28.02269,42.65447,42.65447,0,0,0,42.65447,103.8059,0,0,0,44.27783,44.89944,42.65447,0,0,305.6481,43.67494,0,0.6216063,-0.6216063,129.3824,30.80526,0.1041549,46.91991,35.42227,0,87.95277
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,61.93196,47.96428,29.17397,60.29796,60.29796,0,-1,0,60.29796,102.7099,0,0,13.66001,61.93196,63.47153,60.29796,0,0,306.3388,43.05333,0,1.539567,-1.539567,127.7595,30.41887,0.1041549,66.32775,49.54557,0,104.9853
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,72.324,53.21857,30.50572,40.42746,40.42746,0,-1,0,40.42746,178.8982,0,0,0,72.324,42.55522,40.42746,0,0,308.0494,41.51377,29.76878,0,29.76878,156.0007,37.14294,0.1041086,44.4702,57.8592,0,113.8378
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,70.44105,54.10929,31.85613,20.90261,20.90261,0,-1,0,20.90261,336.9964,0,0,0,70.44105,22.00275,20.90261,0,0,278.2806,68.30567,48.4383,0,48.4383,201.9533,48.08401,0.1040334,22.99287,56.35284,0,138.7467
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,78.5623,58.71642,33.1132,64.37227,64.37227,0,-1,0,64.37227,122.0437,0,0,2.109494,78.5623,67.76028,64.37227,0,0,229.8423,111.9001,10.80202,0,10.80202,212.201,50.52394,0.1040167,70.80949,62.84984,0,190.4624
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,74.82521,58.79329,34.39516,8.383232,8.383232,0,-1,0,8.383232,892.558,0,0,0,74.82521,8.824454,8.383232,0,0,219.0403,121.622,66.00076,0,66.00076,274.8148,65.43196,0.1039144,9.221555,59.86017,0,196.4472
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,82.59741,62.82223,35.12949,13.91725,13.91725,0,-1,0,13.91725,593.4896,0,0,0,82.59741,14.64973,13.91725,0,0,153.0395,181.0226,67.94768,0,67.94768,339.2756,80.77975,0.1038093,15.30897,66.07793,0,263.6201
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,50.62514,51.04375,35.3722,31.4561,31.4561,0,-1,0,31.4561,160.9391,0,0,0,50.62514,33.11168,31.4561,0,0,85.09187,242.1756,17.51347,0,17.51347,355.8904,84.73563,0.1037823,34.6017,40.50012,0,292.8007
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,35.0515,46.27766,35.75803,24.57748,24.57748,0,-1,0,24.57748,142.6163,0,0,0,35.0515,25.87103,24.57748,0,0,67.5784,257.9377,9.180467,0,9.180467,364.5997,86.80928,0.1037681,27.03523,28.0412,0,292.9892
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,24.26804,42.57279,35.45932,71.67152,68.7,0,-1,0,68.7,35.32466,0,2.971519,10.13867,24.26804,72.31579,68.7,0,0,58.39793,266.2001,0,48.04775,-48.04775,313.9529,74.75055,0.1037681,78.83867,19.41443,0,290.4681
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.407161,35.64501,34.40761,0,0,0,-1,0,0,0,0,0,0,4.407161,0,0,0,0,111.7843,218.1523,4.407161,0,4.407161,318.1339,75.74602,0.1037613,0,3.525729,0,222.5595
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,33.48037,33.48037,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,107.3772,222.1188,0,28.21577,-28.21577,288.3919,68.6646,0.1037613,29.48548,0,0,222.1188
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,32.64025,32.64025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.728,193.903,0,0,0,288.3919,68.6646,0.1037613,0,0,0,193.903
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,31.68188,31.68188,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,138.728,193.903,0,31.62015,-31.62015,255.0613,60.72876,0.1037613,33.04306,0,0,193.903
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,30.8231,30.8231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8615,162.2829,0,0,0,255.0613,60.72876,0.1037613,0,0,0,162.2829
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,30.19456,30.19456,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,173.8615,162.2829,0,18.22375,-18.22375,235.8518,56.15508,0.1037613,19.04382,0,0,162.2829
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,29.70293,29.70293,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,194.1101,144.0591,0,20.36446,-20.36446,214.3858,51.04413,0.1037613,21.28086,0,0,144.0591
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,29.22998,29.22998,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,216.7373,123.6946,0,25.89872,-25.89872,187.0861,44.54422,0.1037613,27.06416,0,0,123.6946
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,28.75702,28.75702,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,245.5137,97.79592,0,9.770117,-9.770117,176.7875,42.09218,0.1037613,10.20977,0,0,97.79592
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,28.47698,28.47698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3694,88.0258,0,0,0,176.7875,42.09218,0.1037613,0,0,0,88.0258
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,28.17827,28.17827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3694,88.0258,0,0,0,176.7875,42.09218,0.1037613,0,0,0,88.0258
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,27.89823,27.89823,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,256.3694,88.0258,0,9.550313,-9.550313,166.7206,39.6953,0.1037613,9.980078,0,0,88.0258
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,27.72398,27.72398,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,266.9808,78.47549,0,4.737201,-4.737201,161.7272,38.50639,0.1037613,4.950375,0,0,78.47549
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.204263,29.18782,27.5124,32.26182,32.26182,0,0,0,32.26182,19.23098,0,0,0,6.204263,33.95981,32.26182,0,0,272.2444,73.73829,0,27.75555,-27.75555,132.4702,31.54047,0.1037613,35.488,4.96341,0,79.94255
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.35746,30.84751,28.02269,10.46316,10.46316,0,0,0,10.46316,98.98979,0,0,0,10.35746,11.01385,10.46316,0,0,303.0839,45.98274,0,0.6563926,-0.6563926,131.7783,31.37573,0.1037613,11.50948,8.285968,0,56.3402
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.41035,35.44601,29.16152,0,0,0,-1,0,0,0,0,0,0,22.41035,0,0,0,0,303.8132,45.32635,22.41035,0,22.41035,153.0387,36.43771,0.1037267,0,17.92828,0,67.7367
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,36.48753,41.10249,30.50572,0,0,0,-1,0,0,0,0,0,0,36.48753,0,0,0,0,281.4028,65.49567,36.48753,0,36.48753,187.6538,44.67938,0.1036705,0,29.19002,0,101.9832
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,46.31839,45.68583,31.83746,12.22552,12.22552,0,-1,0,12.22552,378.8664,0,0,0,46.31839,12.86897,12.22552,0,0,244.9153,98.33444,33.44942,0,33.44942,219.3867,52.23482,0.103619,13.44807,37.05471,0,144.6528
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,42.04437,45.66323,33.09454,0,0,0,-1,0,0,0,0,0,0,42.04437,0,0,0,0,211.4659,128.4389,42.04437,0,42.04437,259.2735,61.73166,0.1035543,0,33.6355,0,170.4833
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,39.49432,46.22554,34.3765,0,0,0,-1,0,0,0,0,0,0,39.49432,0,0,0,0,169.4215,166.2789,39.49432,0,39.49432,296.7411,70.6525,0.1034936,0,31.59546,0,205.7732
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,20.14847,40.95705,35.11082,15.8206,15.8206,0,-1,0,15.8206,127.3559,0,0,0,20.14847,16.65326,15.8206,0,0,129.9272,201.8237,3.495205,0,3.495205,300.0569,71.44198,0.1034883,17.40266,16.11878,0,221.9722
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,26.5168,43.17445,35.3722,33.73047,33.73047,0,-1,0,33.73047,78.61378,0,7.105427E-15,0,26.5168,35.50576,33.73047,0,0,126.432,204.9694,0,8.988957,-8.988957,290.5817,69.18599,0.1034883,37.10352,21.21344,0,231.4862
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.898611,38.27864,35.73936,63.61089,63.61089,0,-1,0,63.61089,13.98913,0,0,1.271973,8.898611,66.95882,63.61089,0,0,136.4197,195.9805,0,58.06021,-58.06021,229.3809,54.61439,0.1034883,69.97197,7.118889,0,204.8791
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.94346,39.43574,35.4282,25.31031,25.31031,0,-1,0,25.31031,55.09003,0,0,0,13.94346,26.64244,25.31031,0,0,200.9311,137.9203,0,12.69898,-12.69898,215.995,51.42727,0.1034883,27.84134,11.15477,0,151.8637
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.411776,35.33259,34.3765,26.51565,26.51565,0,-1,0,26.51565,12.86703,0,0,0,3.411776,27.91121,26.51565,0,0,215.041,125.2213,0,24.49943,-24.49943,190.1703,45.27856,0.1034883,29.16721,2.729421,0,128.6331
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,33.44925,33.44925,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,242.2626,100.7218,0,7.959939,-7.959939,181.7798,43.28082,0.1034883,8.318136,0,0,100.7218
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,32.60913,32.60913,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,251.107,92.76191,0,6.355628,-6.355628,175.0804,41.68572,0.1034883,6.641632,0,0,92.76191
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,31.66322,31.66322,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,258.1688,86.40628,0,36.11792,-36.11792,137.0088,32.62107,0.1034883,37.74322,0,0,86.40628
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,30.80443,30.80443,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,298.2998,50.28836,0,17.45749,-17.45749,118.6069,28.23969,0.1034883,18.24308,0,0,50.28836
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,30.19456,30.19456,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,317.6971,32.83087,0,11.45096,-11.45096,106.5366,25.3658,0.1034883,11.96626,0,0,32.83087
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,29.68427,29.68427,36.44527,20.31091,0,-1,0,20.31091,0,0,16.13436,19.77889,0,21.37991,20.31091,0,0,330.4203,21.37991,0,21.37991,-21.37991,84.00017,20,0.1034883,40.0898,0,0,21.37991
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,29.21131,29.21131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034883,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,28.75702,28.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034883,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,28.45831,28.45831,30.2192,0,0,-1,0,0,0,0,30.2192,33.24112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034883,33.24112,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,28.17827,28.17827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034883,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,27.89823,27.89823,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.103604,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,27.72398,27.72398,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1037066,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.03363,30.79329,27.5124,37.91512,37.91512,81,0,22.761,37.91512,31.73834,0,0,0,12.03363,0,0,43.08488,40.93064,249.4341,94.26759,52.96427,0,52.96427,233.6132,55.62209,0.1038522,41.70663,9.626904,81,106.3012
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,37.35493,38.71076,28.02269,11.42126,11.42126,81,0,22.761,11.42126,327.0649,0,0,0,37.35493,0,0,69.57874,66.09981,196.4698,141.9354,103.4547,0,103.4547,331.759,78.99008,0.1039458,12.56338,29.88394,81,179.2904
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,44.40686,42.12252,29.14285,52.47615,52.47615,0,-1,0,52.47615,84.62294,0,0,0,44.40686,55.23806,52.47615,0,0,93.01505,235.0447,0,10.83119,-10.83119,320.3419,76.27174,0.1039458,57.72377,35.52549,0,279.4515
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,60.8648,49.08894,30.48705,42.41109,42.41109,0,-1,0,42.41109,143.5115,0,0,0,60.8648,44.64325,42.41109,0,0,105.0497,224.2135,16.22155,0,16.22155,335.731,79.93581,0.1039208,46.6522,48.69184,0,285.0783
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,58.80236,49.90497,31.83746,12.17745,12.17745,0,-1,0,12.17745,482.879,0,0,0,58.80236,12.81837,12.17745,0,0,88.82816,238.8129,45.98399,0,45.98399,379.3553,90.32251,0.1038503,13.3952,47.04189,0,297.6152
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,65.21432,53.63089,33.09454,35.25957,35.25957,0,-1,0,35.25957,184.9549,0,0,0,65.21432,37.11534,35.25957,0,0,42.84417,280.1985,28.09898,0,28.09898,406.0123,96.66941,0.1038072,38.78553,52.17146,0,345.4128
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,52.44942,50.56144,34.3765,74.37369,68.7,0,-1,0,68.7,76.3456,0,5.673687,13.11106,52.44942,72.31579,68.7,0,0,14.74518,305.4875,0,19.86636,-19.86636,385.0714,91.68347,0.1038072,81.81106,41.95954,0,357.937
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,61.49829,54.60308,35.11082,47.60876,47.60876,0,-1,0,47.60876,129.1743,0,0,0,61.49829,50.11448,47.60876,0,0,36.81892,285.6212,11.38381,0,11.38381,395.871,94.25481,0.1037898,52.36963,49.19863,0,347.1195
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,61.29706,54.80878,35.35353,32.10323,32.10323,0,-1,0,32.10323,190.9374,2.069073,0,0,61.29706,33.79287,32.10323,0,0,25.43512,295.8666,25.43512,0,25.43512,420.0009,100,0.1037508,35.31355,49.03765,0,357.1637
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,41.46918,48.33261,35.72069,35.35835,35.35835,0,-1,0,35.35835,117.2826,4.249861,0,0,41.46918,37.21931,35.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.1037508,38.89418,33.17534,0,360.2274
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,18.07124,40.66202,35.4282,2.877764,2.877764,0,-1,0,2.877764,627.9611,15.04201,0,0,18.07124,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.1037508,3.16554,14.45699,0,336.8295
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.336043,35.59354,34.3765,59.35794,59.35794,0,-1,0,59.35794,7.304908,0,7.105427E-15,0,4.336043,62.48204,59.35794,0,0,0,318.7582,0,58.146,-58.146,358.7096,85.40687,0.1037508,65.29373,3.468835,0,323.0943
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,33.43058,33.43058,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.60667,260.6122,0,13.58643,-13.58643,344.3882,81.99703,0.1037508,14.19782,0,0,260.6122
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,32.60913,32.60913,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,79.7027,247.0258,0,13.72049,-13.72049,329.9256,78.55354,0.1037508,14.33791,0,0,247.0258
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,31.64455,31.64455,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,94.94769,233.3053,0,23.82961,-23.82961,304.8069,72.57294,0.1037508,24.90194,0,0,233.3053
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,30.78576,30.78576,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.425,209.4757,0,27.91213,-27.91213,275.385,65.56772,0.1037508,29.16817,0,0,209.4757
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,30.19456,30.19456,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.4385,181.5636,0,13.75399,-13.75399,260.887,62.11583,0.1037508,14.37292,0,0,181.5636
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,29.68427,29.68427,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,167.7207,167.8096,0,50.23664,-50.23664,207.9329,49.50774,0.1037508,52.4973,0,0,167.8096
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,29.21131,29.21131,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.5392,117.5729,0,44.09843,-44.09843,161.4491,38.44019,0.1037508,46.08286,0,0,117.5729
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,28.75702,28.75702,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.5375,73.4745,0,16.23416,-16.23416,144.3368,34.36583,0.1037508,16.9647,0,0,73.4745
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,28.47698,28.47698,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.5754,57.24034,0,20.43222,-20.43222,122.7993,29.23788,0.1037508,21.35167,0,0,57.24034
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,28.17827,28.17827,44.47166,34.96772,0,-1,0,34.96772,0,0,9.503946,13.95111,0,36.80812,34.96772,0,0,313.2779,36.80812,0,36.80812,-36.80812,84.00017,20,0.1037508,48.91883,0,0,36.80812
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,27.89823,27.89823,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1038768,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,27.72398,27.72398,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1039951,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.65085,32.93973,27.5124,0,0,72.31579,0,20.56389,0,0,0,0,0,19.65085,0,0,72.31579,68.7,243.6343,99.48738,88.35085,0,88.35085,272.6861,64.92512,0.1040753,0,15.72068,81,119.1382
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,46.60019,41.59862,28.02269,28.4241,28.4241,81,0,22.761,28.4241,163.9461,0,0,0,46.60019,0,0,52.5759,49.94711,155.2834,179.0031,96.54729,0,96.54729,364.2789,86.73289,0.1041785,31.26651,37.28015,81,225.6033
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,55.56058,45.74175,29.12419,7.19158,7.19158,0,-1,0,7.19158,772.5782,0,0,0,55.56058,7.570085,7.19158,0,0,58.73612,265.8957,47.99049,0,47.99049,409.8066,97.57281,0.1041051,7.910738,44.44846,0,321.4563
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,78.85514,55.65826,30.48705,65.56667,65.56667,0,-1,0,65.56667,120.2671,0,0,3.42334,78.85514,69.01755,65.56667,0,0,10.74563,309.0872,9.83759,0,9.83759,419.1394,99.7949,0.1040901,72.12334,63.08411,0,387.9423
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,74.54886,55.62947,31.83746,0,0,0,-1,0,0,0,73.64082,0,0,74.54886,0,0,0,0,0.9080378,317.941,0.9080378,0,0.9080378,420.0009,100,0.1040887,0,59.63909,0,392.4898
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,83.84181,60.8153,33.09454,5.890276,5.890276,0,-1,0,5.890276,1423.394,77.64153,0,0,83.84181,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1040887,6.479304,67.07345,0,402.6
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,74.87863,58.79179,34.3765,4.28737,4.28737,0,-1,0,4.28737,1746.493,70.36562,0,0,74.87863,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1040887,4.716107,59.90291,0,393.6369
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,63.07399,55.17995,35.11082,50.67619,50.67619,0,-1,0,50.67619,124.4647,9.73063,0,0,63.07399,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1040887,55.74381,50.45919,0,381.8322
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,56.94063,53.23759,35.35353,56.97773,56.97773,0,-1,0,56.97773,99.93487,7.105427E-15,0,0,56.94063,59.97656,56.97773,0,0,0,318.7582,0,3.035937,-3.035937,416.8007,99.23806,0.1040887,62.67551,45.5525,0,375.6989
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,38.67423,47.41276,35.72069,15.47133,15.47133,0,-1,0,15.47133,249.9736,19.01536,0,0,38.67423,16.28561,15.47133,0,0,3.373263,315.7223,3.373263,0,3.373263,420.0009,100,0.1040836,17.01846,30.93938,0,354.3965
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.66354,40.52076,35.40953,0,0,0,-1,0,0,0,17.66354,0,0,17.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040836,0,14.13083,0,336.4218
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.609296,35.3695,34.35783,11.55053,11.55053,0,-1,0,11.55053,31.24789,0,1.776357E-15,0,3.609296,12.15845,11.55053,0,0,0,318.7582,0,8.549153,-8.549153,410.9892,97.85439,0.1040836,12.70558,2.887437,0,322.3675
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,33.43058,33.43058,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.49906,310.2091,0,6.160401,-6.160401,404.4956,96.30829,0.1040836,6.437619,0,0,310.2091
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,32.57179,32.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34395,304.0487,0,0,0,404.4956,96.30829,0.1040836,0,0,0,304.0487
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,31.60721,31.60721,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.34395,304.0487,0,6.200449,-6.200449,397.9597,94.75214,0.1040836,6.479469,0,0,304.0487
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,30.75464,30.75464,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.23334,297.8482,0,10.23084,-10.23084,387.1755,92.18446,0.1040836,10.69123,0,0,297.8482
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,30.15722,30.15722,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.60094,287.6174,0,21.28499,-21.28499,364.7392,86.84248,0.1040836,22.24282,0,0,287.6174
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,29.6656,29.6656,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.25093,266.3324,0,41.01576,-41.01576,321.5048,76.5486,0.1040836,42.86147,0,0,266.3324
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,29.17397,29.17397,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.824,225.3166,0,23.94551,-23.94551,296.264,70.53889,0.1040836,25.02306,0,0,225.3166
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,28.73835,28.73835,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.4301,201.3711,0,6.015042,-6.015042,289.9236,69.02928,0.1040836,6.285719,0,0,201.3711
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,28.43964,28.43964,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.1135,195.3561,0,27.49868,-27.49868,260.9374,62.12783,0.1040836,28.73612,0,0,195.3561
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,28.1596,28.1596,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.6676,167.8574,0,11.31637,-11.31637,249.0089,59.28772,0.1040836,11.8256,0,0,167.8574
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,27.87956,27.87956,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.2413,156.541,0,21.80252,-21.80252,226.027,53.81585,0.1040836,22.78363,0,0,156.541
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,27.70531,27.70531,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.4663,134.7385,0,8.144214,-8.144214,217.4423,51.77187,0.1040836,8.510703,0,0,134.7385
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.47112,31.45488,27.49373,41.81172,41.81172,0,0,0,41.81172,34.61021,0,7.105427E-15,0,14.47112,44.01234,41.81172,0,0,213.5155,126.5943,0,29.54121,-29.54121,186.3031,44.35779,0.1040836,45.99289,11.5769,0,141.0654
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.30295,31.93035,28.00402,17.07118,17.07118,0,0,0,17.07118,83.78421,0,0,0,14.30295,17.96966,17.07118,0,0,246.3391,97.05309,0,3.666709,-3.666709,182.438,43.43755,0.1040836,18.7783,11.44236,0,111.356
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.49515,33.13224,29.12419,40.06491,40.06491,0,-1,0,40.06491,36.17916,0,7.105427E-15,0,14.49515,42.17359,40.06491,0,0,250.4132,93.38638,0,27.67844,-27.67844,153.2624,36.49098,0.1040836,44.0714,11.59612,0,107.8815
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,51.76063,45.99306,30.48705,33.29953,33.29953,0,-1,0,33.29953,155.4395,0,0,0,51.76063,35.05214,33.29953,0,0,281.167,65.70794,16.70849,0,16.70849,169.1135,40.26503,0.104058,36.62949,41.4085,0,117.4686
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,53.62241,48.12341,31.83746,31.11189,31.11189,0,-1,0,31.11189,172.3534,0,0,0,53.62241,32.74936,31.11189,0,0,264.4585,80.74557,20.87304,0,20.87304,188.9154,44.97976,0.1040262,34.22308,42.89793,0,134.368
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,58.40168,51.19091,33.09454,20.80181,20.80181,0,-1,0,20.80181,280.7529,0,0,0,58.40168,21.89664,20.80181,0,0,243.5854,99.53132,36.50505,0,36.50505,223.5471,53.2254,0.1039705,22.88199,46.72135,0,157.933
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,76.01446,59.26046,34.39516,16.57012,16.57012,0,-1,0,16.57012,458.7443,0,0,0,76.01446,17.44223,16.57012,0,0,207.0804,132.3859,58.57223,0,58.57223,279.1136,66.45549,0.1038813,18.22713,60.81157,0,208.4003
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,28.21459,43.42586,35.11082,9.799058,9.799058,0,-1,0,9.799058,287.9317,0,0,0,28.21459,10.3148,9.799058,0,0,148.5082,185.1009,17.89979,0,17.89979,296.0948,70.49863,0.1038541,10.77896,22.57167,0,213.3155
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.80681,38.73216,35.35353,102.1797,68.7,0,-1,0,68.7,17.18604,0,33.47966,43.69763,11.80681,72.31579,68.7,0,0,130.6084,201.2107,0,60.50898,-60.50898,232.3128,55.31246,0.1038541,112.3976,9.44545,0,213.0175
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,16.0771,40.36842,35.72069,87.61714,68.7,0,-1,0,68.7,23.40188,0,18.91714,27.67885,16.0771,72.31579,68.7,0,0,197.8406,140.7017,0,56.23869,-56.23869,173.032,41.19801,0.1038541,96.37885,12.86168,0,156.7788
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.33776,40.42343,35.40953,16.31285,16.31285,0,-1,0,16.31285,106.2828,0,0,0,17.33776,17.17143,16.31285,0,0,260.328,84.46301,0.1663296,0,0.1663296,173.1898,41.23558,0.1038539,17.94414,13.8702,0,101.8008
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.114722,35.51218,34.35783,28.15929,28.15929,0,-1,0,28.15929,14.61231,0,3.552714E-15,0,4.114722,29.64136,28.15929,0,0,260.1617,84.6127,0,25.52664,-25.52664,146.2823,34.82906,0.1038539,30.97522,3.291778,0,88.72742
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,33.41191,33.41191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.5246,59.08606,0,0,0,146.2823,34.82906,0.1038539,0,0,0,59.08606
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,32.55312,32.55312,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,288.5246,59.08606,0,42.4753,-42.4753,101.5095,24.16887,0.1038539,44.38668,0,0,59.08606
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,31.59476,31.59476,75.17068,15.78023,0,-1,0,15.78023,0,0,59.39045,66.90752,0,16.61077,15.78023,0,0,335.7194,16.61077,0,16.61077,-16.61077,84.00017,20,0.1038539,82.68775,0,0,16.61077
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,30.73597,30.73597,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038539,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,30.13855,30.13855,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038539,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,29.64693,29.64693,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038539,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,29.17397,29.17397,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038539,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,28.73835,28.73835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038539,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,28.43964,28.43964,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038539,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,28.1596,28.1596,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038539,18.5285,0,0,0
